V_A10
88193,2023-05-01,14.18.42.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,5.6,4,12,2.6,5.6,4,12.2,243,243,239,241,11,23,17,17,0.897,1,0.984,21,41,46,50.2,In Spec,-0.5,-0.5,-0.5,-1.5,0.5,0.5,0.5,1.5,243,242,239,241,2,2,2,2,-1,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,5.1,3.5,10.5,2.4,5.1,3.5,11,243,242,239,241,10,20,15,15,0.781,1,0.976,50.2,2.235,269.2,0,-0.1,2.226,70,No,26,50.6,13.6,0,0,46.9,34.5,36.9,36.7,39,14.7,37,1085,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191600.4,56818.5,46659.6,293867.1,0,0,382293.6,128,17681.2,76873.9,217883.9,0,57321:16,00:00,54846:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14371:24,87,0,1,0,0,0,0,1,1,0,1,485,0,0,4638,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9577,0,290,2,0,12095,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
88194,2023-05-01,14.28.46.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,5.1,3.7,11.2,2.6,5,3.7,11.3,242,241,238,240,11,21,16,15,0.864,0.987,1,20,38,44,50.2,In Spec,-0.5,-0.5,-0.5,-1.4,0.4,0.5,0.5,1.4,242,241,238,240,2,2,2,2,-0.826,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,4.5,3.2,9.6,2.1,4.5,3.2,9.8,242,241,238,240,9,19,13,13,0.872,1,1,50.2,2.22,267.2,-0.5,0.2,2.226,70,No,26,47.3,12.5,0,0,46.8,34.7,37.1,36.7,39.1,14.8,38.9,1041,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191601.4,56818.5,46659.6,293867.7,0,0,382295.2,128,17681.3,76873.9,217885.2,0,57321:26,00:00,54847:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14371:34,87,0,1,0,0,0,0,1,1,0,1,485,0,0,4640,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9581,0,290,2,0,12100,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
88195,2023-05-01,14.38.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.4,3.1,7.6,1.6,3.5,3.1,8.2,241,238,236,238,7,14,13,11,0.708,1,1,13,26,37,50.3,In Spec,0.5,0.7,0.7,1.6,0.4,0.7,0.6,1.7,241,238,235,238,2,3,3,2,0,0.84,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.1,3.7,9.4,2.1,4.1,3.7,9.9,242,238,236,238,8,17,17,14,0.734,1,0.979,50.3,2.225,266.7,0,0,2.225,70,No,25,32.6,8,0,0,46.4,34.3,36.9,35.7,39.6,14.9,37.9,874,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191602.2,56818.5,46659.6,293868.7,0,0,382296.9,128,17681.3,76873.9,217886.2,0,57321:36,00:00,54847:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14371:44,87,0,1,0,0,0,0,1,1,0,1,485,0,0,4642,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9583,0,290,2,0,12104,0,5.1,5.1,5.1,0,0,0,0,0,0,0
88196,2023-05-01,14.48.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2,1.6,4.3,1.1,2.4,1.8,5.3,237,236,231,235,6,8,7,7,0.084,1,0.974,10,17,21,50.2,In Spec,1.7,2.3,2.2,5,1.3,1.9,1.8,5,237,236,231,235,7,10,9,6,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.3,3.6,9.3,1.9,4.3,3.6,9.8,238,236,231,235,11,18,17,14,0.735,1,0.974,50.2,2.219,266.4,0,-0.2,2.225,70,No,25,20,5.1,0,0,46.6,34.7,37.2,36.9,39.8,14.9,37.7,459,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191603.3,56818.5,46659.7,293869.2,0,0,382298.5,128,17681.3,76873.9,217887.6,0,57321:46,00:00,54847:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14371:54,82,0,1,0,0,0,0,1,1,0,1,486,0,0,4642,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9585,0,290,2,0,12106,0,10.1,10.1,10.1,0,0,0,0,0,0,0
88197,2023-05-01,14.58.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.5,0.6,1.9,0.9,1.6,0.9,3.4,240,230,228,232,4,7,4,5,-0.208,0.869,0.657,5,13,10,50.1,In Spec,1.8,3.4,3.1,8.4,1.8,3.4,3.2,8.4,240,230,228,232,7,15,14,12,1,0.985,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.8,3.8,10.2,1.9,4.8,4.1,10.8,240,230,228,232,8,21,18,15,0.833,0.993,0.925,50.1,2.223,266.7,0,0,2.225,70,No,25,10.4,2.7,0,0,46.7,34.4,36.9,35.7,40,14.8,37.3,212,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191604.1,56818.5,46659.7,293870.1,0,0,382300.1,128,17681.3,76873.9,217888.6,0,57321:56,00:00,54847:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14372:04,88,0,1,0,0,0,0,1,1,0,1,486,0,0,4643,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9590,0,290,2,0,12113,0,9.8,16.3,16.3,0,0,0,0,0,0,0
88198,2023-05-01,15.09.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.4,2.3,5.7,1.1,1.8,2,4.9,238,237,234,236,6,10,10,7,0.42,0.949,0.953,11,20,29,50,In Spec,1,1.4,1.2,5,1.4,1.9,1.7,5,238,237,234,235,4,6,5,6,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,3.7,3.7,9.3,2.1,3.7,3.7,9.5,238,237,233,236,9,16,16,13,0.887,1,0.992,50,2.225,266.7,0,0,2.225,70,No,25,22.6,6.2,0,0,47,34.8,37.3,37.2,39.6,14.9,38,954,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191605.4,56818.5,46659.9,293870.5,0,0,382301.6,128,17681.3,76873.9,217890.1,0,57322:06,00:00,54847:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14372:14,81,0,1,0,0,0,0,1,1,0,1,486,0,0,4646,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9594,0,290,2,0,12118,0,9.9,9.9,9.9,0,0,0,0,0,0,0
88199,2023-05-01,15.19.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,3.2,1.9,4.9,0.9,3.5,2.1,6.5,239,237,231,235,4,13,9,9,0,0.984,1,6,25,24,50,In Spec,1.3,1.9,1.7,4.3,1.2,1.6,1.5,4.3,238,237,231,235,5,8,7,6,1,0.964,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,5.1,3.6,9.9,1.4,5.2,3.7,10.3,238,237,232,235,6,21,16,14,0.84,0.978,0.969,50,2.224,266.6,0,-0.1,2.226,70,No,26,23,5.7,0,0,46.8,35.1,37.6,37,39.9,14.8,40.5,500,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191606.4,56818.5,46660,293871,0,0,382303.1,128,17681.3,76874,217891.4,0,57322:16,00:00,54847:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14372:24,87,0,1,0,0,0,0,1,1,0,1,486,0,0,4648,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9597,0,290,2,0,12121,0,8.7,8.7,8.7,0,0,0,0,0,0,0
88200,2023-05-01,15.29.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,5.2,2.9,9.2,1.6,5.6,3.2,10.4,240,239,234,237,5,21,12,14,0.892,1,0.976,12,38,35,49.9,In Spec,0,0.1,0.1,-0.5,0.2,0.2,0.2,0.6,239,239,234,237,0,1,0,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,5.5,3,9.8,1.4,5.5,3,9.9,240,239,234,237,6,22,13,13,0.902,1,0.986,49.9,2.232,266.6,0.5,-0.1,2.225,70,No,25,41.6,11,0,0,46.6,35,37.5,36.9,40.2,14.9,38,903,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191607.4,56818.5,46660,293871.5,0,0,382304.6,128,17681.3,76874,217892.6,0,57322:26,00:00,54848:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14372:34,85,0,1,0,0,0,0,1,1,0,1,486,0,0,4649,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9600,0,290,2,0,12125,0,0.6,0.6,0.6,0,0,0,0,0,0,0
88201,2023-05-01,15.39.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.9,2.3,5.6,0.9,2.8,2.3,6,239,240,235,237,4,12,10,8,0.316,1,0.978,8,23,28,50.1,In Spec,0.7,1,0.9,2.8,0.7,1.1,1,2.8,238,239,235,237,3,4,4,3,0.98,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.9,3.3,8.2,1.4,3.9,3.3,8.6,237,239,235,237,6,16,14,12,0.703,1,1,50.1,2.232,269.2,0,0,2.226,70,No,26,19.1,4.2,0,0,46.8,35.3,37.7,37.5,40.4,14.7,38.8,879,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191608.6,56818.5,46660.1,293872,0,0,382306.1,128,17681.3,76874,217894,0,57322:36,00:00,54848:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14372:44,82,0,1,0,0,0,0,1,1,0,1,486,0,0,4650,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9604,0,290,2,0,12130,0,5.4,5.4,5.4,0,0,0,0,0,0,0
88202,2023-05-01,15.49.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3,2.5,6,0.9,3,2.5,6.4,239,234,234,235,4,13,11,9,0.523,0.986,0.971,8,24,30,50,In Spec,0.5,0.8,0.7,2,0.5,0.8,0.7,2,239,234,234,235,2,3,3,2,1,1,0.997,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.8,3.2,8,1.4,3.8,3.2,8.4,239,234,234,235,6,16,14,12,0.697,1,0.976,50,2.227,267.3,0,0,2.226,70,No,26,26.3,7,0,0,46.3,34.8,37.5,36.3,40.5,14.8,36.1,341,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191609.4,56818.5,46660.1,293872.6,0,0,382307.6,128,17681.3,76874,217895,0,57322:46,00:00,54848:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14372:54,82,0,1,0,0,0,0,1,1,0,1,486,0,0,4653,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9609,0,290,2,0,12135,0,5.1,5.1,5.1,0,0,0,0,0,0,0
88203,2023-05-01,15.59.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,1.9,4.5,0.7,2.6,1.9,5.2,240,234,234,236,3,11,8,7,0,1,1,5,22,25,49.9,In Spec,1.1,1.5,1.4,4,1.1,1.5,1.4,4,240,234,234,236,4,6,6,5,1,1,0.997,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.1,3.3,8.5,1.2,4.1,3.3,8.6,240,234,234,236,5,17,14,12,0.916,1,1,49.9,2.231,266.8,0.5,0.1,2.226,70,No,26,21.8,5.8,0,0,47,35.4,37.9,37.7,40.5,14.7,38.4,896,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191610.8,56818.5,46660.4,293872.9,0,0,382309,128,17681.3,76874,217896.7,0,57322:56,00:00,54848:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14373:04,80,0,1,0,0,0,0,1,1,0,1,486,0,0,4654,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9614,0,290,2,0,12140,0,8.1,8.1,8.1,0,0,0,0,0,0,0
88204,2023-05-01,16.09.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.9,2.1,5.2,0.9,2.9,2.1,5.9,239,235,239,237,4,12,9,8,0.209,1,0.976,7,24,26,50,In Spec,0.9,1.2,1.2,3.3,0.9,1.2,1.2,3.3,239,235,238,237,3,5,5,4,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.1,3.3,8.5,1.4,4.1,3.3,8.8,239,235,239,237,6,17,14,12,0.767,1,0.986,50,2.223,269,0,0,2.226,70,No,26,26.7,7.1,0,0,46.8,35.3,37.9,37.3,40.6,14.8,38.1,418,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191611.8,56818.5,46660.4,293873.4,0,0,382310.4,128,17681.3,76874,217897.9,0,57323:06,00:00,54848:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14373:14,87,0,1,0,0,0,0,1,1,0,1,486,0,0,4654,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9617,0,290,2,0,12143,0,6.3,6.3,6.3,0,0,0,0,0,0,0
88205,2023-05-01,16.19.28.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.2,1.3,2.4,0.9,1.4,1.3,3.6,241,234,233,236,4,5,6,5,-0.103,0.854,0.929,5,12,17,49.8,In Spec,1.4,2.6,2.4,6.2,1.4,2.5,2.3,6.2,241,234,233,236,6,11,10,9,0.968,0.971,0.987,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.7,3.6,8.6,1.4,3.7,3.7,8.8,241,234,233,236,6,16,16,12,0.899,0.988,0.965,49.8,2.223,266.7,0,0,2.226,70,No,26,14.4,3.8,0,0,46.2,34.8,37.6,36.2,40.8,14.8,36.3,246,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191612.4,56818.5,46660.4,293874.1,0,0,382311.8,128,17681.3,76874,217898.8,0,57323:16,00:00,54848:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14373:24,87,0,1,0,0,0,0,1,1,0,1,486,0,0,4655,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9617,0,290,2,0,12146,0,8.7,12.6,12.6,0,0,0,0,0,0,0
88206,2023-05-01,16.29.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.6,0.8,1.3,0.9,0.6,1.1,2.6,243,231,230,234,4,3,5,4,-0.102,0.865,0.695,5,8,12,49.8,In Spec,1.6,3.1,2.8,7.5,1.6,3.2,2.8,7.6,243,231,230,234,6,14,12,10,1,0.958,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,3.7,3.6,8.8,1.7,3.7,3.9,9.3,243,231,230,234,7,16,17,13,0.881,1,0.92,49.8,2.228,266.6,0,0,2.227,70,No,27,9.7,2.5,0,0,45.3,34.7,37.4,35.7,40.9,14.6,36.6,182,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191612.9,56818.5,46660.4,293875,0,0,382313.2,128,17681.3,76874,217899.4,0,57323:26,00:00,54849:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14373:34,87,0,1,0,0,0,0,1,1,0,1,486,0,0,4657,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9622,0,290,2,0,12152,0,8.3,16.1,16.1,0,0,0,0,0,0,0
88207,2023-05-01,16.39.36.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.7,0.6,1.2,0.9,0.9,0.9,2.7,246,233,232,237,4,4,4,4,-0.101,0.858,0.754,5,9,10,49.9,In Spec,1.5,2.9,2.6,7,1.5,3,2.6,7.1,246,233,232,237,6,13,12,10,1,0.957,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,3.7,3.3,8.4,1.7,3.7,3.4,8.8,246,233,232,237,7,15,15,12,0.813,0.992,0.948,49.9,2.224,266.7,0,0,2.226,70,No,26,9.3,2.4,0,0,44.4,34.4,37.1,35.3,40.5,14.7,35,175,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191613.1,56818.5,46660.4,293876.2,0,0,382314.6,128,17681.3,76874,217899.9,0,57323:36,00:00,54849:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14373:44,88,0,1,0,0,0,0,1,1,0,1,486,0,0,4660,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9627,0,290,2,0,12157,0,8,14.3,14.3,0,0,0,0,0,0,0
88208,2023-05-01,16.49.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.5,1.1,1.5,0.9,0.7,1.4,3,249,233,235,239,4,3,6,4,-0.1,0.712,0.78,5,8,14,50.1,In Spec,1.6,2.9,2.6,7,1.5,3,2.6,7.1,249,233,235,239,6,13,11,10,1,0.953,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,3.4,3.7,8.5,1.7,3.5,3.9,9.1,249,234,235,239,7,15,17,13,0.803,0.968,0.926,50.1,2.225,269.2,0,0,2.226,70,No,26,11.2,3,0,0,43.8,34.5,37.2,35.3,40.4,14.7,35.2,196,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191613.3,56818.5,46660.4,293877.3,0,0,382315.9,128,17681.3,76874,217900.3,0,57323:46,00:00,54849:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14373:54,87,0,1,0,0,0,0,1,1,0,1,487,0,0,4662,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9630,0,290,2,0,12161,0,8.2,12.8,12.8,0,0,0,0,0,0,0
88209,2023-05-01,16.59.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.9,1.1,1.9,0.7,0.9,1.1,2.7,248,237,234,239,3,4,5,4,-0.134,0.949,0.94,6,10,15,49.9,In Spec,1.2,2.3,2,5.5,1.2,2.3,2.1,5.6,248,237,234,239,5,10,9,8,0.967,0.97,0.949,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.2,3.1,7.4,1.2,3.2,3.2,7.6,248,237,234,239,5,13,14,10,0.887,1,0.946,49.9,2.224,266.7,0,0,2.226,70,No,26,12.4,3.3,0,0,43.3,34.5,37,35.4,39.8,14.7,35,210,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191613.7,56818.5,46660.4,293878.2,0,0,382317.1,128,17681.3,76874,217900.9,0,57323:56,00:00,54849:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14374:04,87,0,1,0,0,0,0,1,1,0,1,487,0,0,4662,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9634,0,290,2,0,12165,0,7.1,11.3,11.3,0,0,0,0,0,0,0
88210,2023-05-01,17.09.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.5,0.4,0.7,0.4,0.7,1.8,251,234,237,240,3,2,4,2,-0.132,0,0.703,6,6,9,50.1,In Spec,1.2,2.4,2.2,5.8,1.2,2.4,2.2,5.8,251,234,237,240,5,10,9,8,0.956,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,2.4,2.7,6.2,1.2,2.4,3,6.6,251,234,237,240,5,10,13,9,0.876,1,0.876,50.1,2.223,267.1,0,0,2.227,70,No,27,6.7,1.7,0,0,43.1,34.4,36.9,35.1,39.7,14.6,34.3,140,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191613.9,56818.5,46660.4,293879,0,0,382318.2,128,17681.3,76874,217901.3,0,57324:06,00:00,54849:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14374:14,87,0,1,0,0,0,0,1,1,0,1,487,0,0,4666,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9635,0,290,2,0,12168,0,6.9,11.6,11.6,0,0,0,0,0,0,0
88211,2023-05-01,17.11.55.72,Status : Parallel Mode,Operation Auto Inverter Only,4294941544,106,4294941364,4597252,0,0.1,0.8,0.9,0.7,0.4,0.7,1.8,239,235,231,240,5,5,9,2,-0.133,0,0.706,8,13,27,50,In Spec,1,2.3,1.7,5.8,1.2,2.4,2.2,5.8,236,236,231,241,5,11,12,8,0.963,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,2.4,2.7,6.2,1.2,2.4,2.8,6.4,249,237,236,240,5,10,12,9,0.883,1,0.953,50,2.194,266.8,0,0,2.227,70,No,27,5.9,1.5,0,0,43,34.3,36.9,34.9,39.7,14.6,32.2,129,0,0,0,0,4.82,12.2,12.1,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191613.9,56818.5,46660.4,293879.3,0,0,382318.4,128,17681.3,76874,217901.4,0,57324:08,00:00,54849:49,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14374:16,87,0,1,0,0,0,0,1,0,0,1,487,0,0,4667,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9636,0,290,2,0,12169,0,6.9,11.6,11.6,0,0,0,0,0,0,0
88212,2023-05-01,17.12.49.62,Status : Source A Warming Up,SrcA Startup,4294941551,106,4294941364,7937809,0.9,2.7,2,5.6,1.2,2.7,2,5.9,250,245,240,245,4,11,8,8,0.72,1,1,10,22,25,50,In Spec,0,0,0,0,0,0,0,0,250,245,240,245,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.9,2.7,2,5.6,1.2,2.7,2,5.9,250,245,240,245,5,11,8,8,0.72,1,1,50,1.991,241.5,-18.3,-4.4,2.223,70,No,23,7.1,1.7,0,0,43.1,34.2,36.8,34.9,39.6,15.3,32,125,0,0,0,0,4.84,12.2,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,191614,56818.5,46660.4,293879.3,0,0,382318.5,128,17681.4,76874,217901.4,0,57324:09,00:00,54849:50,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14374:17,88,0,1,0,0,0,0,1,1,0,1,487,0,0,4667,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9636,0,290,2,0,12169,0,0,0,0,0,0,0,0,0,0,0
88213,2023-05-01,17.19.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.7,0.2,0.9,1.8,250,240,236,242,3,2,4,2,-0.133,0,0.529,5,7,9,50,In Spec,0.8,2.1,2.3,5.2,0.8,2.1,2.3,5.2,250,240,236,242,3,9,10,7,1,0.972,0.974,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2,2.8,5.5,1.2,2,3,6.2,250,240,236,242,5,8,13,8,0.56,1,0.912,50,2.171,262.3,2,0.5,2.226,70,No,26,8.3,2.1,0,0,42.7,33.4,36.1,34.3,39.2,14.8,30.4,147,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191614,56818.5,46660.4,293879.8,0,0,382319.1,128,17681.4,76874.1,217901.6,0,57324:16,00:00,54849:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14374:24,87,0,1,0,0,0,0,1,1,0,1,487,0,0,4667,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9636,0,290,2,0,12170,0,6.8,9.6,12.4,0,0,0,0,0,0,0
88214,2023-05-01,17.29.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.6,1.3,3.7,0.9,1.7,1.3,3.9,249,243,241,244,4,6,5,5,0.803,0.94,1,10,14,17,49.9,In Spec,0,0,0,-0.2,0.1,0,0.2,0.3,249,243,241,244,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.6,1.2,3.5,0.9,1.6,1.2,3.7,249,243,241,244,3,6,5,5,0.702,1,0.995,49.9,2.242,266.7,0,0,2.226,70,No,26,19.1,5,0,0,42.4,32.7,35.5,34.1,38.7,14.7,30.8,298,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191614.4,56818.5,46660.4,293880.2,0,0,382319.8,128,17681.4,76874.1,217902.1,0,57324:26,00:00,54850:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14374:34,88,0,1,0,0,0,0,1,1,0,1,487,0,0,4668,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9642,0,290,2,0,12176,0,1.5,1.5,1.5,0,0,0,0,0,0,0
88215,2023-05-01,17.39.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.6,1,3.4,1,1.6,1,3.6,250,243,243,245,4,6,4,4,0.8,1,1,10,15,14,50,In Spec,-0.3,-0.3,-0.4,-1,0.3,0.3,0.4,1,250,243,244,245,1,1,2,1,0,0,-0.819,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.3,0.6,2.4,0.7,1.3,0.6,2.6,250,243,244,245,3,5,2,3,0.666,1,1,50,2.223,269,0,-0.1,2.226,70,No,26,17.5,4.7,0,0,43,32.8,35.5,34.6,38.4,14.8,29.8,276,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191615.1,56818.5,46660.7,293880.2,0,0,382320.3,128,17681.4,76874.1,217903.1,0,57324:36,00:00,54850:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14374:44,86,0,1,0,0,0,0,1,1,0,1,487,0,0,4670,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9643,0,290,2,0,12177,0,-1,-1,-1,0,0,0,0,0,0,0
88216,2023-05-01,17.50.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.6,1,2.2,0.7,0.6,1,2.3,248,244,244,245,3,2,4,3,0.806,1,1,9,10,14,49.9,In Spec,-0.2,-0.1,-0.2,-0.6,0.2,0.2,0.2,0.6,248,244,243,245,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,248,244,243,245,3,2,3,2,0.537,0.819,1,49.9,2.223,266.8,0,0,2.225,70,No,25,14.2,3.7,0,0,43.1,31.7,34.6,33.3,37.8,15,29.2,228,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191615.5,56818.5,46660.9,293880.2,0,0,382320.5,128,17681.5,76874.1,217903.8,0,57324:46,00:00,54850:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14374:54,87,0,1,0,0,0,0,1,1,0,1,487,0,0,4672,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9646,0,290,2,0,12182,0,0.8,0.8,0.8,0,0,0,0,0,0,0
88217,2023-05-01,18.00.04.01,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.4,0.7,1.9,1,0.4,0.7,2.1,250,243,243,245,4,2,3,3,0.8,0.819,0.96,10,10,11,49.7,In Spec,-0.3,-0.2,-0.4,-1,0.3,0.3,0.4,1,250,243,243,245,1,1,2,1,0,0,-0.823,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.1,0.3,0.9,0.7,0.2,0.4,1.3,250,244,243,245,3,1,2,2,0.666,0,0.617,49.7,2.222,266.8,0,-0.1,2.226,70,No,26,12.4,3.3,0,0,43.1,31.9,34.6,33.2,38.1,14.8,29.3,204,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191615.9,56818.5,46661,293880.2,0,0,382320.7,128,17681.5,76874.1,217904.4,0,57324:56,00:00,54850:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14375:04,87,0,1,0,0,0,0,1,1,0,1,488,0,0,4674,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9647,0,290,2,0,12185,0,0.2,0.2,0.2,0,0,0,0,0,0,0
88218,2023-05-01,18.10.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.3,0.6,1.5,0.7,0.3,0.7,1.7,249,246,246,247,3,1,2,2,0.803,0,0.813,9,10,10,50,In Spec,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,249,246,246,247,0,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.4,1.1,0.7,0.2,0.4,1.3,249,246,246,247,3,1,2,2,0.669,0,0.813,50,2.24,268.6,0,0,2.226,70,No,26,11,2.9,0,0,43.1,32,34.6,33.2,37.7,14.7,30.1,187,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191616.2,56818.5,46661.2,293880.2,0,0,382320.9,128,17681.5,76874.1,217904.9,0,57325:06,00:00,54850:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14375:14,88,0,1,0,0,0,0,1,1,0,1,488,0,0,4676,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9653,0,290,2,0,12193,0,0.1,0.1,0.1,0,0,0,0,0,0,0
88219,2023-05-01,18.20.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.2,0.7,3.2,1.3,1.2,0.7,3.2,251,248,245,248,6,5,3,4,1,0.967,0.952,13,13,13,49.9,In Spec,-0.7,-1,-0.9,-2.6,0.7,1,0.9,2.6,251,248,245,248,3,4,4,3,-0.929,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.2,-0.2,0.6,0.7,0.2,0.2,1.1,251,248,245,248,3,1,1,1,0.796,0,0,49.9,2.222,266.6,-0.5,0,2.225,70,No,25,16.9,4.5,0,0,43.3,32.1,34.6,33.5,37.6,14.9,30.9,286,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191616.6,56818.5,46661.5,293880.2,0,0,382321,128,17681.5,76874.1,217905.6,0,57325:16,00:00,54850:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14375:24,88,0,1,0,0,0,0,1,1,0,1,488,0,0,4680,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9655,0,290,2,0,12197,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
88220,2023-05-01,18.30.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.5,0.5,1.7,0.7,0.4,0.5,1.6,250,247,246,247,4,2,2,2,0.933,0.809,1,9,11,10,49.9,In Spec,-0.3,-0.3,-0.3,-0.7,0.2,0.2,0.3,0.7,250,247,246,247,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.2,0.9,0.7,0.2,0.2,1.1,250,247,246,247,3,1,1,1,0.666,0,0,49.9,2.223,266.5,-0.5,-0.1,2.225,70,No,25,11.4,3,0,0,43.4,31.8,34.4,33.1,37.2,14.9,30.8,200,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617,56818.5,46661.7,293880.2,0,0,382321.2,128,17681.5,76874.1,217906.2,0,57325:26,00:00,54851:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14375:34,88,0,1,0,0,0,0,1,1,0,1,489,0,0,4682,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9660,0,290,2,0,12202,0,1.4,1.4,1.4,0,0,0,0,0,0,0
88221,2023-05-01,18.40.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.4,0.4,1.5,0.9,0.4,0.4,1.7,249,248,246,247,3,1,1,2,0.702,0.806,0.813,9,10,9,50.1,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,250,248,246,248,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.2,0.9,0.7,0.2,0.2,1.1,249,248,246,247,3,1,1,1,0.669,0,0,50.1,2.222,266.7,0,-0.1,2.225,70,No,25,10,2.7,0,0,43.2,31.6,34.2,32.8,37.1,14.9,30.7,187,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.3,56818.5,46661.9,293880.2,0,0,382321.3,128,17681.5,76874.1,217906.7,0,57325:36,00:00,54851:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14375:44,87,0,1,0,0,0,0,1,1,0,1,489,0,0,4686,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9666,0,290,2,0,12209,0,0.1,0.1,0.1,0,0,0,0,0,0,0
88222,2023-05-01,18.50.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.6,1.6,0.7,0.3,0.5,1.5,251,247,246,248,3,2,3,2,0.796,0,1,9,10,9,50,In Spec,-0.2,-0.2,-0.3,-0.5,0.2,0.2,0.2,0.6,251,247,246,247,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.3,0.9,0.7,0.2,0.4,1.3,251,247,246,248,3,1,2,2,0.531,0,0.609,50,2.224,267.3,-0.5,0,2.226,70,No,26,10.8,2.8,0,0,43,31.7,34.2,32.8,37,14.8,31.1,204,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.6,56818.5,46662,293880.2,0,0,382321.5,128,17681.5,76874.1,217907.2,0,57325:46,00:00,54851:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14375:54,88,0,1,0,0,0,0,1,1,0,1,489,0,0,4688,0,2,1,2,0,0,0,0,2,1,1,17,190,2,0,9668,0,290,2,0,12212,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
88223,2023-05-01,19.00.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,0.4,1,0.7,0.2,0.4,1.3,250,247,245,247,3,1,2,2,0.533,0,0.816,8,10,8,50,In Spec,-0.1,0,-0.1,-0.2,0.1,0,0.1,0.2,250,247,245,247,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.7,0.2,0.3,1.2,250,247,245,247,3,1,1,1,0.4,0,0,50,2.241,266.6,0,0,2.226,70,No,26,8.7,2.3,0,0,42.7,31.7,34.1,32.7,37.4,14.8,30.7,174,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.8,56818.5,46662.1,293880.2,0,0,382321.6,128,17681.5,76874.1,217907.6,0,57325:56,00:00,54851:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14376:04,87,0,1,0,0,0,0,1,1,0,1,489,0,0,4691,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9670,0,290,2,0,12216,0,1.1,1.1,1.1,0,0,0,0,0,0,0
88224,2023-05-01,19.10.32.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.2,0.5,0.7,0,0.2,0.9,251,249,244,248,2,0,1,1,0.398,0,0.819,8,9,7,50.2,In Spec,0,0,0,0,0,0.2,0,0.2,251,249,245,248,0,1,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.2,0.5,0.7,0.2,0.2,1.1,251,249,244,248,3,1,1,1,0.398,0,0,50.2,2.223,266.7,0,0,2.226,70,No,26,6.5,1.7,0,0,42.2,31.8,34.2,32.5,37.1,14.7,31,139,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.5,46662.1,293880.2,0,0,382321.7,128,17681.5,76874.1,217907.9,0,57326:06,00:00,54851:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14376:14,88,0,1,0,0,0,0,1,1,0,1,489,0,0,4694,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9676,0,290,2,0,12224,0,2.2,2.2,2.2,0,0,0,0,0,0,0
88225,2023-05-01,19.20.34.05,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.2,0,0,0.4,0.2,0,0.6,249,247,244,246,3,1,0,1,0.401,0,-0.001,6,9,7,49.9,In Spec,0.1,0.3,0.4,0.7,0.1,0.3,0.3,0.7,249,247,244,246,1,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.7,0.2,0.3,1.2,249,247,244,246,3,1,1,1,0.401,0,0,49.9,2.223,266.6,0,0,2.226,70,No,26,3.8,1,0,0,41.8,31.7,34,32.3,37.2,14.7,30.1,98,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.5,46662.1,293880.3,0,0,382321.8,128,17681.5,76874.1,217908.2,0,57326:16,00:00,54851:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14376:24,88,0,1,0,0,0,0,1,1,0,1,489,0,0,4694,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9677,0,290,2,0,12226,0,3.7,3.7,3.7,0,0,0,0,0,0,0
88226,2023-05-01,19.30.38.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.5,0.2,0.2,0.9,250,249,243,247,3,1,1,1,-0.2,0,-0.411,5,9,5,50.1,In Spec,0.4,0.3,0.6,1.1,0.3,0.3,0.5,1.1,250,249,242,247,1,2,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.7,0.2,0.4,1.3,250,249,243,247,3,1,2,2,0.266,0,0.823,50.1,2.223,267,0,0,2.226,70,No,26,2.2,0.5,0,0,41.2,31.1,33.7,31.5,36.9,14.8,29.2,71,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.5,46662.1,293880.4,0,0,382322,128,17681.5,76874.1,217908.3,0,57326:26,00:00,54852:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14376:34,88,0,1,0,0,0,0,1,1,0,1,489,0,0,4696,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9680,0,290,2,0,12229,0,4.7,3.1,4.7,0,0,0,0,0,0,0
88227,2023-05-01,19.40.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,250,248,243,247,2,1,1,1,-0.2,0,-0.823,5,9,5,50.2,In Spec,0.3,0.3,0.6,1.3,0.3,0.4,0.7,1.4,250,248,243,247,1,2,2,2,0,0.602,0.96,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,250,249,243,247,3,1,2,2,0.266,0,1,50.2,2.183,262,0,0,2.227,70,No,27,0.6,0.1,0,0,40.5,31.4,33.6,31.4,37.5,14.8,28.3,45,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.6,46662.1,293880.7,0,0,382322.1,128,17681.5,76874.1,217908.3,0,57326:36,00:00,54852:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14376:44,87,0,1,0,0,0,0,1,1,0,1,489,0,0,4699,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9685,0,290,2,0,12235,0,4.8,3,5.4,0,0,0,0,0,0,0
88228,2023-05-01,19.50.46.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,246,243,245,2,0,1,1,-0.201,0,-0.413,5,9,5,50.1,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,248,246,243,245,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.7,0.2,0.4,1.3,248,246,242,245,3,1,2,2,0.268,0,0.826,50.1,2.061,247.3,-1.5,-0.2,2.226,70,No,26,0,0,0,0,40,31,33.3,30.9,37.1,14.9,28,34,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.6,46662.1,293880.9,0,0,382322.2,128,17681.5,76874.1,217908.3,0,57326:46,00:00,54852:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14376:54,87,0,1,0,0,0,0,1,1,0,1,489,0,0,4700,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9687,0,290,2,0,12237,0,4.8,3.1,4.7,0,0,0,0,0,0,0
88229,2023-05-01,20.00.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,243,244,244,2,1,1,1,-0.204,0,-0.409,5,9,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,245,243,244,244,1,2,2,1,0,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,245,243,244,244,3,1,2,2,0.408,0,1,50.1,2.001,240.3,-1.5,-0.3,2.225,70,No,25,0,0,0,0,39.4,31.1,33.2,30.9,37.4,14.8,27.7,27,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.7,46662.1,293881.1,0,0,382322.4,128,17681.6,76874.1,217908.3,0,57326:56,00:00,54852:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14377:04,87,0,1,0,0,0,0,1,1,0,1,490,0,0,4701,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9691,0,290,2,0,12241,0,5.1,3.5,5.1,0,0,0,0,0,0,0
88230,2023-05-01,20.10.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,242,241,243,2,0,1,1,-0.203,0,-0.414,5,9,7,50.2,In Spec,0.4,0.5,0.9,1.7,0.4,0.5,0.8,1.7,246,242,241,243,2,2,3,2,0,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,246,242,241,243,3,2,3,2,0.406,0.826,0.968,50.2,1.974,239.1,-1,-0.2,2.225,70,No,25,0,0,0,0,39,31,33.3,30.8,37.2,14.9,27.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.7,46662.1,293881.3,0,0,382322.6,128,17681.6,76874.1,217908.3,0,57327:06,00:00,54852:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14377:14,87,0,1,0,0,0,0,1,1,0,1,490,0,0,4702,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9695,0,290,2,0,12245,0,5,3.5,6.2,0,0,0,0,0,0,0
88231,2023-05-01,20.20.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,240,242,241,2,0,1,1,-0.205,0,-0.413,5,9,7,50.1,In Spec,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,243,240,242,241,1,2,2,1,0,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.7,0.3,0.4,1.4,243,240,242,241,3,1,2,2,0.274,0,0.826,50.1,1.961,235.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,38.8,31.2,33.3,30.9,37.1,14.9,27.7,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.8,46662.1,293881.5,0,0,382322.8,128,17681.7,76874.1,217908.3,0,57327:16,00:00,54852:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14377:24,87,0,1,0,0,0,0,1,1,0,1,492,0,0,4704,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9697,0,290,2,0,12247,0,5,3.5,4.8,0,0,0,0,0,0,0
88232,2023-05-01,20.31.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,239,239,240,2,1,1,1,-0.206,0,-0.418,5,9,6,50,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,242,239,239,240,1,2,2,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,242,239,239,240,3,1,2,2,0.275,0,1,50,1.983,236.1,-1,-0.2,2.226,70,No,26,0,0,0,0,38.5,31,33.1,30.8,37,14.8,27.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.8,46662.1,293881.8,0,0,382322.9,128,17681.7,76874.1,217908.3,0,57327:26,00:00,54853:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14377:34,87,0,1,0,0,0,0,1,1,0,1,492,0,0,4707,0,2,1,2,0,0,0,0,2,1,1,18,190,2,0,9701,0,290,2,0,12251,0,5,3.5,5.2,0,0,0,0,0,0,0
88233,2023-05-01,20.41.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,244,240,238,241,2,0,2,1,-0.204,0,-0.42,5,9,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,244,240,238,241,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.7,1.8,244,241,238,241,3,2,3,2,0.409,0.829,0.84,50.1,1.959,237.4,-1,-0.2,2.226,70,No,26,0,0,0,0,38.3,31,33,30.8,36.9,14.8,27.6,25,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.9,46662.1,293882,0,0,382323.1,128,17681.8,76874.1,217908.3,0,57327:36,00:00,54853:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14377:44,87,0,1,0,0,0,0,1,1,0,1,492,0,0,4708,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9706,0,291,2,0,12257,0,5.1,3.5,6.6,0,0,0,0,0,0,0
88234,2023-05-01,20.51.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,241,242,242,2,0,1,1,-0.205,0,-0.413,5,9,7,50.1,In Spec,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,243,241,242,242,1,2,2,1,0,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.7,0.3,0.4,1.4,243,241,242,242,3,1,2,2,0.274,0,0.826,50.1,1.963,235.6,-1.5,-0.3,2.225,70,No,25,0,0,0,0,38.1,30.7,32.9,30.6,36.6,14.9,27.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56818.9,46662.1,293882.3,0,0,382323.3,128,17681.8,76874.1,217908.3,0,57327:46,00:00,54853:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14377:54,87,0,1,0,0,0,0,1,1,0,1,492,0,0,4711,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9709,0,291,2,0,12263,0,5,3.5,4.6,0,0,0,0,0,0,0
88235,2023-05-01,21.01.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,243,241,243,2,1,0,1,-0.204,0,0.001,5,9,8,50.1,In Spec,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,245,243,241,243,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.7,0.3,0.4,1.4,245,243,241,243,3,1,1,1,0.272,0,0,50.1,1.966,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,38,30.5,32.7,30.4,36.5,14.8,27.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56819,46662.1,293882.5,0,0,382323.5,128,17681.8,76874.1,217908.3,0,57327:56,00:00,54853:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14378:04,87,0,1,0,0,0,0,1,1,0,1,493,0,0,4713,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9712,0,291,2,0,12267,0,5,3.5,4.5,0,0,0,0,0,0,0
88236,2023-05-01,21.11.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,247,245,240,244,2,0,2,1,-0.202,0,-0.208,5,9,4,50.2,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,247,245,240,244,1,2,3,2,0,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,247,245,240,244,3,2,3,2,0.404,0.816,0.972,50.2,1.964,236,-1.5,-0.3,2.225,70,No,25,0,0,0,0,37.8,30.6,32.6,30.4,36.6,14.8,27.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56819,46662.1,293882.7,0,0,382323.7,128,17681.9,76874.1,217908.3,0,57328:06,00:00,54853:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14378:14,87,0,1,0,0,0,0,1,1,0,1,493,0,0,4718,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9717,0,291,2,0,12272,0,5.1,3.5,6.3,0,0,0,0,0,0,0
88237,2023-05-01,21.21.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,247,244,240,243,2,0,2,1,-0.202,0,0,5,9,3,50.1,In Spec,0.5,0.7,1.4,2.5,0.5,0.9,1.4,2.8,247,244,239,243,2,4,5,3,1,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.4,2.3,0.9,0.7,1.4,3,247,244,239,243,4,3,6,4,0.404,0.683,0.976,50.1,1.958,234.8,-2,-0.5,2.226,70,No,26,0,0,0,0,37.7,30.4,32.6,30.3,35.9,14.8,27.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56819.1,46662.1,293883,0,0,382323.9,128,17681.9,76874.1,217908.3,0,57328:16,00:00,54853:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14378:24,87,0,1,0,0,0,0,1,1,0,1,493,0,0,4719,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9720,0,291,2,0,12275,0,5.1,3.5,9.4,0,0,0,0,0,0,0
