V_A10
88238,2023-05-01,21.31.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,247,244,243,244,2,1,1,1,-0.202,0,-0.823,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,244,243,244,1,2,3,2,0,0.819,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,247,244,243,244,3,1,2,2,0.404,0,1,50.1,1.967,236,-1,-0.2,2.226,70,No,26,0,0,0,0,37.5,30.4,32.5,30.3,36.1,14.9,27.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56819.1,46662.1,293883.3,0,0,382324.2,128,17682,76874.1,217908.3,0,57328:26,00:00,54854:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14378:34,87,0,1,0,0,0,0,1,1,0,1,493,0,0,4721,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9725,0,291,2,0,12282,0,4.9,3.5,5.4,0,0,0,0,0,0,0
88239,2023-05-01,21.41.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.4,0.9,249,245,240,244,2,1,2,1,-0.2,0,-0.208,6,9,2,50.1,In Spec,0.5,0.6,1.3,2.4,0.5,0.9,1.3,2.7,249,245,240,244,2,3,5,3,1,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.2,2.1,0.7,0.7,1.2,2.6,249,245,240,244,3,3,5,3,0.535,0.68,1,50.1,1.96,235.2,-1.5,-0.3,2.225,70,No,25,0,0,0,0,37.5,30.7,32.6,30.5,36.2,14.9,27,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191617.9,56819.2,46662.1,293883.6,0,0,382324.4,128,17682,76874.1,217908.3,0,57328:36,00:00,54854:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14378:44,87,0,1,0,0,0,0,1,1,0,1,493,0,0,4723,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9728,0,291,2,0,12285,0,4.9,3.6,9.3,0,0,0,0,0,0,0
88240,2023-05-01,21.51.32.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,245,240,244,3,1,2,1,-0.2,0,-0.208,5,9,4,50.1,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,249,245,240,244,2,3,5,3,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.1,2,0.9,0.7,1.2,2.8,249,245,240,244,4,3,5,4,0.401,0.68,0.916,50.1,1.962,235.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,37.5,30.6,32.6,30.3,36.4,14.9,27,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.2,46662.1,293883.9,0,0,382324.7,128,17682.1,76874.1,217908.3,0,57328:46,00:00,54854:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14378:54,87,0,1,0,0,0,0,1,1,0,1,493,0,0,4727,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9730,0,291,2,0,12289,0,5,3.6,8.6,0,0,0,0,0,0,0
88241,2023-05-01,22.01.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,248,245,239,244,2,0,2,1,-0.201,0,-0.208,5,9,3,50.1,In Spec,0.5,0.6,1.3,2.4,0.5,0.7,1.3,2.5,248,245,239,244,2,3,5,3,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.2,2.1,0.9,0.7,1.2,2.8,248,245,240,244,4,3,5,4,0.403,0.68,1,50.1,1.961,235.3,-1.5,-0.3,2.225,70,No,25,0,0,0,0,37.4,30.3,32.4,30.2,36.3,14.9,26.8,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.3,46662.1,293884.3,0,0,382325,128,17682.1,76874.1,217908.3,0,57328:56,00:00,54854:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14379:04,87,0,1,0,0,0,0,1,1,0,1,494,0,0,4729,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9732,0,291,2,0,12291,0,5.1,3.6,9,0,0,0,0,0,0,0
88242,2023-05-01,22.11.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,248,244,240,244,2,1,2,1,-0.201,0,0,6,9,2,50,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,248,244,240,243,2,3,5,3,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.2,2.1,0.7,0.7,1.2,2.6,248,244,240,244,3,3,5,3,0.537,0.683,1,50,1.958,235,-2.5,-0.4,2.226,70,No,26,0,0,0,0,37.3,29.9,32.1,29.9,35.5,14.7,26.7,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.4,46662.1,293884.6,0,0,382325.3,128,17682.2,76874.1,217908.3,0,57329:06,00:00,54854:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14379:14,87,0,1,0,0,0,0,1,1,0,1,494,0,0,4731,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9733,0,291,2,0,12292,0,4.9,3.6,9.1,0,0,0,0,0,0,0
88243,2023-05-01,22.21.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,239,244,2,1,1,1,-0.2,0,-0.418,5,9,4,50.1,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,249,245,239,244,2,3,5,3,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.1,2,0.7,0.7,1.1,2.5,249,245,239,244,3,3,5,3,0.535,0.68,0.92,50.1,1.966,235.5,-1.5,-0.3,2.227,70,No,27,0,0,0,0,37.2,30.1,32,29.9,35.8,14.6,26.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.4,46662.1,293884.9,0,0,382325.6,128,17682.2,76874.1,217908.3,0,57329:16,00:00,54854:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14379:24,87,0,1,0,0,0,0,1,1,0,1,494,0,0,4735,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9741,0,291,2,0,12300,0,4.9,3.6,8.6,0,0,0,0,0,0,0
88244,2023-05-01,22.31.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,244,242,244,2,0,1,1,-0.203,0,-0.413,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,244,242,244,1,2,3,2,0,0.819,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,246,244,242,244,3,1,2,2,0.406,0,1,50,1.97,235.5,-1.5,-0.3,2.226,70,No,26,0,0,0,0,37.1,30.2,32.1,29.9,35.9,14.8,26.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.5,46662.1,293885.1,0,0,382325.7,128,17682.3,76874.1,217908.3,0,57329:26,00:00,54855:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14379:34,87,0,1,0,0,0,0,1,1,0,1,494,0,0,4736,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9745,0,291,2,0,12304,0,5.1,3.6,5.4,0,0,0,0,0,0,0
88245,2023-05-01,22.41.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,243,243,244,2,1,1,1,-0.202,0,-0.411,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,243,243,244,1,2,2,1,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,247,243,243,244,3,1,2,2,0.404,0,1,50,1.968,235.8,-1.5,-0.2,2.226,70,No,26,0,0,0,0,37,30,32.1,29.9,35.6,14.7,26.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.5,46662.1,293885.4,0,0,382325.9,128,17682.3,76874.1,217908.3,0,57329:36,00:00,54855:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14379:44,87,0,1,0,0,0,0,1,1,0,1,494,0,0,4737,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9747,0,291,2,0,12307,0,5.1,3.6,5.5,0,0,0,0,0,0,0
88246,2023-05-01,22.51.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,243,244,244,2,1,1,1,-0.204,0,-0.409,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,243,244,244,1,2,3,2,0,0.819,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,244,244,244,3,1,2,2,0.408,0,1,50.1,1.967,236,-1,-0.2,2.227,70,No,27,0,0,0,0,36.9,30,31.9,29.7,36,14.6,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.6,46662.1,293885.7,0,0,382326.1,128,17682.4,76874.1,217908.3,0,57329:46,00:00,54855:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14379:54,88,0,1,0,0,0,0,1,1,0,1,494,0,0,4739,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9751,0,291,2,0,12311,0,4.9,3.6,5.8,0,0,0,0,0,0,0
88247,2023-05-01,23.01.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,244,243,245,2,0,2,1,-0.201,0,-0.205,5,9,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,244,243,245,1,2,3,2,0,0.819,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.4,0.7,1.8,248,244,243,245,3,2,3,2,0.403,0.614,0.823,50.1,1.968,236.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,36.9,29.7,31.7,29.6,35.1,14.7,26.3,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.6,46662.1,293885.9,0,0,382326.3,128,17682.4,76874.1,217908.3,0,57329:56,00:00,54855:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14380:04,88,0,1,0,0,0,0,1,1,0,1,494,0,0,4739,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9753,0,291,2,0,12313,0,4.9,3.6,6,0,0,0,0,0,0,0
88248,2023-05-01,23.12.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0,0.6,249,244,244,244,2,1,1,1,-0.2,0,-0.001,5,9,5,50.1,In Spec,0.4,0.4,0.8,1.7,0.4,0.5,0.8,1.7,249,244,241,244,2,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,249,244,241,244,3,1,3,2,0.401,0.819,1,50.1,1.964,237.8,-4,-0.3,2.227,70,No,27,0,0,0,0,36.8,29.7,31.7,29.6,35.5,14.6,26.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.7,46662.1,293886.1,0,0,382326.5,128,17682.4,76874.1,217908.3,0,57330:06,00:00,54855:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14380:14,88,0,1,0,0,0,0,1,1,0,1,494,0,0,4740,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9756,0,291,2,0,12316,0,5.1,3.6,6.1,0,0,0,0,0,0,0
88249,2023-05-01,23.22.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,242,240,243,2,1,1,1,-0.202,0,-0.416,5,9,6,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,242,240,243,1,2,3,2,0,0.826,0.972,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,247,242,240,243,3,1,2,2,0.404,0,1,49.9,1.965,237.2,-1,-0.2,2.226,70,No,25,0,0,0,0,36.6,29.1,31.3,29.2,34.6,14.9,26,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.7,46662.1,293886.4,0,0,382326.7,128,17682.5,76874.1,217908.3,0,57330:16,00:00,54855:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14380:24,88,0,1,0,0,0,0,1,1,0,1,495,0,0,4740,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9758,0,291,2,0,12318,0,5.2,3.6,5.3,0,0,0,0,0,0,0
88250,2023-05-01,23.32.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,244,241,244,2,1,1,1,-0.201,0,-0.414,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,244,241,244,1,2,3,2,0,0.819,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,248,244,241,244,3,1,2,2,0.403,0,1,50,1.966,236.1,-1,-0.2,2.225,70,No,25,0,0,0,0,36.4,29.4,31.4,29.2,35.2,14.9,25.9,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.8,46662.1,293886.6,0,0,382326.9,128,17682.5,76874.1,217908.3,0,57330:26,00:00,54856:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14380:34,88,0,1,0,0,0,0,1,1,0,1,495,0,0,4744,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9761,0,291,2,0,12325,0,4.9,3.6,5.9,0,0,0,0,0,0,0
88251,2023-05-01,23.42.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,245,242,244,2,1,1,1,-0.201,0,-0.413,5,9,5,50.1,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,248,244,242,244,1,2,2,1,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,248,244,242,244,3,1,2,2,0.268,0,1,50.1,1.969,235.8,-1.5,-0.3,2.225,70,No,25,0,0,0,0,36.4,29.6,31.5,29.3,35.4,15,25.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.8,46662.1,293886.9,0,0,382327.1,128,17682.5,76874.1,217908.3,0,57330:36,00:00,54856:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14380:44,88,0,1,0,0,0,0,1,1,0,1,496,0,0,4744,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9764,0,291,2,0,12328,0,4.9,3.6,5.1,0,0,0,0,0,0,0
88252,2023-05-01,23.52.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,247,244,242,244,2,1,1,1,-0.202,0,-0.826,5,9,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,244,242,244,1,2,2,1,0,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.7,0.3,0.4,1.4,247,244,242,244,3,1,2,2,0.404,0,0.826,50,1.967,235.6,-1,-0.2,2.225,70,No,26,0,0,0,0,36.3,29.1,31.2,29,35,14.7,25.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.9,46662.1,293887.1,0,0,382327.3,128,17682.6,76874.1,217908.3,0,57330:46,00:00,54856:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14380:54,88,0,1,0,0,0,0,1,1,0,1,496,0,0,4746,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9768,0,291,2,0,12332,0,5.1,3.6,5.3,0,0,0,0,0,0,0
88253,2023-05-02,00.02.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,244,242,244,2,1,1,1,-0.202,0,-0.413,5,9,7,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,247,244,242,244,1,2,2,1,0,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.7,0.3,0.4,1.4,247,244,242,244,3,1,2,2,0.404,0,0.826,50,1.964,237.9,-1,-0.2,2.226,70,No,26,0,0,0,0,36.1,29.2,31.1,29.1,34.9,14.8,25.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56819.9,46662.1,293887.3,0,0,382327.5,128,17682.6,76874.1,217908.3,0,57330:56,00:00,54856:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14381:04,88,0,1,0,0,0,0,1,1,0,1,497,0,0,4748,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9771,0,291,2,0,12336,0,5.1,3.6,4.8,0,0,0,0,0,0,0
88254,2023-05-02,00.12.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,243,241,244,2,1,1,1,-0.201,0,-0.414,5,9,7,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,243,241,244,1,2,3,2,0,0.823,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,248,243,241,244,3,1,2,2,0.403,0,1,50,1.963,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,36.1,29.1,31.1,28.9,35,14.7,25.8,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820,46662.1,293887.6,0,0,382327.6,128,17682.7,76874.1,217908.3,0,57331:06,00:00,54856:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14381:14,88,0,1,0,0,0,0,1,1,0,1,497,0,0,4749,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9775,0,291,2,0,12340,0,5,3.6,5.7,0,0,0,0,0,0,0
88255,2023-05-02,00.22.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,248,245,242,245,2,1,0,1,-0.201,0,0.001,5,9,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,245,242,245,1,2,3,2,0,0.816,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,248,245,242,245,3,1,2,2,0.403,0,1,50,1.964,235.6,-1.5,-0.3,2.225,70,No,25,0,0,0,0,36.1,29.4,31.3,29.1,35,14.9,26.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820,46662.1,293887.8,0,0,382327.8,128,17682.7,76874.1,217908.3,0,57331:16,00:00,54856:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14381:24,88,0,1,0,0,0,0,1,1,0,1,497,0,0,4751,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9781,0,291,2,0,12347,0,5,3.6,5.6,0,0,0,0,0,0,0
88256,2023-05-02,00.32.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,248,245,243,245,2,1,0,1,-0.201,0,0.001,5,9,8,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,248,245,243,245,1,2,2,1,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,248,245,243,245,3,1,1,1,0.403,0,0,50,1.964,235.8,-1,-0.2,2.225,70,No,25,0,0,0,0,36,28.8,30.9,28.9,34.2,14.9,26.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.1,46662.1,293888.1,0,0,382328.1,128,17682.7,76874.1,217908.3,0,57331:26,00:00,54857:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14381:34,87,0,1,0,0,0,0,1,1,0,1,497,0,0,4752,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9784,0,291,2,0,12351,0,5.1,3.5,4.7,0,0,0,0,0,0,0
88257,2023-05-02,00.42.36.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,244,245,245,2,1,1,1,-0.202,0,-0.408,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,244,246,245,1,2,3,2,0,0.819,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,247,244,245,245,3,1,2,2,0.404,0,1,50.1,1.964,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,35.9,29,31,29,34.5,14.8,26.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.1,46662.1,293888.4,0,0,382328.3,128,17682.8,76874.1,217908.3,0,57331:36,00:00,54857:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14381:44,87,0,1,0,0,0,0,1,1,0,1,497,0,0,4752,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9786,0,291,2,0,12353,0,5.1,3.5,5.6,0,0,0,0,0,0,0
88258,2023-05-02,00.52.40.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.4,0.9,249,246,244,246,2,0,2,1,-0.2,0,0,6,9,3,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,246,244,246,1,2,3,2,0,0.813,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.7,1.8,249,246,244,246,3,2,3,2,0.401,0.609,0.956,50.1,1.979,235.2,-2,-0.4,2.226,70,No,26,0,0,0,0,35.9,28.8,30.9,28.8,34.2,14.8,26.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.2,46662.1,293888.6,0,0,382328.5,128,17682.8,76874.1,217908.3,0,57331:46,00:00,54857:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14381:54,87,0,1,0,0,0,0,1,1,0,1,497,0,0,4757,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9791,0,291,2,0,12359,0,4.9,3.5,6.2,0,0,0,0,0,0,0
88259,2023-05-02,01.02.44.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,245,245,246,2,1,1,1,-0.201,0,-0.408,5,9,6,50.1,In Spec,0.4,0.4,0.6,1.3,0.3,0.4,0.6,1.3,248,245,245,246,1,2,2,1,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,248,245,245,246,3,1,2,2,0.268,0,1,50.1,1.965,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,35.8,29.1,31,28.9,34.6,14.7,26,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.2,46662.1,293888.9,0,0,382328.7,128,17682.9,76874.1,217908.3,0,57331:56,00:00,54857:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14382:04,87,0,1,0,0,0,0,1,1,0,1,497,0,0,4758,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9795,0,291,2,0,12364,0,4.9,3.5,5.1,0,0,0,0,0,0,0
88260,2023-05-02,01.12.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,245,245,246,2,1,1,1,-0.2,0,-0.408,5,9,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,245,245,246,1,2,2,2,0,0.816,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,249,245,245,246,3,1,2,2,0.401,0,1,50,1.981,237.2,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.8,29.1,31,28.9,34.5,14.7,26.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.3,46662.1,293889.1,0,0,382328.9,128,17682.9,76874.1,217908.3,0,57332:06,00:00,54857:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14382:14,87,0,1,0,0,0,0,1,1,0,1,497,0,0,4760,0,2,1,2,0,0,0,0,2,1,1,18,191,2,0,9796,0,291,2,0,12366,0,5,3.5,5.4,0,0,0,0,0,0,0
88261,2023-05-02,01.22.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,245,246,246,2,1,1,1,-0.201,0,-0.406,5,9,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,245,246,246,1,2,3,2,0,0.816,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,248,245,246,246,3,2,3,2,0.403,0,0.813,50.1,1.96,235.2,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.8,29.1,31.1,29,34.7,14.7,26.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.3,46662.1,293889.3,0,0,382329.1,128,17683,76874.1,217908.3,0,57332:16,00:00,54857:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14382:24,87,0,1,0,0,0,0,1,1,0,1,498,0,0,4764,0,2,1,2,0,0,0,0,2,1,1,18,192,2,0,9798,0,292,2,0,12370,0,5,3.5,5.6,0,0,0,0,0,0,0
88262,2023-05-02,01.32.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,245,245,246,2,1,1,1,-0.2,0,-0.408,6,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,245,245,246,1,2,2,1,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,249,245,245,246,3,1,2,2,0.401,0,1,50.1,1.964,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,35.8,29.2,31,28.9,34.8,14.8,26.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.4,46662.1,293889.6,0,0,382329.3,128,17683,76874.1,217908.3,0,57332:26,00:00,54858:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14382:34,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4765,0,2,1,2,0,0,0,0,2,1,1,18,192,2,0,9802,0,292,2,0,12375,0,4.9,3.5,5.4,0,0,0,0,0,0,0
88263,2023-05-02,01.43.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,249,245,246,246,2,1,1,1,-0.2,0,-0.813,5,9,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,245,246,246,1,2,3,2,0,0.816,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,249,245,246,246,3,1,2,2,0.401,0,1,50,1.965,235.5,-0.5,-0.2,2.225,70,No,25,0,0,0,0,35.9,29.1,31,29,34.7,14.9,26.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.4,46662.1,293889.8,0,0,382329.5,128,17683,76874.1,217908.3,0,57332:36,00:00,54858:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14382:44,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4768,0,2,1,2,0,0,0,0,2,1,1,18,192,2,0,9806,0,292,2,0,12381,0,4.9,3.5,5.6,0,0,0,0,0,0,0
88264,2023-05-02,01.53.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,246,245,247,2,1,2,1,-0.2,0,-0.204,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,246,245,247,1,2,3,2,0,0.813,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,250,246,245,247,3,1,3,2,0.4,0,0.816,50.1,1.96,237.6,-1,-0.2,2.225,70,No,25,0,0,0,0,35.8,29,30.9,28.8,34.8,15,26,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.5,46662.1,293890.1,0,0,382329.7,128,17683.1,76874.1,217908.3,0,57332:46,00:00,54858:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14382:54,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4768,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9809,0,293,2,0,12384,0,5,3.5,5.8,0,0,0,0,0,0,0
88265,2023-05-02,02.03.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,247,247,2,1,1,1,-0.2,0,-0.404,5,9,7,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,249,246,247,247,1,2,2,1,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,249,246,247,247,3,1,2,2,0.401,0,1,50.1,1.964,235.9,-1,-0.2,2.225,70,No,25,0,0,0,0,35.8,29.1,30.9,28.8,34.7,14.9,26,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.5,46662.1,293890.3,0,0,382329.9,128,17683.1,76874.1,217908.3,0,57332:56,00:00,54858:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14383:04,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4770,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9811,0,293,2,0,12387,0,5,3.5,4.9,0,0,0,0,0,0,0
88266,2023-05-02,02.13.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,248,245,247,2,1,0,1,-0.2,0,0.001,5,9,8,50.1,In Spec,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,251,248,245,248,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.7,0.3,0.4,1.4,250,248,245,247,3,1,1,1,0.266,0,0,50.1,1.962,235.4,-1,-0.2,2.225,70,No,25,0,0,0,0,35.8,29.1,30.9,28.8,34.6,15,26,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.6,46662.1,293890.5,0,0,382330,128,17683.1,76874.1,217908.3,0,57333:06,00:00,54858:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14383:14,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4772,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9813,0,293,2,0,12389,0,4.9,3.5,4.4,0,0,0,0,0,0,0
88267,2023-05-02,02.23.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,245,247,2,1,1,1,-0.2,0,-0.408,6,9,7,50.1,In Spec,0.3,0.4,0.6,1.4,0.4,0.4,0.6,1.4,250,248,245,247,1,2,2,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,250,248,245,247,3,1,2,2,0.4,0,1,50.1,1.963,236,-1,-0.2,2.225,70,No,25,0,0,0,0,35.8,29.1,31,28.9,34.6,15,26,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.6,46662.1,293890.8,0,0,382330.2,128,17683.2,76874.1,217908.3,0,57333:16,00:00,54858:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14383:24,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4776,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9819,0,293,2,0,12395,0,4.9,3.5,4.8,0,0,0,0,0,0,0
88268,2023-05-02,02.33.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,245,247,2,1,1,1,-0.2,0,-0.408,5,9,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,250,248,245,247,1,2,2,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,250,248,245,247,3,1,2,2,0.4,0,1,50.1,1.965,235.2,-1.5,-0.3,2.225,70,No,25,0,0,0,0,35.7,29.1,30.9,28.8,34.5,15.1,26,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.7,46662.1,293891,0,0,382330.4,128,17683.2,76874.1,217908.3,0,57333:26,00:00,54859:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14383:34,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4778,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9821,0,293,2,0,12398,0,5,3.5,5.1,0,0,0,0,0,0,0
88269,2023-05-02,02.43.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,247,246,248,2,1,1,1,-0.199,0,-0.406,5,9,5,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,251,247,246,248,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,251,247,246,248,3,1,2,2,0.398,0,1,50,1.98,235.2,-1.5,-0.3,2.225,70,No,25,0,0,0,0,35.7,28.8,30.8,28.7,34.2,14.9,26,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.7,46662.1,293891.2,0,0,382330.6,128,17683.3,76874.1,217908.3,0,57333:36,00:00,54859:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14383:44,87,0,1,0,0,0,0,1,1,0,1,499,0,0,4779,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9824,0,293,2,0,12402,0,4.9,3.5,5.2,0,0,0,0,0,0,0
88270,2023-05-02,02.53.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,247,246,248,2,1,1,1,-0.199,0,-0.404,6,9,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,251,247,247,248,1,2,2,1,0,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,251,247,247,248,3,1,2,2,0.398,0,1,50.1,1.964,235.4,-1,-0.2,2.225,70,No,25,0,0,0,0,35.7,29,30.7,28.7,34.5,15,25.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.8,46662.1,293891.5,0,0,382330.8,128,17683.3,76874.1,217908.3,0,57333:46,00:00,54859:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14383:54,87,0,1,0,0,0,0,1,1,0,1,500,0,0,4780,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9826,0,293,2,0,12406,0,4.9,3.5,5.1,0,0,0,0,0,0,0
88271,2023-05-02,03.03.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,248,246,248,2,1,1,1,-0.198,0,-0.203,5,9,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,252,247,246,248,1,2,3,2,0,0.809,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.4,0.7,1.8,252,247,246,248,3,2,3,2,0.396,0.607,0.813,50.1,1.958,237.3,-1.5,-0.3,2.225,70,No,25,0,0,0,0,35.7,29.2,30.9,28.9,34.6,15.3,25.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.8,46662.1,293891.7,0,0,382331,128,17683.4,76874.1,217908.3,0,57333:56,00:00,54859:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14384:04,87,0,1,0,0,0,0,1,1,0,1,501,0,0,4781,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9828,0,293,2,0,12408,0,4.9,3.5,5.8,0,0,0,0,0,0,0
88272,2023-05-02,03.13.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,247,246,248,2,0,1,1,-0.199,0,-0.406,5,8,5,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,251,247,246,248,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,251,247,246,248,3,1,2,2,0.398,0,1,50,1.957,234.9,-1.5,-0.3,2.224,70,No,24,0,0,0,0,35.7,28.8,30.7,28.6,34.5,15.2,25.7,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.9,46662.1,293892,0,0,382331.2,128,17683.4,76874.1,217908.3,0,57334:06,00:00,54859:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14384:14,87,0,1,0,0,0,0,1,1,0,1,501,0,0,4782,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9831,0,293,2,0,12412,0,5,3.5,5.2,0,0,0,0,0,0,0
88273,2023-05-02,03.23.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,247,246,248,2,1,1,1,-0.199,0,-0.406,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,251,247,246,248,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,251,247,246,248,3,1,2,2,0.398,0,1,50,1.961,235.9,-1,-0.2,2.225,70,No,25,0,0,0,0,35.6,28.8,30.7,28.6,34.4,14.9,25.7,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56820.9,46662.1,293892.2,0,0,382331.4,128,17683.4,76874.1,217908.3,0,57334:16,00:00,54859:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14384:24,87,0,1,0,0,0,0,1,1,0,1,501,0,0,4785,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9835,0,293,2,0,12419,0,4.9,3.5,5.2,0,0,0,0,0,0,0
88274,2023-05-02,03.33.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,246,246,247,2,1,1,1,-0.199,0,-0.406,5,9,8,50,In Spec,0.4,0.4,0.6,1.3,0.3,0.4,0.6,1.3,251,246,246,247,1,2,2,1,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,251,246,246,247,3,1,2,2,0.265,0,1,50,1.98,235.3,-1,-0.2,2.226,70,No,26,0,0,0,0,35.6,28.7,30.6,28.6,34.4,14.8,25.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821,46662.1,293892.5,0,0,382331.6,128,17683.5,76874.1,217908.3,0,57334:26,00:00,54860:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14384:34,87,0,1,0,0,0,0,1,1,0,1,501,0,0,4787,0,2,1,2,0,0,0,0,2,1,1,18,193,2,0,9838,0,293,2,0,12424,0,4.9,3.5,4.7,0,0,0,0,0,0,0
88275,2023-05-02,03.43.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,247,246,248,2,1,1,1,-0.199,0,-0.406,5,9,6,50,In Spec,0.4,0.4,0.6,1.5,0.4,0.4,0.7,1.5,251,247,246,248,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,251,247,246,248,3,1,2,2,0.398,0,1,50,1.978,235.2,-1,-0.2,2.225,70,No,25,0,0,0,0,35.6,28.9,30.6,28.6,34.4,14.9,25.5,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821,46662.1,293892.7,0,0,382331.7,128,17683.5,76874.1,217908.3,0,57334:36,00:00,54860:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14384:44,87,0,1,0,0,0,0,1,1,0,1,501,0,0,4788,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9842,0,294,2,0,12428,0,4.9,3.5,5.3,0,0,0,0,0,0,0
88276,2023-05-02,03.53.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,250,247,247,247,2,1,1,1,-0.2,0,-0.404,5,8,8,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,250,247,247,247,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,249,247,247,247,3,1,1,1,0.401,0,0,50,1.972,237.4,-1,-0.2,2.226,70,No,26,0,0,0,0,35.5,28.7,30.5,28.5,34.2,14.8,25.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.1,46662.1,293893,0,0,382331.9,128,17683.6,76874.1,217908.3,0,57334:46,00:00,54860:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14384:54,87,0,1,0,0,0,0,1,1,0,1,501,0,0,4791,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9845,0,294,2,0,12432,0,5,3.5,4.7,0,0,0,0,0,0,0
88277,2023-05-02,04.03.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,247,246,248,2,1,2,1,-0.198,0,-0.406,5,9,4,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,252,247,246,248,1,2,3,2,0,0.809,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.4,0.7,1.8,252,247,246,248,3,2,3,2,0.396,0.607,0.813,50,1.956,234.7,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.4,28.6,30.5,28.5,34.1,14.8,25.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.1,46662.1,293893.2,0,0,382332.1,128,17683.6,76874.1,217908.3,0,57334:56,00:00,54860:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14385:04,88,0,1,0,0,0,0,1,1,0,1,501,0,0,4792,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9848,0,294,2,0,12435,0,4.9,3.5,5.7,0,0,0,0,0,0,0
88278,2023-05-02,04.13.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.4,1,251,246,247,248,2,0,2,1,-0.199,0,-0.202,5,9,2,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,251,246,247,248,1,2,3,2,0,0.813,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.9,2,251,246,247,248,3,2,4,3,0.398,0.609,0.708,49.9,1.956,234.7,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.4,28.7,30.4,28.5,34.3,14.9,25.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.2,46662.1,293893.4,0,0,382332.3,128,17683.7,76874.1,217908.3,0,57335:06,00:00,54860:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14385:14,88,0,1,0,0,0,0,1,1,0,1,501,0,0,4794,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9854,0,294,2,0,12441,0,4.9,3.5,7.2,0,0,0,0,0,0,0
88279,2023-05-02,04.24.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,248,247,249,2,1,1,1,-0.198,0,-0.404,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,252,248,247,249,1,2,3,2,0,0.806,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,252,248,247,249,3,2,2,2,0.396,0,1,50,1.959,234.8,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.4,28.6,30.4,28.3,34.2,14.8,25.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.2,46662.1,293893.7,0,0,382332.5,128,17683.7,76874.1,217908.3,0,57335:16,00:00,54860:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14385:24,88,0,1,0,0,0,0,1,1,0,1,502,0,0,4794,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9857,0,294,2,0,12444,0,5,3.5,5.6,0,0,0,0,0,0,0
88280,2023-05-02,04.34.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,248,249,2,1,1,1,-0.2,0,-0.403,5,9,5,50,In Spec,0.4,0.4,0.6,1.5,0.4,0.4,0.7,1.5,250,249,248,249,1,2,2,1,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,250,249,248,249,3,1,2,2,0.4,0,1,50,1.976,234.7,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.4,28.7,30.4,28.5,34.2,14.9,25.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.3,46662.1,293894,0,0,382332.7,128,17683.7,76874.1,217908.3,0,57335:26,00:00,54861:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14385:34,88,0,1,0,0,0,0,1,1,0,1,502,0,0,4795,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9859,0,295,2,0,12447,0,5,3.5,5.4,0,0,0,0,0,0,0
88281,2023-05-02,04.44.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,253,249,245,248,2,1,2,1,-0.197,0,-0.204,5,9,2,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,253,249,245,249,1,2,3,2,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.9,2,253,248,245,248,3,1,3,3,0.395,0.604,0.714,50,1.959,234.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.3,28.5,30.3,28.3,34.1,14.8,25.4,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.3,46662.1,293894.2,0,0,382333,128,17683.8,76874.1,217908.3,0,57335:36,00:00,54861:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14385:44,88,0,1,0,0,0,0,1,1,0,1,502,0,0,4799,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9863,0,295,2,0,12453,0,4.8,3.5,7.1,0,0,0,0,0,0,0
88282,2023-05-02,04.54.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,249,247,249,2,1,1,1,-0.197,0,-0.404,6,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,253,249,247,249,1,2,2,1,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,253,249,247,249,3,1,2,2,0.395,0,1,50.1,1.977,234.9,-1,-0.2,2.226,70,No,26,0,0,0,0,35.3,28.6,30.5,28.4,34.1,14.7,25.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.4,46662.1,293894.5,0,0,382333.2,128,17683.8,76874.1,217908.3,0,57335:46,00:00,54861:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14385:54,88,0,1,0,0,0,0,1,1,0,1,502,0,0,4800,0,2,1,2,0,0,0,0,2,1,1,18,194,2,0,9863,0,295,2,0,12454,0,4.8,3.5,5.4,0,0,0,0,0,0,0
