V_A10
88283,2023-05-02,05.04.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,250,249,250,2,1,1,1,-0.199,0,-0.401,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,251,250,249,250,1,2,2,1,0,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,251,250,249,250,3,1,2,2,0.398,0,1,50.1,1.96,234.8,-1,-0.3,2.226,70,No,26,0,0,0,0,35.4,28.7,30.5,28.5,34.1,14.8,25.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.4,46662.1,293894.7,0,0,382333.4,128,17683.9,76874.1,217908.3,0,57335:56,00:00,54861:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14386:04,88,0,1,0,0,0,0,1,1,0,1,502,0,0,4802,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9865,0,296,2,0,12457,0,5,3.5,5.4,0,0,0,0,0,0,0
88284,2023-05-02,05.14.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,248,249,249,2,1,2,1,-0.198,0,-0.2,5,8,4,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,252,248,249,249,1,2,3,2,0,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,252,248,249,249,3,1,3,2,0.396,0,0.937,50,1.957,234.7,-1,-0.2,2.227,70,No,27,0,0,0,0,35.2,28.7,30.3,28.4,34.2,14.6,25.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.5,46662.1,293895,0,0,382333.6,128,17683.9,76874.1,217908.3,0,57336:06,00:00,54861:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14386:14,88,0,1,0,0,0,0,1,1,0,1,502,0,0,4804,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9872,0,296,2,0,12464,0,5,3.6,6.2,0,0,0,0,0,0,0
88285,2023-05-02,05.24.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,252,248,247,249,2,1,1,1,-0.198,0,-0.404,5,9,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,252,248,247,249,1,2,2,1,0,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,252,248,247,249,3,1,2,2,0.396,0,1,50,1.956,237.2,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.2,28.7,30.4,28.4,34,14.8,25.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.5,46662.1,293895.3,0,0,382333.8,128,17684,76874.1,217908.3,0,57336:16,00:00,54861:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14386:24,88,0,1,0,0,0,0,1,1,0,1,503,0,0,4805,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9879,0,296,2,0,12471,0,4.9,3.6,5,0,0,0,0,0,0,0
88286,2023-05-02,05.34.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,250,249,250,249,2,1,0,1,-0.2,0,0.001,5,9,8,50.1,In Spec,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,250,248,250,249,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.7,0.3,0.4,1.4,250,249,250,249,3,1,1,1,0.266,0,0,50.1,1.978,235.4,-1,-0.2,2.226,70,No,26,0,0,0,0,35.2,28.5,30.4,28.3,33.7,14.7,25.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.6,46662.1,293895.5,0,0,382334,128,17684,76874.1,217908.3,0,57336:26,00:00,54862:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14386:34,88,0,1,0,0,0,0,1,1,0,1,503,0,0,4806,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9883,0,296,2,0,12476,0,4.9,3.5,4.3,0,0,0,0,0,0,0
88287,2023-05-02,05.44.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,248,247,249,2,1,0,1,-0.198,0,-0.404,5,9,7,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,252,248,248,249,1,2,2,1,0,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.7,0.3,0.4,1.4,252,248,247,249,3,1,2,2,0.396,0,0.809,50,1.955,234.6,-1.5,-0.3,2.227,70,No,27,0,0,0,0,35.2,28.3,30.3,28.2,33.5,14.9,25.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.6,46662.1,293895.7,0,0,382334.1,128,17684,76874.1,217908.3,0,57336:36,00:00,54862:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14386:44,87,0,1,0,0,0,0,1,1,0,1,504,0,0,4808,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9888,0,296,2,0,12482,0,5,3.5,4.7,0,0,0,0,0,0,0
88288,2023-05-02,05.54.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,248,248,249,2,1,1,1,-0.199,0,-0.404,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,251,248,248,249,1,2,3,2,0,0.803,0.94,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,251,249,247,249,3,1,2,2,0.398,0,1,50.1,1.954,234.4,-1,-0.2,2.227,70,No,27,0,0,0,0,35.1,28.5,30.2,28.2,34,14.8,25.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.7,46662.1,293895.9,0,0,382334.3,128,17684.1,76874.1,217908.3,0,57336:46,00:00,54862:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14386:54,87,0,1,0,0,0,0,1,1,0,1,504,0,0,4810,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9889,0,297,2,0,12483,0,5,3.5,5.5,0,0,0,0,0,0,0
88289,2023-05-02,06.04.38.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,248,245,248,2,1,1,1,-0.199,0,-0.408,5,9,5,50,In Spec,0.4,0.4,0.6,1.3,0.3,0.4,0.6,1.3,251,248,245,248,1,2,2,1,0,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,251,248,245,248,3,1,2,2,0.265,0,1,50,1.975,234.7,-1.5,-0.3,2.227,70,No,27,0,0,0,0,35.1,28.6,30.3,28.3,34.1,14.7,25.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.7,46662.1,293896.2,0,0,382334.5,128,17684.1,76874.1,217908.3,0,57336:56,00:00,54862:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14387:04,87,0,1,0,0,0,0,1,1,0,1,504,0,0,4812,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9890,0,297,2,0,12484,0,4.9,3.5,5.2,0,0,0,0,0,0,0
88290,2023-05-02,06.14.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,248,246,248,2,0,1,1,-0.199,0,-0.406,5,9,6,50.1,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,251,248,246,248,1,2,2,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,251,248,246,248,3,1,2,2,0.265,0,1,50.1,1.955,235,-1,-0.2,2.225,70,No,25,0,0,0,0,35.1,28.7,30.4,28.4,34.2,14.6,25,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.8,46662.1,293896.4,0,0,382334.7,128,17684.2,76874.1,217908.3,0,57337:06,00:00,54862:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14387:14,87,0,1,0,0,0,0,1,1,0,1,504,0,0,4814,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9898,0,297,2,0,12492,0,4.8,3.5,5,0,0,0,0,0,0,0
88291,2023-05-02,06.24.46.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,250,247,246,247,2,1,1,1,-0.2,0,-0.813,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,247,246,247,1,2,2,1,0,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,250,247,246,247,3,1,2,2,0.4,0,1,50.1,1.974,236.8,-1,-0.2,2.227,70,No,27,0,0,0,0,35.1,28.7,30.4,28.4,34.1,14.6,25,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.8,46662.1,293896.7,0,0,382334.9,128,17684.2,76874.1,217908.3,0,57337:16,00:00,54862:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14387:24,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4816,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9899,0,297,2,0,12495,0,5,3.7,5.4,0,0,0,0,0,0,0
88292,2023-05-02,06.34.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,247,247,2,1,1,1,-0.201,0,-0.404,5,9,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,246,247,247,1,2,3,1,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,248,246,247,247,3,1,3,2,0.403,0,0.809,50.1,1.952,234.3,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.1,28.5,30.3,28.3,34.1,14.7,25.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.9,46662.1,293896.9,0,0,382335.1,128,17684.2,76874.1,217908.3,0,57337:26,00:00,54863:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14387:34,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4818,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9902,0,297,2,0,12498,0,5,3.6,5.5,0,0,0,0,0,0,0
88293,2023-05-02,06.44.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,245,244,245,2,1,1,1,-0.201,0,-0.409,5,9,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,248,245,244,245,1,2,2,1,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,248,245,244,245,3,1,2,2,0.403,0,1,50,1.954,235.3,-1,-0.2,2.227,70,No,27,0,0,0,0,35.1,28.3,30.2,28.1,33.8,14.7,25.2,27,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56821.9,46662.1,293897.2,0,0,382335.3,128,17684.3,76874.1,217908.3,0,57337:36,00:00,54863:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14387:44,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4818,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9906,0,297,2,0,12502,0,4.9,3.6,5,0,0,0,0,0,0,0
88294,2023-05-02,06.54.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,245,245,2,1,1,1,-0.203,0,-0.408,5,9,7,50,In Spec,0.3,0.3,0.4,1,0.3,0.3,0.4,1,246,245,245,245,1,1,2,1,0,0,0.816,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.7,0.2,0.3,1.2,246,245,245,245,3,1,1,1,0.271,0,0,50,1.956,234.7,-1,-0.2,2.226,70,No,26,0,0,0,0,35.1,28.6,30.3,28.2,34.1,14.6,25.2,28,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822,46662.1,293897.4,0,0,382335.5,128,17684.3,76874.1,217908.3,0,57337:46,00:00,54863:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14387:54,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4819,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9910,0,297,2,0,12506,0,4.9,3.3,4.4,0,0,0,0,0,0,0
88295,2023-05-02,07.05.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.3,0.9,248,245,242,245,2,1,1,1,-0.201,0,-1,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,245,242,245,1,2,2,2,0,0.816,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.7,0.3,0.4,1.4,248,245,242,245,3,1,1,1,0.403,0,0,50.1,1.958,234.9,0,0,2.226,70,No,26,0,0,0,0,35,28.4,30.2,28.2,33.8,14.7,25.1,32,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822,46662.1,293897.6,0,0,382335.6,128,17684.4,76874.1,217908.3,0,57337:56,00:00,54863:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14388:04,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4820,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9915,0,297,2,0,12511,0,5,3.2,5.8,0,0,0,0,0,0,0
88296,2023-05-02,07.15.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,248,246,240,244,2,0,1,1,-0.201,0,0,5,9,6,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,246,240,244,1,2,3,2,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.7,0.4,0.9,2,248,246,240,244,3,2,3,2,0.403,0.609,1,50,1.951,234.1,-1.5,-0.3,2.226,70,No,26,0.4,0,0,0,35,28.5,30.2,28.2,34,14.6,25.2,37,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.1,46662.1,293897.8,0,0,382335.8,128,17684.4,76874.1,217908.3,0,57338:06,00:00,54863:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14388:14,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4823,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9921,0,297,2,0,12517,0,5,3.2,6.5,0,0,0,0,0,0,0
88297,2023-05-02,07.25.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.4,0.2,0.5,1.1,248,245,240,244,2,1,2,1,-0.201,0,-1,5,9,8,50.1,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,245,240,244,1,2,3,2,0,0.816,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.7,0.4,0.4,1.5,248,245,239,244,3,2,1,2,0.403,0.612,0,50.1,1.967,237.3,1.5,0.3,2.226,70,No,26,1,0.2,0,0,35,28.6,30.3,28.4,34.1,14.8,25.5,44,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.1,46662.1,293898,0,0,382336,128,17684.4,76874.1,217908.4,0,57338:16,00:00,54863:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14388:24,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4825,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9924,0,297,2,0,12520,0,4.9,3.2,7.3,0,0,0,0,0,0,0
88298,2023-05-02,07.35.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,249,245,239,244,2,0,2,1,-0.2,0,-0.209,5,9,2,50.1,In Spec,0.5,0.5,1.2,2.2,0.5,0.7,1.2,2.4,249,245,239,244,2,3,5,3,1,0.683,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.1,1.9,0.7,0.7,1.1,2.5,249,244,239,244,3,3,5,3,0.535,0.546,0.92,50.1,1.972,239.1,0,0,2.226,70,No,26,1.8,0.4,0,0,35,28.6,30.3,28.5,34,14.5,25.4,54,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.2,46662.1,293898.3,0,0,382336.2,128,17684.4,76874.1,217908.4,0,57338:26,00:00,54864:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14388:34,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4826,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9933,0,297,2,0,12529,0,4.8,3.2,9,0,0,0,0,0,0,0
88299,2023-05-02,07.45.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,248,245,240,244,2,1,2,1,-0.201,0,0,5,9,3,50.1,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,248,245,240,244,2,3,5,3,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.2,2.1,0.7,0.5,1.2,2.4,248,245,240,244,3,2,5,3,0.537,1,1,50.1,1.996,239.5,0,0,2.227,70,No,27,2.4,0.5,0,0,35.1,28.6,30.3,28.5,34.1,14.6,25.4,64,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.2,46662.1,293898.6,0,0,382336.4,128,17684.5,76874.1,217908.5,0,57338:36,00:00,54864:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14388:44,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4829,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9939,0,297,2,0,12536,0,5,3.3,8.6,0,0,0,0,0,0,0
88300,2023-05-02,07.55.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,249,246,238,244,2,1,2,1,-0.2,0,-0.42,5,9,3,50.1,In Spec,0.5,0.6,1.3,2.4,0.5,0.7,1.3,2.5,249,246,238,244,2,3,5,3,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.1,2,0.9,0.7,1.1,2.7,249,246,238,244,4,3,4,3,0.401,0.677,1,50.1,2.034,244,1.5,0.3,2.227,70,No,27,3,0.7,0,0,35.1,28.6,30.2,28.6,34,14.6,25.3,72,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.3,46662.1,293898.9,0,0,382336.7,128,17684.5,76874.1,217908.6,0,57338:46,00:00,54864:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14388:54,87,0,1,0,0,0,0,1,1,0,1,505,0,0,4831,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9944,0,297,2,0,12543,0,5,3.2,9.8,0,0,0,0,0,0,0
88301,2023-05-02,08.05.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,244,245,2,1,1,1,-0.203,0,-0.409,5,9,5,50.1,In Spec,0.3,0.3,0.6,1.2,0.3,0.4,0.6,1.3,246,245,244,245,1,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,246,245,244,245,3,1,2,2,0.271,0,1,50.1,2.077,249.2,2,0.4,2.226,70,No,26,4,0.9,0,0,35.1,28.3,30.1,28.5,33.8,14.7,25.4,85,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.3,46662.1,293899.2,0,0,382336.9,128,17684.5,76874.2,217908.7,0,57338:56,00:00,54864:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14389:04,87,0,1,0,0,0,0,1,1,0,1,506,0,0,4831,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9946,0,298,2,0,12545,0,4.8,3.2,5.2,0,0,0,0,0,0,0
88302,2023-05-02,08.15.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.4,1,248,244,241,244,2,1,2,1,-0.201,0,-0.829,5,9,5,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,244,241,244,1,2,4,2,0,0.819,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.4,0.5,1.6,248,244,241,244,3,2,2,2,0.403,0.614,1,50,2.088,250.6,4,1,2.227,70,No,27,5.3,1.3,0,0,35.2,28.1,30,28.6,33.2,14.6,25.6,101,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.4,46662.1,293899.5,0,0,382337.2,128,17684.5,76874.2,217908.9,0,57339:06,00:00,54864:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14389:14,87,0,1,0,0,0,0,1,1,0,1,506,0,0,4834,0,2,1,2,0,0,0,0,2,1,1,18,195,2,0,9949,0,298,2,0,12549,0,4.8,3.2,7.4,0,0,0,0,0,0,0
88303,2023-05-02,08.25.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.4,0.1,0.7,1.2,245,243,242,243,2,0,3,1,-0.204,0,0.688,5,9,8,50.1,In Spec,0.4,0.4,0.7,1.4,0.4,0.4,0.7,1.5,245,243,242,243,1,2,3,2,0,0.617,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.7,0.2,1.2,2.1,245,243,242,243,3,1,5,3,0.408,0,0.991,50.1,2.089,250.6,0,0,2.227,70,No,26,6.5,1.6,0,0,35.1,28.1,30,28.7,33.4,14.7,25.7,117,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.4,46662.1,293899.8,0,0,382337.5,128,17684.5,76874.4,217909.1,0,57339:16,00:00,54864:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14389:24,87,0,1,0,0,0,0,1,1,0,1,506,0,0,4837,0,2,1,2,0,0,0,0,2,1,1,18,196,2,0,9953,0,299,2,0,12553,0,5,3.1,6.5,0,0,0,0,0,0,0
88304,2023-05-02,08.35.36.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,240,243,2,1,1,1,-0.204,0,-0.416,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,244,240,243,1,2,3,2,0,0.819,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,244,240,243,3,1,2,2,0.408,0,1,50.1,2.107,252.8,5.1,1.2,2.226,70,No,26,7.7,1.8,0,0,35.2,28.4,30.2,28.9,33.8,14.8,25.9,130,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.5,46662.1,293900.2,0,0,382337.8,128,17684.5,76874.5,217909.4,0,57339:26,00:00,54865:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14389:34,87,0,1,0,0,0,0,1,1,0,1,506,0,0,4841,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9959,0,300,2,0,12561,0,5,3.2,5.5,0,0,0,0,0,0,0
88305,2023-05-02,08.45.40.07,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,244,244,243,243,2,1,0,1,-0.204,0,0.001,5,9,8,50.1,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,244,244,243,243,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.7,0.2,0.4,1.3,244,244,243,243,3,1,1,1,0.273,0,0,50.1,2.146,255.2,6.1,1.5,2.226,70,No,26,8.9,2.2,0,0,35.3,28.5,30.2,29.2,33.8,14.7,26.2,146,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.5,46662.1,293900.4,0,0,382338,128,17684.5,76874.8,217909.7,0,57339:36,00:00,54865:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14389:44,87,0,1,0,0,0,0,1,1,0,1,507,0,0,4842,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9964,0,300,2,0,12566,0,4.8,3.1,4.4,0,0,0,0,0,0,0
88306,2023-05-02,08.55.44.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,243,236,242,2,1,2,1,-0.202,0,-0.211,5,9,3,49.9,In Spec,0.5,0.7,1.4,2.6,0.5,0.9,1.4,2.8,247,243,236,242,2,4,6,4,1,0.72,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,1.3,2.3,0.9,0.7,1.3,2.9,247,243,236,242,3,3,5,4,0.404,0.823,1,49.9,2.133,255.9,6.1,1.5,2.227,70,No,27,8.9,2.2,0,0,35.4,28.4,30.2,29.2,33.7,14.5,26.4,145,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.6,46662.1,293900.7,0,0,382338.2,128,17684.5,76875,217910.1,0,57339:46,00:00,54865:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14389:54,87,0,1,0,0,0,0,1,1,0,1,507,0,0,4842,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9968,0,300,2,0,12570,0,4.8,3.6,9.7,0,0,0,0,0,0,0
88307,2023-05-02,09.05.48.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,247,243,240,243,2,1,2,1,-0.202,0,-0.416,5,9,4,50.1,In Spec,0.5,0.7,1.1,2.3,0.5,0.7,1.1,2.3,247,243,240,243,2,3,4,3,1,0.956,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,0.9,1.9,0.7,0.7,0.9,2.3,247,244,240,243,3,3,4,3,0.539,0.819,0.937,50.1,2.125,255.1,4,1,2.227,70,No,27,6.7,1.7,0,0,35.4,28.3,30.2,28.9,33.7,14.6,26.4,115,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.6,46662.1,293901.1,0,0,382338.6,128,17684.5,76875.2,217910.5,0,57339:56,00:00,54865:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14390:04,87,0,1,0,0,0,0,1,1,0,1,507,0,0,4842,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9972,0,300,2,0,12574,0,5,4.2,7.6,0,0,0,0,0,0,0
88308,2023-05-02,09.15.52.05,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.2,0.5,0.8,0.4,0.3,0.7,1.4,246,241,242,242,2,1,2,2,0.203,0,0.688,6,9,9,49.9,In Spec,0.1,0.2,0.2,0.4,0.2,0.2,0.2,0.6,246,240,242,242,0,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,0.6,1.3,0.4,0.5,0.7,1.6,246,240,242,242,3,2,3,2,0.406,1,0.826,49.9,2.225,269.1,9.6,2.4,2.228,70,No,28,19.7,5.3,0,0,35.4,28.4,30.1,29.4,33.7,14.4,26.8,295,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618,56822.7,46662.1,293901.6,0,0,382339,128,17684.5,76875.5,217910.9,0,57340:06,00:00,54865:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14390:14,87,0,1,0,0,0,0,1,1,0,1,507,0,0,4845,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9977,0,300,2,0,12581,0,1.2,1.2,1.2,0,0,0,0,0,0,0
88309,2023-05-02,09.25.56.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.6,1.2,2.1,0.4,0.7,1.3,2.4,244,239,244,242,2,2,5,3,0.614,0.836,1,8,10,16,50,In Spec,0,0,0,0,0,0.2,0,0.2,244,239,244,242,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,1.3,2.2,0.7,0.6,1.3,2.6,244,239,244,242,3,2,5,3,0.409,1,1,50,2.243,269.1,7.1,1.7,2.227,70,No,27,22.2,5.9,0,0,35.6,29,30.9,30.7,34,14.6,28.4,329,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618.3,56822.7,46662.1,293901.9,0,0,382339.5,128,17684.5,76875.8,217911.8,0,57340:16,00:00,54865:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14390:24,88,0,1,0,0,0,0,1,1,0,1,507,0,0,4846,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9980,0,300,2,0,12584,0,0.3,0.3,0.3,0,0,0,0,0,0,0
88310,2023-05-02,09.36.00.03,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,1.8,2.9,0.7,0.7,1.9,3.3,245,240,242,242,3,3,8,4,0.408,0.833,0.929,8,12,22,49.9,In Spec,-0.1,-0.1,-0.2,-0.1,0,0,0.1,0.1,245,240,242,242,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,1.7,2.6,0.4,0.7,1.7,2.8,245,240,242,242,3,3,7,4,0.612,0.833,1,49.9,2.225,267.1,4.5,1.3,2.227,70,No,27,24,6.4,0,0,36.1,29.1,31.2,31.1,33.7,14.5,28.9,349,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191618.7,56822.7,46662.1,293901.9,0,0,382340,128,17684.5,76876.1,217912.8,0,57340:26,00:00,54866:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14390:34,88,0,1,0,0,0,0,1,1,0,1,507,0,0,4846,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9983,0,300,2,0,12587,0,1.6,1.6,1.6,0,0,0,0,0,0,0
88311,2023-05-02,09.46.04.04,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.9,1.9,4.4,0.7,1.9,1.9,4.5,245,239,244,242,3,8,8,6,0.816,0.993,0.973,9,18,23,49.9,In Spec,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,245,239,244,242,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.8,1.7,4,0.7,1.8,1.7,4.2,245,239,244,242,3,7,7,5,0.68,1,0.995,49.9,2.239,267.1,3,0.9,2.227,70,No,27,27.1,7.2,0,0,36.7,29.7,31.6,31.6,34.1,14.5,29.6,395,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191619.2,56822.7,46662.1,293902,0,0,382340.6,128,17684.5,76876.3,217913.9,0,57340:36,00:00,54866:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14390:44,88,0,1,0,0,0,0,1,1,0,1,508,0,0,4850,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9986,0,300,2,0,12591,0,0.9,0.9,0.9,0,0,0,0,0,0,0
88312,2023-05-02,09.56.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3,1.9,5.4,0.7,3,1.9,5.6,244,241,241,242,3,12,8,7,0.683,1,0.985,9,24,23,50,In Spec,-0.1,-0.2,-0.3,-0.6,0.1,0.2,0.3,0.6,244,241,241,242,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.8,1.6,4.8,0.7,2.8,1.6,5.1,244,241,241,242,3,12,7,7,0.546,0.968,0.948,50,2.241,267.1,2,0.6,2.227,70,No,27,29.3,7.8,0,0,37.4,29.9,31.9,32.1,33.9,14.5,31,431,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191620,56822.7,46662.2,293902,0,0,382341.2,128,17684.5,76876.4,217915.2,0,57340:46,00:00,54866:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14390:54,88,0,1,0,0,0,0,1,1,0,1,508,0,0,4851,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9991,0,300,2,0,12596,0,0.8,0.8,0.8,0,0,0,0,0,0,0
88313,2023-05-02,10.06.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.7,2.3,6.2,1.2,2.7,2.3,6.2,245,241,244,243,5,11,9,8,0.979,1,1,12,22,28,50.1,In Spec,-0.6,-0.8,-1,-2.4,0.6,0.8,1,2.4,245,241,244,243,2,3,4,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.9,1.3,3.8,0.7,1.9,1.3,3.9,245,241,244,243,3,8,5,5,0.816,0.985,1,50.1,2.225,267,1.5,0.4,2.227,70,No,27,32.4,8.6,0,0,38.4,30.5,32.4,32.7,34.6,14.5,30.9,474,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191621,56822.7,46662.5,293902,0,0,382341.9,128,17684.5,76876.5,217916.5,0,57340:56,00:00,54866:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14391:04,88,0,1,0,0,0,0,1,1,0,1,508,0,0,4852,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9993,0,300,2,0,12598,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
88314,2023-05-02,10.16.14.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3,2.4,6.8,1.4,3.1,2.5,7,243,239,241,241,6,12,10,9,0.96,0.997,1,13,24,29,49.9,In Spec,-0.8,-1.1,-1.2,-3.3,0.9,1.1,1.3,3.3,243,239,241,241,3,4,5,4,-1,-0.92,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2,1.2,3.7,0.7,2,1.2,3.9,243,239,241,241,3,8,5,5,0.685,1,0.995,49.9,2.224,267.1,1,0.2,2.228,70,No,28,34.4,9.2,0,0,39.5,30.9,32.7,33.1,35,14.3,29.9,509,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191621.9,56822.7,46662.8,293902,0,0,382342.5,128,17684.5,76876.5,217917.8,0,57341:06,00:00,54866:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14391:14,85,0,1,0,0,0,0,1,1,0,1,508,0,0,4855,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,9996,0,300,2,0,12602,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
88315,2023-05-02,10.26.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3.4,2.7,7.8,1.8,3.5,2.7,8,242,238,243,241,7,14,11,10,1,1,1,16,27,32,50.1,In Spec,-1,-1.4,-1.6,-4.2,1.1,1.5,1.6,4.2,242,238,243,241,4,6,6,5,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2,1.1,3.8,0.7,2,1.1,3.8,242,238,243,241,3,8,4,5,0.964,1,1,50.1,2.227,267,1,0.2,2.228,70,No,28,37.9,10.2,0,0,40.9,31.6,33.2,33.9,35.5,14.4,32,570,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191623.1,56822.7,46663.4,293902,0,0,382343.1,128,17684.5,76876.6,217919.3,0,57341:16,00:00,54866:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14391:24,85,0,1,0,0,0,0,1,1,0,1,508,0,0,4856,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10001,0,300,2,0,12607,0,-4.4,-4.4,-4.4,0,0,0,0,0,0,0
88316,2023-05-02,10.36.22.04,Data Log,Log Period,0,106,4294941364,4294901759,2,3.8,2.3,8.1,2.1,4,2.4,8.5,242,238,241,240,8,16,10,11,0.964,1,0.995,17,30,28,50,In Spec,-1.3,-1.8,-2,-5.6,1.4,2,2.2,5.6,242,238,241,240,5,8,8,7,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2,0.2,2.9,0.7,2,0.2,2.9,242,238,241,240,3,8,1,4,0.964,1,0,50,2.225,267.1,0.5,0.1,2.228,70,No,28,38.1,10.3,0,0,42.1,31.9,33.6,34.2,35.8,14.4,32.1,611,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191624.2,56822.7,46664,293902,0,0,382343.7,128,17684.5,76876.6,217920.8,0,57341:26,00:00,54867:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14391:34,84,0,1,0,0,0,0,1,1,0,1,508,0,0,4857,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10005,0,300,2,0,12611,0,-5.9,-5.9,-5.9,0,0,0,0,0,0,0
88317,2023-05-02,10.46.26.00,Data Log,Log Period,0,106,4294941364,4294901759,2.5,4.7,2.7,9.9,2.6,4.8,2.7,10.1,240,241,241,240,11,19,11,14,0.984,0.995,1,21,35,32,50,In Spec,-1.9,-2.7,-2.7,-7.4,1.9,2.8,2.8,7.5,240,241,241,240,8,11,11,10,-0.989,-0.933,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.1,-0.1,2.7,0.7,2.1,0.2,3,240,241,241,240,3,8,1,4,0.972,1,0,50,2.226,267,0,0,2.228,70,No,28,44.8,11.9,0,0,43.4,32.1,33.7,34.3,36,14.3,31.6,661,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191625.4,56822.7,46664.7,293902,0,0,382344.2,128,17684.5,76876.6,217922.2,0,57341:36,00:00,54867:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14391:44,87,0,1,0,0,0,0,1,1,0,1,508,0,0,4860,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10006,0,300,2,0,12613,0,-8.5,-8.5,-8.5,0,0,0,0,0,0,0
88318,2023-05-02,10.56.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,3.5,2.1,7.2,1.6,3.4,2.1,7.1,240,241,241,240,7,14,9,10,0.952,1,0.972,15,28,26,50.2,In Spec,-1,-1.5,-1.6,-3.8,0.9,1.4,1.5,3.8,240,241,241,240,4,6,7,5,-0.937,-0.968,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2,0.6,3.3,0.7,2,0.6,3.3,240,241,240,240,3,8,2,4,0.972,1,1,50.2,2.226,267.1,0,0,2.228,70,No,28,31.8,8.2,0,0,43.7,32.2,33.8,33.9,36.4,14.4,31.8,483,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191626.4,56822.7,46665.2,293902.1,0,0,382344.7,128,17684.5,76876.6,217923.4,0,57341:46,00:00,54867:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14391:54,88,0,1,0,0,0,0,1,1,0,1,509,0,0,4864,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10010,0,300,2,0,12619,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
88319,2023-05-02,11.06.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.7,0.6,1.2,0.7,0.7,0.7,2.1,238,237,236,237,2,3,3,3,-0.28,0.984,0.847,5,12,10,50.1,In Spec,0,0.8,0.7,1.5,0,0.9,0.7,1.6,238,237,236,237,0,3,3,2,0,0.843,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,1.5,1.3,2.6,0.7,1.5,1.4,3.6,238,237,236,237,3,7,6,5,-0.28,1,0.918,50.1,2.227,267,0,0,2.228,70,No,28,7.7,2,0,0,44.7,32.6,34.2,34.8,36.6,14.3,32.8,669,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191627.6,56822.7,46665.8,293902.1,0,0,382345.3,128,17684.5,76876.6,217924.8,0,57341:56,00:00,54867:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14392:04,75,0,1,0,0,0,0,1,1,0,1,509,0,0,4865,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10014,0,300,2,0,12623,0,6.9,6.9,6.9,0,0,0,0,0,0,0
88320,2023-05-02,11.16.38.01,Data Log,Log Period,0,106,4294941364,4294901759,2.4,4.8,3,10.2,2.5,5,3.1,10.6,238,240,240,239,10,20,13,14,1,0.992,0.993,20,36,36,50.2,In Spec,0,-2.2,-2.5,-4.9,0,2.4,2.6,5,238,240,240,239,0,10,10,7,0,-0.958,-0.984,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.5,2.7,0.5,5.7,2.5,2.7,0.7,5.9,237,240,240,239,10,10,3,7,1,1,0.694,50.2,2.242,267.1,0,0,2.228,70,No,28,46.3,12.3,0,0,45.4,32.7,34.4,35,36.8,14.3,32.1,710,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191628.8,56822.7,46666.4,293902.1,0,0,382346,128,17684.5,76876.6,217926.3,0,57342:06,00:00,54867:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14392:14,86,0,1,0,0,0,0,1,1,0,1,509,0,0,4866,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10016,0,300,2,0,12625,0,-8.2,-8.2,-8.2,0,0,0,0,0,0,0
88321,2023-05-02,11.26.42.01,Data Log,Log Period,0,106,4294941364,4294901759,2,3.7,2.3,8,1.6,3.2,2,6.8,237,233,237,236,8,15,9,9,0.964,0.976,1,18,29,29,50.2,In Spec,0,-1,-1.1,-1.3,0,0.6,0.7,1.3,237,234,237,235,0,4,5,2,0,-0.858,-0.984,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,2.6,1.3,5.5,1.6,2.6,1.3,5.5,237,234,237,236,8,11,5,7,0.964,1,1,50.2,2.225,267,-0.5,0,2.228,70,No,28,31.8,8.6,0,0,46.4,33.1,34.9,35.5,36.9,14.3,33.6,725,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191630.2,56822.7,46666.8,293902.2,0,0,382347,128,17684.5,76876.6,217927.9,0,57342:16,00:00,54867:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14392:24,82,0,1,0,0,0,0,1,1,0,1,509,0,0,4868,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10018,0,300,2,0,12628,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
88322,2023-05-02,11.36.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1,1.1,2,0.9,0.4,1.3,2.6,230,230,233,231,3,4,5,4,-0.538,0.869,0.862,5,13,14,50.1,In Spec,0,1.6,1.4,4,0,2.3,1.8,4.1,232,231,233,231,0,7,6,6,0,0.956,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,2.6,3,5.1,0.9,2.6,3.2,6.7,232,230,232,231,3,11,11,9,-0.538,1,0.923,50.1,2.231,269.7,1,0.1,2.228,70,No,28,8.1,2.1,0,0,46.6,33.5,35.2,35.7,37,14.2,34.3,756,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191631.3,56822.7,46667,293902.3,0,0,382348,128,17684.5,76876.6,217929.3,0,57342:26,00:00,54868:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14392:34,77,0,1,0,0,0,0,1,1,0,1,509,0,0,4872,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10027,0,300,2,0,12638,0,8.5,8.5,8.5,0,0,0,0,0,0,0
88323,2023-05-02,11.46.48.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,5.8,3.2,11.3,2.1,5.6,3.1,10.8,236,233,236,235,10,25,13,15,0.988,1,1,21,44,39,50.1,In Spec,0,-1.3,-1.5,-2.4,0,1.1,1.3,2.4,236,233,237,235,0,6,6,3,0,-0.944,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,4.5,1.8,8.4,2.1,4.5,1.8,8.4,236,233,237,235,10,18,7,11,0.988,1,1,50.1,2.225,267.1,-0.5,0,2.228,70,No,28,48.5,12.8,0,0,46.8,33.9,35.4,36.1,37.5,14.4,33.8,790,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191632.5,56822.7,46667.2,293902.4,0,0,382349.2,128,17684.5,76876.6,217930.7,0,57342:36,00:00,54868:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14392:44,88,0,1,0,0,0,0,1,1,0,1,509,0,0,4872,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10028,0,300,2,0,12639,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
88324,2023-05-02,11.56.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,5.7,3.4,11,1.6,5.3,3.1,10,236,234,237,235,8,24,14,14,0.968,1,1,20,44,41,50.1,In Spec,0,-1.1,-1.3,-1.7,0,0.8,0.9,1.7,236,234,237,235,0,5,5,2,0,-1,-0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.5,2.2,8.3,1.6,4.5,2.2,8.3,236,234,237,235,8,19,9,11,0.968,1,1,50.1,2.225,267.1,-0.5,0,2.228,70,No,28,47.5,12.7,0,0,46.7,34.1,35.6,36.2,37.8,14.4,35.3,891,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191633.8,56822.7,46667.3,293902.6,0,0,382350.5,128,17684.5,76876.6,217932.2,0,57342:46,00:00,54868:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14392:54,86,0,1,0,0,0,0,1,1,0,1,509,0,0,4875,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10030,0,300,2,0,12642,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
88325,2023-05-02,12.06.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,4.9,2.7,8.7,1.1,4.9,2.7,8.7,229,239,236,234,5,20,11,12,0.96,1,1,14,37,34,50,In Spec,0,-0.3,-0.3,-0.6,0,0.3,0.3,0.6,229,238,235,234,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.6,2.4,8.1,1.1,4.6,2.4,8.1,229,239,236,234,5,19,10,11,0.96,1,1,50,2.229,267.4,0,0,2.228,70,No,28,41.4,11,0,0,46.4,34.3,35.9,36.1,37.5,14.3,37.3,815,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191635,56822.7,46667.4,293902.8,0,0,382351.8,128,17684.5,76876.6,217933.6,0,57342:56,00:00,54868:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14393:04,85,0,1,0,0,0,0,1,1,0,1,509,0,0,4877,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10032,0,300,2,0,12645,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
88326,2023-05-02,12.17.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,4.3,2.3,8.4,2.3,4.3,2.3,8.9,233,238,233,234,10,18,10,12,0.772,1,0.987,24,33,29,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,233,238,233,234,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,4.4,2.4,8.6,2.3,4.4,2.5,9.2,233,238,233,234,10,18,11,13,0.772,1,0.936,50,2.23,267.6,1,0.2,2.228,70,No,28,33.6,8.9,0,0,47.1,34.1,35.9,36.1,38.4,14.3,35.7,772,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191636,56822.7,46667.5,293903.1,0,0,382353.1,128,17684.5,76876.6,217934.9,0,57343:06,00:00,54868:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14393:14,85,0,1,0,0,0,0,1,1,0,1,509,0,0,4878,0,2,1,2,0,0,0,0,2,1,1,18,197,2,0,10036,0,300,2,0,12651,0,2.3,2.3,2.3,0,0,0,0,0,0,0
88327,2023-05-02,12.27.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.8,1.9,5.6,1.6,2.8,1.9,6.3,231,235,231,232,7,12,8,9,0.556,0.992,1,17,24,24,49.9,In Spec,0,1.4,1.3,2.6,0,1.4,1.3,2.7,231,236,231,232,0,6,5,3,0,0.921,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.1,3.2,8.2,1.6,4.2,3.2,9,231,235,231,232,7,18,14,13,0.556,0.969,0.989,49.9,2.245,267.1,-0.5,-0.1,2.229,70,No,29,23.8,6.3,0,0,48.4,34.5,36.2,36.9,38.4,14.2,36.4,766,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191637.2,56822.7,46667.5,293903.4,0,0,382354.5,128,17684.5,76876.6,217936.4,0,57343:16,00:00,54868:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14393:24,81,0,1,0,0,0,0,1,1,0,1,509,0,0,4883,0,2,1,2,0,0,0,0,2,1,1,18,198,2,0,10039,0,301,2,0,12656,0,8.2,8.2,8.2,0,0,0,0,0,0,0
