V_A10
88328,2023-05-02,12.37.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,5.1,3.2,9.4,1.1,5.1,3.2,9.4,233,238,233,234,5,21,14,13,0.944,1,0.98,14,39,40,50,In Spec,0,-0.2,-0.2,-0.4,0,0.2,0.2,0.4,233,238,233,234,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.9,3,9,1.1,4.9,3,9,233,238,233,234,5,20,12,12,0.944,1,1,50,2.225,267.2,-0.5,-0.2,2.228,70,No,29,40.6,10.8,0,0,48.1,34.4,36.3,36.6,38,14.1,37,917,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191638.4,56822.7,46667.5,293903.7,0,0,382355.9,128,17684.5,76876.6,217937.8,0,57343:26,00:00,54869:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14393:34,85,0,1,0,0,0,0,1,1,0,1,509,0,0,4884,0,2,1,2,0,0,0,0,2,1,1,18,198,2,0,10039,0,301,2,0,12657,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
88329,2023-05-02,12.47.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.6,2.7,8.1,0.9,4.6,2.7,8.2,233,236,233,234,4,19,12,11,0.858,1,0.965,12,36,34,50,In Spec,0,0,0,0,0,0,0,0,234,236,233,234,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.6,2.7,8.1,0.9,4.7,2.7,8.3,233,236,233,234,4,20,12,12,0.858,0.974,0.965,50,2.229,267.6,0,0,2.229,70,No,29,35.1,9.3,0,0,47.5,34.7,36.5,36.6,38.3,14.1,37.2,891,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191639.5,56822.7,46667.6,293903.9,0,0,382357.3,128,17684.5,76876.6,217939.2,0,57343:36,00:00,54869:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14393:44,84,0,1,0,0,0,0,1,1,0,1,509,0,0,4887,0,2,1,2,0,0,0,0,2,1,1,18,199,2,0,10044,0,302,2,0,12664,0,1.8,1.8,1.8,0,0,0,0,0,0,0
88330,2023-05-02,12.57.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,6.3,3.5,11.6,1.8,6.4,3.6,11.8,236,240,234,236,8,26,15,16,0.953,0.987,1,21,46,44,50.1,In Spec,0,-1.1,-1.1,-2.4,0,1.2,1.2,2.4,236,240,234,236,0,5,4,3,0,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,5.2,2.4,9.4,1.8,5.2,2.4,9.4,236,240,234,236,8,21,10,13,0.953,1,1,50.1,2.222,268.3,0,0,2.228,70,No,29,53,14.2,0,0,46.9,34.6,36.6,36.7,38.2,14.1,37.4,1017,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191640.7,56822.7,46667.6,293904.3,0,0,382358.8,128,17684.5,76876.6,217940.6,0,57343:46,00:00,54869:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14393:54,87,0,1,0,0,0,0,1,1,0,1,509,0,0,4887,0,2,1,2,0,0,0,0,2,1,1,18,199,2,0,10047,0,302,2,0,12668,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
88331,2023-05-02,13.07.20.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,7.2,4.4,13.7,2.1,7.3,4.4,13.8,236,241,236,237,9,30,18,19,0.988,1,0.981,24,53,52,50.1,In Spec,0,-1.7,-1.8,-3.6,0,1.9,1.9,3.8,236,241,236,237,0,7,7,5,0,-0.881,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,5.6,2.5,10.2,2.1,5.6,2.5,10.2,236,240,236,237,9,22,11,14,0.988,1,0.963,50.1,2.237,267,0,0,2.229,70,No,29,62.6,16.7,0,0,46.6,34.8,36.7,36.9,38.5,14.1,34.3,1068,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191641.9,56822.7,46667.7,293904.5,0,0,382360.2,128,17684.5,76876.6,217942.1,0,57343:56,00:00,54869:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14394:04,88,0,1,0,0,0,0,1,1,0,1,509,0,0,4889,0,2,1,2,0,0,0,0,2,1,1,18,199,2,0,10053,0,302,2,0,12675,0,-6.5,-6.5,-6.5,0,0,0,0,0,0,0
88332,2023-05-02,13.17.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.7,2.2,4.7,0.4,2.7,2.3,5.4,234,234,231,233,2,11,10,7,-0.427,1,0.952,5,22,29,50,In Spec,0,1.9,1.7,3.6,0,1.9,1.7,3.6,234,234,231,233,0,8,7,5,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,4.6,3.9,8.3,0.4,4.6,4.1,9.1,234,234,231,233,2,19,18,13,-0.427,1,0.937,50,2.229,267.3,0,0,2.23,70,No,30,23.6,6.3,0,0,46,34.7,36.8,36.4,38.5,14,36.5,511,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191642.9,56822.7,46667.7,293904.9,0,0,382361.6,128,17684.6,76876.6,217943.4,0,57344:06,00:00,54869:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14394:14,83,0,1,0,0,0,0,1,1,0,1,509,0,0,4890,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10057,0,303,2,0,12679,0,10,10,10,0,0,0,0,0,0,0
88333,2023-05-02,13.27.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.6,2.4,6.1,0.4,3.6,2.4,6.4,233,236,231,233,2,15,10,9,0.214,1,1,6,29,30,50,In Spec,0,1.2,1.1,2.3,0,1.2,1.1,2.3,233,236,231,233,0,5,5,3,0,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,4.8,3.5,8.4,0.4,4.9,3.6,8.9,233,236,231,233,2,21,16,13,0.214,0.968,0.946,50,2.247,267.7,0,0,2.23,70,No,30,28.3,7.5,0,0,44.9,34.4,36.7,36.1,38.5,14,36,471,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191643.8,56822.7,46667.7,293905.5,0,0,382363,128,17684.6,76876.6,217944.4,0,57344:16,00:00,54869:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14394:24,87,0,1,0,0,0,0,1,1,0,1,509,0,0,4890,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10059,0,303,2,0,12682,0,7,7,7,0,0,0,0,0,0,0
88334,2023-05-02,13.37.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.6,2,4.4,0.4,2.6,2,5,236,235,232,234,2,11,9,7,-0.425,1,0.957,5,22,26,50.1,In Spec,0,2,1.8,3.8,0,2,1.8,3.8,236,235,232,234,0,8,8,5,0,1,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,4.6,3.8,8.2,0.7,4.6,3.9,9.2,235,235,232,234,3,19,17,13,-0.283,1,0.963,50.1,2.226,269,-0.5,-0.1,2.23,70,No,30,18.1,4.8,0,0,44.1,34.6,36.8,36.3,38.5,14,36.1,456,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191644.7,56822.7,46667.7,293906,0,0,382364.4,128,17684.6,76876.6,217945.5,0,57344:26,00:00,54870:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14394:34,81,0,1,0,0,0,0,1,1,0,1,509,0,0,4892,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10063,0,303,2,0,12687,0,9.6,9.6,9.6,0,0,0,0,0,0,0
88335,2023-05-02,13.47.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,0.9,1.2,1.3,1.1,0.9,1.3,3.3,236,232,231,233,5,4,6,5,-0.762,0.965,0.793,8,10,17,49.9,In Spec,0,3.3,3,6.4,0,3.4,3,6.4,236,232,231,233,0,14,13,9,0,0.977,0.999,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,4.3,4.1,7.5,1.1,4.3,4.3,9.7,236,233,231,233,5,18,19,14,-0.762,1,0.934,49.9,2.228,269.4,0.5,0.1,2.23,70,No,30,11.2,3,0,0,44.5,35.6,37.4,37.9,39.2,14,38.6,1026,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191645.9,56822.7,46667.8,293906.3,0,0,382366,128,17684.6,76876.7,217947.1,0,57344:36,00:00,54870:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14394:44,77,0,1,0,0,0,0,1,1,0,1,509,0,0,4894,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10068,0,303,2,0,12693,0,13.5,13.5,13.5,0,0,0,0,0,0,0
88336,2023-05-02,13.57.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,1.5,0.7,1.4,1.1,1.5,0.9,3.5,235,231,232,232,5,7,4,5,-0.68,1,0.754,9,14,10,50,In Spec,0,3.4,3.2,6.7,0,3.4,3.3,6.7,235,231,232,232,0,15,14,9,0,0.981,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,4.9,4,8.1,1.1,4.9,4.1,10.1,235,231,232,232,5,21,18,14,-0.68,1,0.957,50,2.227,267.7,0,0,2.23,70,No,30,6.9,1.8,0,0,45,35.5,37.5,37.3,39.6,14,39.4,955,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191647,56822.7,46667.8,293906.8,0,0,382367.4,128,17684.6,76876.7,217948.4,0,57344:46,00:00,54870:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14394:54,78,0,1,0,0,0,0,1,1,0,1,509,0,0,4895,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10070,0,303,2,0,12696,0,16.7,16.7,16.7,0,0,0,0,0,0,0
88337,2023-05-02,14.07.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,1.6,0.6,1.4,1.6,1.6,1.1,4.3,234,237,232,234,8,7,5,6,-0.486,0.964,0.519,16,15,9,50.2,In Spec,0,3.6,3.9,7.5,0,3.6,3.9,7.5,234,237,232,234,0,15,17,10,0,1,0.993,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,5.2,4.5,8.9,1.6,5.2,4.8,11.6,235,237,231,234,8,22,20,16,-0.486,0.997,0.927,50.2,2.221,266.8,-0.5,-0.1,2.229,70,No,29,8.3,2.2,0,0,45.1,35.5,37.6,37.3,39.9,14,40.1,931,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191648,56822.7,46667.8,293907.3,0,0,382369,128,17684.6,76876.7,217949.6,0,57344:56,00:00,54870:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14395:04,78,0,1,0,0,0,0,1,1,0,1,509,0,0,4896,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10072,0,304,2,0,12700,0,22.6,15.5,20.4,0,0,0,0,0,0,0
88338,2023-05-02,14.17.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.2,1.1,3.2,1.1,2.2,1.3,4.6,237,238,231,235,5,9,5,6,-0.084,1,0.865,13,19,15,50.2,In Spec,0,3,3.3,6.3,0,3,3.3,6.3,238,238,232,235,0,13,14,9,0,0.969,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.2,4.5,9.6,1.1,5.2,4.6,10.9,236,238,231,235,6,22,20,15,-0.084,0.993,0.974,50.2,2.222,266.6,-1.5,-0.3,2.23,70,No,30,16.7,4.4,0,0,46.4,35.7,37.7,37.8,39.9,14,38,951,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,Src Import,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191649.1,56822.7,46667.8,293907.9,0,0,382370.6,128,17684.6,76876.7,217951,0,57345:06,00:00,54870:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14395:14,79,0,1,0,0,0,0,1,1,0,1,509,0,0,4903,0,2,1,2,0,0,0,0,2,1,1,18,200,2,0,10078,0,304,2,0,12708,0,17.1,13.3,17.1,0,0,0,0,0,0,0
88339,2023-05-02,14.27.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,6,3.6,10.5,0.9,5.9,3.5,10.3,242,241,239,240,4,25,15,14,0.826,1,0.976,14,45,43,50.2,In Spec,0,-0.1,-0.2,-0.1,0,0,0.1,0.1,242,240,239,240,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,5.9,3.4,10.1,0.9,5.9,3.4,10.2,242,241,239,240,4,24,14,14,0.826,1,1,50.2,2.232,268.5,0,0.1,2.229,70,No,29,42,11.2,0,0,46.1,35.7,37.8,37.5,39.7,14.2,36.8,935,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191650.1,56822.7,46667.8,293908.5,0,0,382372.2,128,17684.6,76876.7,217952.2,0,57345:16,00:00,54870:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14395:24,88,0,1,0,0,0,0,1,1,0,1,509,0,0,4905,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10083,0,305,2,0,12713,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
88340,2023-05-02,14.37.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2.7,1.9,4.3,0.4,2.9,2.1,5.4,238,237,236,237,3,11,9,7,-0.42,1,0.941,5,22,25,50.2,In Spec,0,2.4,2.2,4.3,0,2.2,2.1,4.3,237,237,236,236,0,10,9,6,0,1,0.988,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,5.1,4.1,9,0.4,5.1,4.2,9.7,238,237,236,237,3,21,18,13,-0.42,1,0.965,50.2,2.223,266.4,0,-0.2,2.23,70,No,30,22.4,5.9,0,0,45.8,35.8,38,37.6,39.7,14,40,943,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191651.2,56822.7,46667.8,293909,0,0,382373.8,128,17684.6,76876.7,217953.5,0,57345:26,00:00,54871:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14395:34,81,0,1,0,0,0,0,1,1,0,1,509,0,0,4908,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10092,0,305,2,0,12723,0,11.5,11.5,11.5,0,0,0,0,0,0,0
88341,2023-05-02,14.47.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.3,2.2,5.4,0.4,3.5,2.3,6.2,238,236,234,236,2,14,10,9,0,0.988,0.978,5,27,28,50,In Spec,0,1.9,1.8,3.4,0,1.8,1.6,3.4,237,236,234,236,0,8,7,5,0,0.953,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,5.3,3.9,9.2,0.4,5.3,3.9,9.6,238,236,235,236,2,22,17,13,0,1,0.976,50,2.224,267.4,0,0,2.229,70,No,29,24.4,6.3,0,0,45.5,35.8,37.9,37.4,40,14.1,39.5,1013,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191652.2,56822.7,46667.8,293909.5,0,0,382375.3,128,17684.6,76876.7,217954.6,0,57345:36,00:00,54871:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14395:44,81,0,1,0,0,0,0,1,1,0,1,510,0,0,4910,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10094,0,305,2,0,12727,0,9.2,9.2,9.2,0,0,0,0,0,0,0
88342,2023-05-02,14.58.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.7,3.2,8.3,0.7,4.8,3.4,8.9,239,236,236,237,2,20,14,12,0.697,1,1,9,36,40,50.1,In Spec,0,0.7,0.6,1,0,0.5,0.5,1,239,236,236,237,0,3,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,5.3,3.9,9.7,0.7,5.4,4,10.1,239,236,236,237,3,23,17,14,0.697,0.976,0.972,50.1,2.228,267.1,0,0,2.23,70,No,30,40.8,10.9,0,0,45.5,36.1,38.3,38,40.2,13.9,39.3,862,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191653.2,56822.7,46667.8,293910,0,0,382376.9,128,17684.6,76876.7,217955.9,0,57345:46,00:00,54871:27,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14395:54,86,0,1,0,0,0,0,1,1,0,1,511,0,0,4913,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10097,0,305,2,0,12733,0,4.8,4.8,4.8,0,0,0,0,0,0,0
88343,2023-05-02,15.08.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.6,3.6,7.1,0.4,3.6,3.6,7.6,236,237,233,235,2,15,15,10,-0.211,1,1,5,28,44,50.2,In Spec,0,1.8,1.8,3.6,0,1.8,1.8,3.6,236,237,233,235,0,8,8,5,0,0.949,0.965,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.4,5.4,10.7,0.4,5.4,5.5,11.3,236,237,233,235,2,23,24,16,-0.211,0.99,0.965,50.2,1.919,230.4,-18.3,-4.2,2.23,70,No,30,16.3,3.7,0,0,44.8,35.8,38.2,36.5,40.3,13.9,35.4,231,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191654.2,56822.7,46667.8,293910.7,0,0,382378.5,128,17685,76876.7,217956.6,0,57345:56,00:00,54871:37,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:04,87,0,1,0,0,0,0,1,1,0,1,511,0,0,4914,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10098,0,305,2,0,12735,0,9.8,9.1,9.5,0,0,0,0,0,0,0
88344,2023-05-02,15.18.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.5,2.3,5.7,0.4,3.5,2.3,6.2,235,237,232,234,2,15,10,9,-0.212,0.984,0.991,5,28,29,50,In Spec,0,1.7,1.7,3.4,0,1.7,1.7,3.4,235,237,232,234,0,7,7,4,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.2,4,9.1,0.4,5.2,4.1,9.7,235,237,232,234,2,22,18,14,-0.212,0.997,0.957,50,1.924,232.6,-16.8,-3.9,2.23,70,No,30,9.7,2.2,0,0,44.1,35.8,38.2,36.1,40.7,14,35.5,151,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191655.2,56822.7,46667.8,293911.2,0,0,382380.1,128,17685.5,76876.7,217957.2,0,57346:06,00:00,54871:47,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:14,87,0,1,0,0,0,0,1,1,0,1,511,0,0,4916,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10107,0,305,2,0,12745,0,10.7,8.8,9.5,0,0,0,0,0,0,0
88345,2023-05-02,15.28.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.6,2.1,5.6,0.4,3.6,2.1,6.1,234,237,233,234,2,15,9,8,-0.214,1,1,6,29,27,50,In Spec,0,1.7,1.7,3.4,0,1.7,1.7,3.4,234,237,233,234,0,7,7,4,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.3,3.8,9,0.4,5.4,3.9,9.7,233,237,233,234,2,23,17,14,-0.214,0.972,0.959,50,1.91,229.2,-18.8,-4.3,2.23,70,No,30,6.9,1.5,0,0,43.5,35.7,38,35.4,39.9,14,34.6,118,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191656.2,56822.7,46667.8,293911.8,0,0,382381.6,128,17686.3,76876.7,217957.4,0,57346:16,00:00,54871:57,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:24,87,0,1,0,0,0,0,1,1,0,1,512,0,0,4918,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10110,0,305,2,0,12749,0,10.7,8.9,9.8,0,0,0,0,0,0,0
88346,2023-05-02,15.31.05.24,Status : Parallel Mode,Operation Auto Inverter Only,4294941554,106,4294941364,12527108,-0.1,3.7,2,5.6,0.4,3.7,2,6.1,237,237,232,235,2,15,9,8,-0.21,1,0.957,6,29,26,50,In Spec,0,1.7,1.7,3.4,0,1.7,1.7,3.4,237,237,232,235,0,7,7,4,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.4,3.7,9,0.4,5.4,3.7,9.5,238,237,232,235,2,23,16,13,-0.21,0.99,0.996,50,1.907,231.2,-20.4,-4.5,2.23,70,No,30,5.1,1.1,0,0,43.4,35.7,38,35.4,40,14.1,34.8,95,0,0,0,0,4.81,12.2,12.2,1023,LOW BAT: BLK,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,2,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191656.5,56822.7,46667.8,293912,0,0,382382.1,128,17686.5,76876.7,217957.5,0,57346:19,00:00,54872:00,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:27,88,0,1,0,0,0,0,1,1,0,1,512,0,0,4918,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10110,0,305,2,0,12749,0,10.4,8.9,9.8,0,0,0,0,0,0,0
88347,2023-05-02,15.38.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.8,2.2,5.9,0.4,3.8,2.3,6.5,237,237,233,236,2,16,10,9,-0.21,1,0.94,5,30,28,50,In Spec,0,1.7,1.7,3.4,0,1.7,1.7,3.4,237,237,233,236,0,7,7,4,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.5,3.9,9.3,0.4,5.5,3.9,9.8,237,237,234,236,2,23,17,14,-0.21,1,0.98,50,1.9,228,-24.4,-5.4,2.23,70,No,30,1.6,0.3,0,0,43.1,35.6,37.9,34.9,40.3,13.9,33,53,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191657.2,56822.7,46667.8,293912.4,0,0,382383.2,128,17687.1,76876.7,217957.6,0,57346:26,00:00,54872:07,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:34,87,0,1,0,0,0,0,1,1,0,1,512,0,0,4919,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10112,0,305,2,0,12751,0,9.8,8.9,9.6,0,0,0,0,0,0,0
88348,2023-05-02,15.48.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.7,2.3,5.9,0.4,3.8,2.3,6.5,238,233,236,235,2,16,10,9,-0.21,1,0.974,5,30,29,49.9,In Spec,0,1.7,1.7,3.3,0,1.6,1.7,3.3,238,233,236,235,0,7,7,4,0,0.98,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.4,4,9.3,0.4,5.4,4.2,10,238,233,236,235,2,23,18,14,-0.21,1,0.941,49.9,1.886,225.9,-25.5,-5.8,2.23,70,No,30,0.8,0.1,0,0,42.5,35.1,37.4,34.1,39.5,14,32.3,42,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191658.2,56822.7,46667.8,293912.9,0,0,382384.8,128,17688.1,76876.7,217957.6,0,57346:36,00:00,54872:17,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:44,87,0,1,0,0,0,0,1,1,0,1,513,0,0,4922,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10117,0,305,2,0,12756,0,9.8,9,9.6,0,0,0,0,0,0,0
88349,2023-05-02,15.56.36.83,Status : Low Battery Bulk Enable,SP65 Util Bulk Chg Enable Volt,4294941555,106,4294941364,8146307,0,3.2,2,5.2,0.4,3.5,2.3,6.2,216,227,220,237,2,15,10,8,-0.21,1,0.94,8,30,29,50,In Spec,0,1.5,1.3,3.4,0,1.7,1.7,3.4,222,235,228,237,0,8,7,4,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,5.2,3.9,9,0.4,5.2,3.9,9.5,238,239,234,237,2,21,15,13,-0.21,0.988,0.98,50,1.876,226.4,-23.9,-5.4,2.23,70,No,30,1.6,0.3,0,0,42.1,34.6,37.2,33.9,39.3,14,30.6,47,0,0,0,0,4.82,12.2,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191659,56822.7,46667.8,293913.4,0,0,382386,128,17688.9,76876.7,217957.6,0,57346:44,00:00,54872:25,2014-08-08 10.52.12,2023-05-01 17.11.58,1999-12-31,14396:52,87,0,1,0,0,0,0,1,0,0,1,513,0,0,4923,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10119,0,305,2,0,12759,0,9.9,9,9.6,0,0,0,0,0,0,0
88350,2023-05-02,15.57.29.23,Status : Source A Warming Up,SrcA Startup,4294941562,106,4294941364,2105105,0.7,5.7,4.1,10.5,0.7,5.7,4.2,10.6,240,242,238,240,3,23,17,14,0.972,1,0.98,12,42,49,49.9,In Spec,0,0,0,0,0,0,0,0,240,242,238,240,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.7,5.7,4.2,10.6,0.7,5.7,4.2,10.6,240,242,238,240,3,23,17,14,0.972,1,0.98,49.9,1.847,221.5,-48.4,-10.8,2.226,70,No,26,1.8,0.3,0,0,42.1,34.6,37.3,33.9,39.4,14.7,30.5,49,0,0,0,0,4.82,12.2,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,191659.1,56822.7,46667.8,293913.4,0,0,382386.2,128,17689,76876.7,217957.6,0,57346:45,00:00,54872:26,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14396:53,87,0,1,0,0,0,0,1,1,0,1,513,0,0,4923,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10119,0,305,2,0,12759,0,0,0,0,0,0,0,0,0,0,0
88351,2023-05-02,15.58.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.6,2.7,6.3,0.4,3.6,2.8,6.8,238,238,234,237,2,15,12,9,0,1,0.961,6,28,33,49.9,In Spec,0.9,1.8,1.7,4.4,0.9,1.8,1.7,4.4,238,239,234,237,4,7,7,6,0.945,1,1,49.9,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.9,5.4,4.4,10.7,0.9,5.4,4.4,10.7,238,239,234,237,4,22,19,15,0.945,1,0.989,49.9,1.876,226.5,-28,-6.3,2.23,70,No,30,1.8,0.4,0,0,42.2,34.6,37.3,33.8,39.4,14.1,30.2,49,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191659.3,56822.7,46667.8,293913.4,0,0,382386.3,128,17689.1,76876.7,217957.7,0,57346:46,00:00,54872:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14396:54,87,0,1,0,0,0,0,1,1,0,1,513,0,0,4923,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10119,0,305,2,0,12759,0,8.1,8.7,9.2,0,0,0,0,0,0,0
88352,2023-05-02,16.08.26.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.3,1.1,3.3,0.4,2.3,1.3,4,240,237,232,236,2,9,6,6,-0.208,0.97,0.79,5,20,16,50.1,In Spec,1.3,3,3,7.3,1.3,3,3,7.3,240,237,232,236,5,12,13,10,1,1,0.994,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,5.3,4.1,10.6,1.2,5.3,4.1,10.6,240,237,232,236,5,22,18,15,1,1,0.981,50.1,1.909,230.5,-11.2,-2.5,2.23,70,No,30,4.4,1,0,0,41.7,34.1,36.7,33.8,39.3,13.9,29.4,80,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191659.9,56822.7,46667.8,293914.6,0,0,382388.1,128,17689.7,76876.7,217957.8,0,57346:56,00:00,54872:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14397:04,88,0,1,0,0,0,0,1,1,0,1,514,0,0,4927,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10122,0,305,2,0,12764,0,9.5,13.2,14.6,0,0,0,0,0,0,0
88353,2023-05-02,16.18.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.6,1.3,3.8,0.4,2.6,1.6,4.6,240,237,233,236,2,11,7,6,-0.209,0.997,0.797,6,21,17,49.9,In Spec,1.3,3,3,7.3,1.3,3,3,7.3,240,237,233,236,5,12,13,10,1,1,0.99,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,5.6,4.3,11.1,1.2,5.6,4.4,11.2,239,237,233,236,5,23,19,15,1,1,0.971,49.9,1.918,231.7,-9.1,-2.1,2.229,70,No,29,10.2,2.3,0,0,41.4,33.8,36.4,33.9,39.7,14.1,30,142,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191660.5,56822.7,46667.8,293915.8,0,0,382389.9,128,17690.1,76876.7,217958,0,57347:06,00:00,54872:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14397:14,88,0,1,0,0,0,0,1,1,0,1,515,0,0,4929,0,2,1,2,0,0,0,0,2,1,1,18,201,2,0,10124,0,305,2,0,12767,0,9.5,13.2,15,0,0,0,0,0,0,0
88354,2023-05-02,16.28.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.3,1.2,3.4,0.4,2.3,1.2,3.9,243,237,234,238,2,10,5,5,-0.205,0.97,1,5,19,16,50,In Spec,1.4,3.1,3.1,7.6,1.4,3.1,3.1,7.6,243,237,234,238,5,13,13,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,5.4,4.3,11,1.4,5.4,4.4,11.2,243,237,234,238,6,23,19,16,0.891,0.99,0.967,50,1.973,236.7,-2.5,-0.5,2.229,70,No,29,15.1,3.5,0,0,41.2,33.9,36.3,34.9,39.6,14.2,31,199,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191661.1,56822.7,46667.8,293917,0,0,382391.8,128,17690.2,76876.8,217958.7,0,57347:16,00:00,54872:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14397:24,88,0,1,0,0,0,0,1,1,0,1,515,0,0,4932,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10129,0,306,2,0,12772,0,9.7,13.5,14.9,0,0,0,0,0,0,0
88355,2023-05-02,16.38.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.3,2,4.2,0.4,2.3,2.1,4.8,246,238,236,240,2,9,9,6,-0.203,1,0.894,5,19,25,50,In Spec,1.4,3.1,3.1,7.6,1.4,3.1,3.1,7.6,246,238,236,240,5,13,13,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,5.4,5,11.7,1.3,5.4,5.1,11.8,246,238,236,240,5,22,22,16,1,1,0.963,50,2.095,251.1,13.7,3.4,2.229,70,No,29,37.3,9.3,0,0,40.9,33.9,36.4,35.7,39.2,14,31.9,483,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191661.7,56822.7,46667.8,293918.3,0,0,382393.7,128,17690.3,76876.9,217959.6,0,57347:26,00:00,54873:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14397:34,86,0,1,0,0,0,0,1,1,0,1,516,0,0,4933,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10131,0,306,2,0,12775,0,9.7,13.5,14.6,0,0,0,0,0,0,0
88356,2023-05-02,16.48.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.5,1.1,2.5,0.4,1.5,1.1,3,245,238,237,239,2,6,5,4,-0.205,1,0.932,5,14,15,50,In Spec,1.4,3.1,3.1,7.5,1.3,3.1,3.1,7.5,245,238,237,239,5,13,13,10,1,0.997,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.6,4.2,10,1.2,4.6,4.2,10,243,239,236,239,5,19,18,14,0.987,1,0.988,50,2.132,255.7,21.4,5.4,2.229,70,No,29,38.5,9.8,0,0,40.9,33.8,36.4,36.8,39,14.2,33.5,515,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191662.3,56822.7,46667.8,293919.6,0,0,382395.5,128,17690.3,76877.7,217961.2,0,57347:36,00:00,54873:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14397:44,86,0,1,0,0,0,0,1,1,0,1,517,0,0,4936,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10133,0,306,2,0,12777,0,9.6,13.5,14.7,0,0,0,0,0,0,0
88357,2023-05-02,16.58.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.3,1,2.2,0.4,1.4,1.1,2.9,246,238,236,240,2,5,5,4,-0.203,0.91,0.847,5,13,14,50.1,In Spec,1.4,3.1,3.1,7.6,1.4,3.1,3.1,7.6,246,238,236,240,5,13,13,10,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.4,4.1,9.8,1.3,4.4,4.2,9.9,246,238,236,240,5,18,18,13,1,1,0.965,50.1,2.149,257.8,22.4,5.7,2.229,70,No,29,38.5,9.9,0,0,40.9,34.1,36.7,37.7,39,14.2,34.9,541,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191662.6,56822.7,46667.8,293920.8,0,0,382397.1,128,17690.3,76878.8,217963,0,57347:46,00:00,54873:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14397:54,88,0,1,0,0,0,0,1,1,0,1,517,0,0,4940,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10139,0,306,2,0,12784,0,9.5,13.4,14.7,0,0,0,0,0,0,0
88358,2023-05-02,17.08.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.5,1.2,1.6,0.4,0.5,1.4,2.3,247,238,235,240,2,2,6,3,-0.202,1,0.851,5,9,16,50,In Spec,1.1,2.9,2.9,6.9,1.1,2.9,2.9,6.9,247,238,235,240,4,12,12,9,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.4,4.1,8.5,1,3.4,4.2,8.6,247,238,235,240,4,14,18,12,1,1,0.969,50,2.172,260.5,21.9,5.8,2.229,70,No,29,37.9,10,0,0,40.9,33.6,36.5,36.9,39.1,14.2,33.8,513,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663,56822.7,46667.8,293922.1,0,0,382398.7,128,17690.3,76879.6,217964.5,0,57347:56,00:00,54873:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14398:04,86,0,1,0,0,0,0,1,1,0,1,518,0,0,4941,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10145,0,306,2,0,12791,0,8.3,12.6,14.2,0,0,0,0,0,0,0
88359,2023-05-02,17.18.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.2,0.7,0.8,0.4,0.4,0.7,1.5,246,237,236,239,2,2,3,2,-0.203,0.421,0.988,5,7,11,50,In Spec,1,2.7,2.7,6.4,1,2.7,2.7,6.4,246,237,236,239,4,11,11,8,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.9,3.4,7.2,0.9,2.9,3.4,7.2,246,237,236,239,4,12,14,10,0.914,1,1,50,2.1,251.8,5.6,1.4,2.229,70,No,29,14.2,3.5,0,0,40.8,33.1,36,35.1,38.7,14.2,32.8,212,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56822.7,46667.8,293923.2,0,0,382400,128,17690.3,76880.1,217965.5,0,57348:06,00:00,54873:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14398:14,88,0,1,0,0,0,0,1,1,0,1,519,0,0,4944,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10152,0,306,2,0,12800,0,7.8,12,12.8,0,0,0,0,0,0,0
88360,2023-05-02,17.28.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.7,0.6,0.4,0.4,0.7,1.5,246,238,238,240,2,2,3,2,-0.203,0,0.98,5,7,11,50,In Spec,0.9,2.3,2.1,5.3,0.9,2.3,2.1,5.3,246,238,238,241,3,9,9,7,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.3,2.8,5.9,0.8,2.3,2.8,5.9,246,238,238,240,3,9,12,8,1,1,0.98,50,2.227,267.2,27.5,7.3,2.229,70,No,29,39.1,10.5,0,0,40.7,33.2,36,35.8,39.3,14.1,33.3,569,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56822.7,46667.8,293924.2,0,0,382401.1,128,17690.3,76880.8,217966.6,0,57348:16,00:00,54873:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14398:24,88,0,1,0,0,0,0,1,1,0,1,519,0,0,4946,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10155,0,306,2,0,12803,0,7.2,10.9,10.9,0,0,0,0,0,0,0
88361,2023-05-02,17.39.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,239,236,241,2,1,2,1,-0.2,0,-0.211,5,8,2,50,In Spec,0.9,2.1,2.4,5.4,0.9,2.1,2.4,5.4,249,239,236,241,3,9,10,7,1,0.976,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2,2.3,5.1,0.9,2,2.3,5.2,249,239,236,241,3,8,10,7,0.803,1,0.974,50,2.12,254.4,4,1,2.229,70,No,29,6.3,1.6,0,0,40.8,33.3,36,35,39,14.1,32.4,116,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56822.7,46667.8,293925.2,0,0,382402,128,17690.3,76881.6,217967.5,0,57348:26,00:00,54874:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14398:34,87,0,1,0,0,0,0,1,1,0,1,519,0,0,4948,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10159,0,306,2,0,12809,0,7.1,9.5,12.4,0,0,0,0,0,0,0
88362,2023-05-02,17.49.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,249,242,238,243,2,1,2,1,-0.2,0,-0.21,5,8,4,50.1,In Spec,0.7,1.2,1.9,3.8,0.7,1.2,1.9,3.8,249,242,238,243,3,5,8,5,0.937,0.991,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.1,1.8,3.5,0.7,1.1,1.8,3.6,249,242,238,243,3,4,7,4,0.803,1,1,50.1,2.116,254,5.6,1.4,2.229,70,No,29,7.7,1.9,0,0,40.7,33.3,35.7,34,38.6,14.1,31.9,131,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56822.8,46667.8,293925.9,0,0,382402.7,128,17690.3,76881.7,217967.7,0,57348:36,00:00,54874:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14398:44,87,0,1,0,0,0,0,1,1,0,1,519,0,0,4952,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10160,0,306,2,0,12811,0,6.4,6.3,9.7,0,0,0,0,0,0,0
88363,2023-05-02,17.59.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,249,244,239,244,2,1,2,1,-0.2,0,-0.209,5,9,4,50,In Spec,0.6,0.6,1.5,2.7,0.6,0.7,1.5,2.8,249,244,239,244,2,2,6,3,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.4,2.4,0.7,0.5,1.4,2.6,249,244,239,244,3,2,5,3,0.669,1,1,50,2.126,255.1,4,1,2.229,70,No,29,5.9,1.5,0,0,40.6,33.3,35.7,34.1,38.7,14,31.7,111,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56822.8,46667.8,293926.5,0,0,382403.2,128,17690.3,76881.9,217968.1,0,57348:46,00:00,54874:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14398:54,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4953,0,2,1,2,0,0,0,0,2,1,1,18,202,2,0,10162,0,306,2,0,12815,0,6.3,3.7,8.6,0,0,0,0,0,0,0
88364,2023-05-02,18.09.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,248,246,241,245,2,1,2,1,-0.201,0,-0.622,5,9,5,50.1,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,248,246,241,245,2,2,4,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,248,246,241,245,2,1,3,2,0.806,0,0.968,50.1,2.125,255,4,1,2.228,70,No,28,4.8,1.2,0,0,40.7,33.3,35.7,33.8,39.6,14.1,30.8,99,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56822.9,46667.8,293926.8,0,0,382403.5,128,17690.3,76882.1,217968.3,0,57348:56,00:00,54874:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14399:04,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4954,0,2,1,2,0,0,0,0,2,1,1,18,203,2,0,10166,0,307,2,0,12821,0,6.1,3.2,6.7,0,0,0,0,0,0,0
88365,2023-05-02,18.19.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,247,241,245,2,1,1,1,-0.2,0,-0.414,5,9,6,50,In Spec,0.5,0.3,0.9,1.7,0.5,0.3,0.9,1.7,249,247,241,245,2,1,4,2,1,0,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.8,1.4,0.4,0.2,0.8,1.4,249,247,241,245,2,1,3,2,0.803,0,1,50,2.122,254.6,2.5,0.6,2.229,70,No,29,4.6,1.1,0,0,40.7,33.3,35.6,33.6,39.6,14.2,30.5,96,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823,46667.8,293927.1,0,0,382403.7,128,17690.3,76882.2,217968.5,0,57349:06,00:00,54874:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14399:14,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4954,0,2,1,2,0,0,0,0,2,1,1,18,203,2,0,10168,0,307,2,0,12823,0,6.1,3.1,5.8,0,0,0,0,0,0,0
88366,2023-05-02,18.29.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,248,241,245,2,0,1,1,-0.202,0,-0.413,5,9,4,49.9,In Spec,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,247,248,242,245,2,1,2,1,1,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.5,1.1,247,248,242,245,2,1,2,1,0.809,0,1,49.9,2.134,256.2,2.5,0.6,2.227,70,No,27,4.6,1.1,0,0,40.6,32.8,35.2,33.3,39.2,14.6,30.1,97,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823,46667.8,293927.3,0,0,382403.9,128,17690.3,76882.3,217968.7,0,57349:16,00:00,54874:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14399:24,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4954,0,2,1,2,0,0,0,0,2,1,1,18,203,2,0,10170,0,307,2,0,12825,0,6.1,3.2,5,0,0,0,0,0,0,0
88367,2023-05-02,18.39.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.4,0.2,0.2,0.8,248,249,243,246,2,1,1,1,-0.201,0,-0.411,5,9,5,50.1,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,248,249,243,246,2,1,3,2,1,0,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.6,1.2,248,249,243,246,2,1,2,1,0.806,0,1,50.1,2.189,260.4,3,0.7,2.227,70,No,27,4.4,1.1,0,0,40.4,32.6,34.9,33,39.1,14.5,29.7,97,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.1,46667.8,293927.5,0,0,382404.1,128,17690.3,76882.4,217968.9,0,57349:26,00:00,54875:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14399:34,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4956,0,2,1,2,0,0,0,0,2,1,1,18,203,2,0,10172,0,307,2,0,12832,0,6.1,3.1,5.1,0,0,0,0,0,0,0
88368,2023-05-02,18.49.28.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,243,246,2,1,1,1,-0.201,0,-0.411,5,9,5,50,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,248,248,243,246,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,248,248,243,246,2,1,2,1,0.806,0,0.823,50,2.198,265,2,0.5,2.229,70,No,29,4,1,0,0,40.3,32.5,34.8,32.9,38.8,14.2,29.8,93,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.1,46667.8,293927.8,0,0,382404.2,128,17690.3,76882.5,217969,0,57349:36,00:00,54875:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14399:44,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4957,0,2,1,2,0,0,0,0,2,1,1,18,203,2,0,10176,0,307,2,0,12837,0,6.1,3.1,4.4,0,0,0,0,0,0,0
88369,2023-05-02,18.59.32.03,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.4,0.1,0.2,0.7,249,248,243,246,2,1,1,1,0,0,-0.411,6,9,5,50.1,In Spec,0.4,0.3,0.6,1.2,0.3,0.3,0.6,1.2,249,248,243,246,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,249,248,243,246,2,1,2,1,0.602,0,1,50.1,2.227,267.1,1.5,0.2,2.229,70,No,29,4.2,1.1,0,0,40.3,32.7,34.8,32.9,39,14.2,29.7,99,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.1,46667.8,293928,0,0,382404.4,128,17690.3,76882.6,217969.2,0,57349:46,00:00,54875:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14399:54,88,0,1,0,0,0,0,1,1,0,1,520,0,0,4958,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10176,0,308,2,0,12839,0,5.1,3.1,4.9,0,0,0,0,0,0,0
88370,2023-05-02,19.09.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.5,0.2,0.2,0.9,250,247,244,247,2,1,1,1,0,0,-0.409,6,9,5,50.1,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,250,247,244,247,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,250,247,244,247,2,1,2,1,0.6,0,1,50.1,2.228,267.3,0.5,0,2.229,70,No,29,4.2,1.1,0,0,40.4,32.6,34.7,33,38.8,14.2,30.1,103,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.2,46667.8,293928.2,0,0,382404.6,128,17690.3,76882.6,217969.4,0,57349:56,00:00,54875:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14400:04,88,0,1,0,0,0,0,1,1,0,1,520,0,0,4961,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10181,0,308,2,0,12844,0,4.3,3.1,4.3,0,0,0,0,0,0,0
88371,2023-05-02,19.19.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.1,-0.1,-0.6,0.4,0.1,0.1,0.6,245,247,243,245,2,0,1,0,-0.612,0,0.001,5,8,7,49.9,In Spec,0.8,0.3,0.5,1.5,0.8,0.3,0.4,1.5,245,247,243,245,3,1,2,2,1,0,0.823,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.3,1,0.5,0.2,0.3,1,245,247,243,245,2,1,1,1,1,0,0,49.9,2.226,267,0.5,0,2.228,70,No,28,0.6,0.1,0,0,40.3,32.5,34.6,32.5,38.8,14.3,29.7,44,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.2,46667.8,293928.5,0,0,382404.8,128,17690.3,76882.6,217969.5,0,57350:06,00:00,54875:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14400:14,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4962,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10182,0,308,2,0,12846,0,9,3.1,3.7,0,0,0,0,0,0,0
88372,2023-05-02,19.29.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,247,247,245,246,2,0,0,0,-0.202,0,0.001,5,9,8,50.1,In Spec,0.5,0.3,0.4,1.2,0.5,0.3,0.4,1.2,247,247,245,246,2,1,2,1,1,0,0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.3,0.9,0.4,0.2,0.3,0.9,247,247,244,246,2,1,1,1,0.809,0,0,50.1,2.106,252.7,0,0,2.229,70,No,29,0.6,0.1,0,0,40.2,32.6,34.7,32.4,38.7,14.2,29.6,40,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.3,46667.8,293928.7,0,0,382405,128,17690.3,76882.6,217969.5,0,57350:16,00:00,54875:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14400:24,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4964,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10185,0,308,2,0,12850,0,6.2,3.1,3.7,0,0,0,0,0,0,0
