V_A10
88508,2023-05-03,17.17.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.2,1.3,1,0.7,0.2,1.4,2.3,244,237,244,241,3,1,6,3,-0.819,0,0.891,6,9,17,50.1,In Spec,1.4,2.2,2.1,5.8,1.4,2.3,2.1,5.8,244,237,244,241,5,9,8,7,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.5,3.4,6.7,0.8,2.5,3.4,6.7,244,237,243,241,3,10,14,9,1,1,0.999,50.1,2.228,268.8,0,0,2.23,70,No,30,7.1,1.9,0,0,44.8,36.3,39.6,38.3,42.1,14,39.4,561,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191703.3,56827.5,46672.9,293976.2,0,0,382483.3,128,17692.4,76884.6,218026.5,0,57371:56,00:00,54897:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14422:04,77,0,1,0,0,0,0,1,1,0,1,544,0,0,5180,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10599,0,324,2,0,13378,0,8.9,8.9,8.9,0,0,0,0,0,0,0
88509,2023-05-03,17.28.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.7,3,5.8,0.2,2.7,3.1,6,251,239,244,244,1,11,13,8,0,1,0.945,6,22,36,50.1,In Spec,0.1,0.3,0.3,0.7,0.1,0.3,0.3,0.7,251,240,244,244,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3,3.3,6.5,0.5,3.1,3.4,7,250,239,244,244,2,13,14,9,0.4,0.965,0.966,50.1,2.227,267.4,0,0,2.23,70,No,30,28.7,7.6,0,0,44.8,36.3,39.4,38,41.7,13.9,39.5,525,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191704.1,56827.5,46672.9,293976.5,0,0,382484.4,128,17692.4,76884.6,218027.5,0,57372:06,00:00,54897:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14422:14,87,0,1,0,0,0,0,1,1,0,1,544,0,0,5182,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10601,0,324,2,0,13381,0,3.7,3.7,3.7,0,0,0,0,0,0,0
88510,2023-05-03,17.38.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.1,2.1,2.9,0.4,0.9,2.1,3.4,246,240,244,243,2,4,9,5,-0.809,0.937,0.91,5,13,25,50.1,In Spec,0.8,1.3,1.1,3.5,0.9,1.4,1.2,3.5,246,240,244,243,3,5,4,4,1,0.972,0.983,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.3,3.2,6,0.5,2.4,3.4,6.3,247,240,244,243,2,10,14,8,1,0.958,0.936,50.1,2.232,267.3,0.5,0,2.23,70,No,30,16.7,4.4,0,0,44.9,36.3,39.2,38.1,41.8,13.9,39.9,482,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191704.8,56827.5,46672.9,293976.8,0,0,382485.4,128,17692.4,76884.6,218028.5,0,57372:16,00:00,54897:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14422:24,81,0,1,0,0,0,0,1,1,0,1,544,0,0,5185,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10606,0,324,2,0,13388,0,7.6,7.6,7.6,0,0,0,0,0,0,0
88511,2023-05-03,17.48.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.4,1.9,4.8,0.4,2.4,1.9,4.7,250,240,247,245,2,10,8,6,0.803,0.958,0.961,10,21,24,49.9,In Spec,-0.3,-0.3,-0.5,-0.7,0.2,0.2,0.3,0.7,250,240,247,245,1,1,2,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,2.1,1.6,3.9,0.2,2.1,1.6,3.9,249,240,247,245,1,8,6,5,0,1,1,49.9,2.228,267.6,0,0,2.23,70,No,30,24.2,6.4,0,0,45.1,36.3,39,37.8,42.2,13.9,39.8,432,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191705.5,56827.5,46673,293976.9,0,0,382486.1,128,17692.4,76884.6,218029.4,0,57372:26,00:00,54898:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14422:34,88,0,1,0,0,0,0,1,1,0,1,544,0,0,5186,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10613,0,324,2,0,13395,0,0.6,0.6,0.6,0,0,0,0,0,0,0
88512,2023-05-03,17.58.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.9,1.2,3.6,0.4,1.8,1.2,3.4,249,243,245,245,2,8,5,4,0.803,1,0.897,10,17,16,49.9,In Spec,-0.3,-0.3,-0.4,-0.7,0.2,0.2,0.3,0.7,249,243,245,245,1,1,2,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.6,0.8,2.6,0.2,1.6,0.9,2.7,249,243,245,245,1,6,3,3,0,1,0.816,49.9,2.227,267.6,-0.5,0,2.23,70,No,30,18.9,5,0,0,45.1,36,38.9,37.5,42.2,14,39.6,372,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706,56827.5,46673,293977,0,0,382486.7,128,17692.4,76884.6,218030.2,0,57372:36,00:00,54898:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14422:44,86,0,1,0,0,0,0,1,1,0,1,544,0,0,5187,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10617,0,324,2,0,13399,0,0.3,0.3,0.3,0,0,0,0,0,0,0
88513,2023-05-03,18.08.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.3,0.7,1.1,0.2,0.3,0.7,1.2,251,244,246,247,1,2,3,1,0,0,0.948,7,9,10,50.1,In Spec,0,0.2,0,0.2,0,0.2,0,0.2,251,244,246,247,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.5,0.7,1.3,0.2,0.5,0.9,1.6,251,244,246,247,1,2,4,2,0,1,0.711,50.1,2.231,267.4,0,0,2.231,70,No,31,9.5,2.5,0,0,45.4,35.8,38.5,36.8,41.4,13.8,38.5,192,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.4,56827.5,46673.1,293977,0,0,382487,128,17692.4,76884.6,218030.8,0,57372:46,00:00,54898:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14422:54,86,0,1,0,0,0,0,1,1,0,1,544,0,0,5189,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10618,0,325,2,0,13404,0,3.1,3.1,3.1,0,0,0,0,0,0,0
88514,2023-05-03,18.18.18.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.5,0.9,0.2,0.2,0.5,0.9,250,245,246,247,1,1,2,1,0,0,1,8,9,8,49.9,In Spec,-0.1,-0.1,-0.1,-0.3,0.1,0.2,0.2,0.5,251,245,246,247,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.4,0.6,0.2,0.2,0.4,0.8,251,245,246,247,1,1,2,1,0,0,0.813,49.9,2.242,267.2,0,0,2.23,70,No,30,9.7,2.5,0,0,45.5,35.7,38.2,36.5,41.2,13.9,38.4,185,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.5,46673.1,293977,0,0,382487.1,128,17692.4,76884.6,218031.3,0,57372:56,00:00,54898:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14423:04,87,0,1,0,0,0,0,1,1,0,1,544,0,0,5191,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10620,0,325,2,0,13407,0,1.4,1.4,1.4,0,0,0,0,0,0,0
88515,2023-05-03,18.28.22.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,249,247,243,246,1,1,1,1,0,0,-0.411,5,9,5,50,In Spec,0.4,0.3,0.6,1.2,0.3,0.3,0.6,1.2,249,247,243,246,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,249,247,243,246,2,1,2,1,0.602,0,1,50,2.227,267.1,0,0,2.23,70,No,30,2.4,0.6,0,0,45.2,35.5,38.1,35.8,41,13.9,35,75,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.5,46673.1,293977.1,0,0,382487.2,128,17692.4,76884.6,218031.5,0,57373:06,00:00,54898:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14423:14,87,0,1,0,0,0,0,1,1,0,1,544,0,0,5192,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10622,0,325,2,0,13409,0,5,3.4,5,0,0,0,0,0,0,0
88516,2023-05-03,18.38.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0,-0.3,0.2,0.2,0.4,0.8,252,249,246,248,2,1,2,1,0,0,0,5,9,3,50,In Spec,0.6,0.3,0.6,1.4,0.5,0.3,0.6,1.4,252,249,245,249,2,1,2,1,0.992,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.5,0.2,0.7,1.4,252,249,245,248,2,1,3,2,0.793,0,0.816,50,2.228,267.1,0,0,2.231,70,No,31,2.6,0.6,0,0,43.6,32.4,35.5,33.1,38.6,14,30,74,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.5,46673.1,293977.4,0,0,382487.4,128,17692.4,76884.6,218031.6,0,57373:16,00:00,54898:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14423:24,88,0,1,0,0,0,0,1,1,0,1,544,0,0,5193,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10625,0,325,2,0,13412,0,5.7,3.2,5.7,0,0,0,0,0,0,0
88517,2023-05-03,18.48.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.2,0.1,0.4,0.7,249,247,245,246,2,0,2,1,0,0,-0.204,5,9,4,49.9,In Spec,0.6,0.3,0.8,1.5,0.5,0.3,0.7,1.5,249,247,245,246,2,1,3,2,1,0,0.952,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,249,246,245,246,2,1,3,1,0.602,0,1,49.9,2.247,267.2,0,0,2.23,70,No,30,1.4,0.3,0,0,42.3,31.7,34.8,32.3,37.7,14.1,29.3,53,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.6,46673.1,293977.6,0,0,382487.6,128,17692.4,76884.6,218031.7,0,57373:26,00:00,54899:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14423:34,87,0,1,0,0,0,0,1,1,0,1,544,0,0,5196,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10629,0,325,2,0,13418,0,5.9,3.2,5.9,0,0,0,0,0,0,0
88518,2023-05-03,18.58.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.4,0.2,0.2,0.8,249,248,247,248,2,1,1,1,-0.401,0,-0.404,5,9,8,50,In Spec,0.6,0.3,0.5,1.4,0.6,0.3,0.5,1.4,249,248,247,248,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,249,248,247,248,2,1,1,1,0.803,0,0,50,2.227,267.7,0,0,2.23,70,No,30,0.6,0.1,0,0,41.1,30.8,33.9,31.4,36.5,14.1,28.6,44,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.6,46673.1,293977.9,0,0,382487.8,128,17692.4,76884.6,218031.7,0,57373:36,00:00,54899:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14423:44,87,0,1,0,0,0,0,1,1,0,1,544,0,0,5197,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10631,0,325,2,0,13420,0,5.9,3.2,4,0,0,0,0,0,0,0
88519,2023-05-03,19.08.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,251,248,245,248,1,0,1,0,0,0,-0.408,5,9,5,50,In Spec,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,251,248,245,248,2,1,2,1,0.996,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.5,0.2,0.5,1.2,251,248,245,248,2,1,2,1,0.796,0,1,50,2.097,251.6,-0.5,-0.1,2.23,70,No,30,0.4,0.1,0,0,40.2,30.7,33.7,31.1,36.2,14,28.7,39,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.7,46673.1,293978.1,0,0,382488,128,17692.4,76884.6,218031.7,0,57373:46,00:00,54899:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14423:54,88,0,1,0,0,0,0,1,1,0,1,544,0,0,5199,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10633,0,325,2,0,13426,0,5.5,3.1,4.7,0,0,0,0,0,0,0
88520,2023-05-03,19.18.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.4,0.7,250,247,245,247,1,0,2,1,0,0,0,5,9,4,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,250,247,245,247,2,2,4,2,1,0.809,0.918,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.5,0.3,0.9,1.7,250,247,245,247,2,1,4,2,0.8,0,0.918,50,2.07,246.1,-2,-0.4,2.229,70,No,29,0,0,0,0,39.5,30.9,33.6,31.1,36.4,14.2,28.4,29,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.7,46673.1,293978.3,0,0,382488.2,128,17692.4,76884.6,218031.7,0,57373:56,00:00,54899:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14424:04,88,0,1,0,0,0,0,1,1,0,1,544,0,0,5200,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10638,0,325,2,0,13431,0,5.5,3.2,6.6,0,0,0,0,0,0,0
88521,2023-05-03,19.28.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,250,248,247,248,1,1,1,0,0,0,0,5,9,5,50.1,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,250,248,247,248,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.5,0.2,0.5,1.2,250,248,246,248,2,1,2,1,0.8,0,1,50.1,2.03,243.6,-1.5,-0.3,2.229,70,No,29,0,0,0,0,39,30.8,33.5,31,36.6,14.2,27.8,27,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.8,46673.1,293978.6,0,0,382488.4,128,17692.5,76884.6,218031.7,0,57374:06,00:00,54899:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14424:14,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5201,0,2,1,2,0,0,0,0,2,1,1,18,212,2,0,10643,0,325,2,0,13437,0,5.5,3.2,4.6,0,0,0,0,0,0,0
88522,2023-05-03,19.38.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,250,245,246,247,1,0,1,0,0,0,-0.406,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,250,245,246,247,2,2,3,2,1,0.816,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,245,246,247,2,1,2,1,0.8,0,1,50.1,2.022,241.6,-0.5,-0.2,2.228,70,No,28,0,0,0,0,38.6,30.1,32.9,30.4,36.1,14.1,26.6,27,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.8,46673.1,293978.8,0,0,382488.6,128,17692.5,76884.6,218031.7,0,57374:16,00:00,54899:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14424:24,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5202,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10646,0,327,2,0,13441,0,5.5,3.6,5.3,0,0,0,0,0,0,0
88523,2023-05-03,19.48.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,249,244,245,246,1,0,2,1,0,0,-0.204,5,9,2,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,249,244,245,246,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,249,244,245,246,2,1,4,2,0.803,0.819,0.918,50,1.993,241.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.1,29.8,32.5,29.9,36,14.3,25.8,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.9,46673.1,293979.1,0,0,382488.8,128,17692.5,76884.6,218031.7,0,57374:26,00:00,54900:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14424:34,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5205,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10650,0,327,2,0,13445,0,5.5,3.7,7.3,0,0,0,0,0,0,0
88524,2023-05-03,19.58.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,249,246,247,247,1,1,1,1,0,0,-0.809,5,9,8,50.2,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,246,247,247,2,2,3,2,1,0.813,0.944,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,246,247,247,2,1,2,1,0.803,0,1,50.2,1.984,238,-0.5,-0.1,2.229,70,No,29,0,0,0,0,37.6,29,31.9,29.3,35.1,14.3,25.7,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56827.9,46673.1,293979.4,0,0,382489.1,128,17692.5,76884.6,218031.7,0,57374:36,00:00,54900:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14424:44,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5207,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10652,0,327,2,0,13448,0,5.5,3.6,4.8,0,0,0,0,0,0,0
88525,2023-05-03,20.09.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,244,247,246,1,0,1,0,0,0,-0.404,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,244,247,246,2,2,3,2,1,0.819,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,244,247,246,2,1,2,1,0.806,0,1,50.1,1.97,237.8,-1,-0.2,2.229,70,No,29,0,0,0,0,37.1,29.2,31.9,29.5,35.2,14.4,25.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828,46673.1,293979.7,0,0,382489.3,128,17692.6,76884.6,218031.7,0,57374:46,00:00,54900:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14424:54,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5209,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10654,0,327,2,0,13451,0,5.5,3.6,5,0,0,0,0,0,0,0
88526,2023-05-03,20.19.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.7,1.1,249,244,241,244,1,1,3,1,0,0,-0.138,5,9,1,50,In Spec,0.6,0.6,1.7,2.9,0.6,0.7,1.7,3,249,244,241,244,2,3,7,4,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.6,2.6,0.7,0.5,1.6,2.8,249,244,241,244,3,2,7,4,0.669,1,0.948,50,1.96,234.9,-1,-0.2,2.228,70,No,28,0,0,0,0,36.8,29.1,31.7,29.2,35.2,14.4,25.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828,46673.1,293980,0,0,382489.6,128,17692.6,76884.6,218031.7,0,57374:56,00:00,54900:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14425:04,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5210,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10656,0,327,2,0,13454,0,5.5,3.7,11.3,0,0,0,0,0,0,0
88527,2023-05-03,20.29.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,244,245,245,1,0,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,248,244,245,245,2,2,3,2,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,248,244,244,245,2,1,3,2,0.806,0,1,50.1,1.966,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,36.6,28.6,31.3,28.9,34.4,14.3,25.1,26,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.1,46673.1,293980.3,0,0,382489.8,128,17692.6,76884.6,218031.7,0,57375:06,00:00,54900:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14425:14,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5213,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10661,0,327,2,0,13460,0,5.5,3.7,6,0,0,0,0,0,0,0
88528,2023-05-03,20.39.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,242,245,1,1,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,245,242,245,2,2,3,2,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,247,244,244,245,2,1,3,2,0.809,0,0.956,50.1,1.963,235.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,36.2,28.4,31.1,28.8,34.1,14.4,25,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.1,46673.1,293980.6,0,0,382490.1,128,17692.7,76884.6,218031.7,0,57375:16,00:00,54900:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14425:24,88,0,1,0,0,0,0,1,1,0,1,545,0,0,5216,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10666,0,327,2,0,13465,0,5.6,3.7,5.7,0,0,0,0,0,0,0
88529,2023-05-03,20.49.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,243,245,1,1,1,1,0,0,-0.411,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,246,243,245,2,2,3,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,248,245,243,245,2,1,3,2,0.806,0,0.96,50,1.961,235.3,-1,-0.2,2.228,70,No,28,0,0,0,0,35.9,28.7,31.3,28.9,34.2,14.3,25.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.2,46673.1,293980.9,0,0,382490.3,128,17692.7,76884.6,218031.7,0,57375:26,00:00,54901:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14425:34,87,0,1,0,0,0,0,1,1,0,1,546,0,0,5216,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10670,0,327,2,0,13469,0,5.6,3.7,5.5,0,0,0,0,0,0,0
88530,2023-05-03,20.59.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,248,245,246,246,1,1,1,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,245,246,246,2,2,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,245,246,246,2,1,2,1,0.806,0,1,50,1.966,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.7,28.6,31.1,28.9,34,14.2,25.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.2,46673.1,293981.2,0,0,382490.5,128,17692.7,76884.6,218031.7,0,57375:36,00:00,54901:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14425:44,87,0,1,0,0,0,0,1,1,0,1,547,0,0,5219,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10674,0,327,2,0,13473,0,5.6,3.7,4.6,0,0,0,0,0,0,0
88531,2023-05-03,21.09.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.4,0.8,251,245,245,247,1,1,2,1,0,0,-0.612,5,9,5,50,In Spec,0.5,0.4,1,2,0.5,0.5,1,2,251,245,245,247,2,2,4,2,0.996,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.5,0.4,0.7,1.6,251,245,245,247,2,1,3,2,0.796,0,0.952,50,1.968,236,0,0,2.228,70,No,28,0,0,0,0,35.7,28.6,31,28.8,33.9,14.3,25.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.3,46673.1,293981.4,0,0,382490.8,128,17692.7,76884.6,218031.7,0,57375:46,00:00,54901:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14425:54,87,0,1,0,0,0,0,1,1,0,1,547,0,0,5220,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10679,0,327,2,0,13478,0,5.5,3.7,7,0,0,0,0,0,0,0
88532,2023-05-03,21.19.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,247,247,248,1,1,1,1,0,0,-0.404,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,250,247,247,248,2,2,3,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,247,247,248,2,1,3,2,0.8,0,0.944,50.1,1.966,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.5,28.7,31,28.9,34.2,14.3,25.3,26,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.3,46673.1,293981.8,0,0,382491,128,17692.8,76884.6,218031.7,0,57375:56,00:00,54901:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14426:04,87,0,1,0,0,0,0,1,1,0,1,547,0,0,5222,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10683,0,327,2,0,13484,0,5.6,3.7,5.7,0,0,0,0,0,0,0
88533,2023-05-03,21.29.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,249,248,248,248,1,1,1,0,0,0,-0.404,5,9,6,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,248,248,248,2,2,3,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,248,247,248,2,1,3,1,0.803,0,1,50.1,1.965,235.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.5,29.3,31.3,29.3,34.5,14.5,25.6,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.4,46673.1,293982.1,0,0,382491.3,128,17692.8,76884.6,218031.7,0,57376:06,00:00,54901:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14426:14,87,0,1,0,0,0,0,1,1,0,1,548,0,0,5223,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10689,0,327,2,0,13491,0,5.6,3.7,5.5,0,0,0,0,0,0,0
88534,2023-05-03,21.39.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,250,246,248,248,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,250,246,248,248,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,250,246,248,248,2,1,2,1,0.8,0,1,50,1.968,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.5,29.1,31.2,29.1,34.4,14.5,25.5,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.4,46673.1,293982.4,0,0,382491.5,128,17692.8,76884.6,218031.7,0,57376:16,00:00,54901:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14426:24,87,0,1,0,0,0,0,1,1,0,1,550,0,0,5225,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10691,0,327,2,0,13495,0,5.6,3.7,4.6,0,0,0,0,0,0,0
88535,2023-05-03,21.49.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,250,247,247,248,1,0,1,0,0,0,-0.403,5,9,6,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,250,247,247,248,2,2,3,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,247,248,248,2,1,2,1,0.803,0,1,50.1,1.968,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.5,28.8,31,28.9,34.5,14.6,25.3,25,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.5,46673.1,293982.6,0,0,382491.7,128,17692.8,76884.6,218031.7,0,57376:26,00:00,54902:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14426:34,87,0,1,0,0,0,0,1,1,0,1,550,0,0,5227,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10694,0,327,2,0,13498,0,5.5,3.6,5.4,0,0,0,0,0,0,0
88536,2023-05-03,21.59.42.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,250,247,245,247,1,0,2,1,0,0,-0.204,5,9,4,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,250,247,245,247,2,2,3,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.5,0.3,0.8,1.6,250,247,245,247,2,1,3,2,0.8,0,1,50,1.986,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,28.4,30.7,28.5,33.8,14.3,25.2,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.5,46673.1,293982.9,0,0,382492,128,17692.9,76884.6,218031.7,0,57376:36,00:00,54902:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14426:44,87,0,1,0,0,0,0,1,1,0,1,551,0,0,5228,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10699,0,327,2,0,13504,0,5.5,3.7,6.1,0,0,0,0,0,0,0
88537,2023-05-03,22.09.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,246,249,248,1,1,1,1,0,0,-0.401,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,250,246,249,248,2,2,3,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,246,249,248,2,1,3,2,0.8,0,0.937,50,1.986,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.3,28.5,30.8,28.6,34.1,14.3,25.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.6,46673.1,293983.2,0,0,382492.2,128,17692.9,76884.6,218031.7,0,57376:46,00:00,54902:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14426:54,87,0,1,0,0,0,0,1,1,0,1,551,0,0,5230,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10702,0,327,2,0,13507,0,5.6,3.7,5.7,0,0,0,0,0,0,0
88538,2023-05-03,22.19.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.9,1.3,252,247,244,247,1,1,4,2,0,0,-0.102,5,9,1,50,In Spec,0.6,0.6,1.8,3,0.6,0.7,1.8,3.1,252,247,244,247,2,3,7,4,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.7,2.7,0.7,0.5,1.7,2.9,252,247,244,247,3,2,7,4,0.661,1,0.995,50,1.957,234.7,-1,-0.2,2.228,70,No,28,0,0,0,0,35.2,28.7,30.8,28.7,34.1,14.3,25.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.6,46673.1,293983.5,0,0,382492.5,128,17692.9,76884.6,218031.7,0,57376:55,00:00,54902:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14427:03,87,0,1,0,0,0,0,1,1,0,1,551,0,0,5231,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10706,0,327,2,0,13511,0,5.6,3.7,12.5,0,0,0,0,0,0,0
88539,2023-05-03,22.29.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,245,249,248,1,1,1,1,0,0,-0.401,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,250,245,249,248,2,2,3,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,245,249,248,2,1,3,2,0.8,0,0.937,50,1.966,235.9,-1,-0.1,2.227,70,No,27,0,0,0,0,35.2,28.8,30.7,28.7,34.1,14.4,25.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.7,46673.1,293983.9,0,0,382492.8,128,17692.9,76884.6,218031.7,0,57377:05,00:00,54902:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14427:13,87,0,1,0,0,0,0,1,1,0,1,551,0,0,5232,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10708,0,327,2,0,13513,0,5.5,3.7,5.6,0,0,0,0,0,0,0
88540,2023-05-03,22.39.56.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,248,245,245,246,1,1,1,1,0,0,-0.816,5,9,7,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,245,245,246,2,2,3,2,1,0.816,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,245,245,246,2,1,2,1,0.806,0,1,50,1.989,238.6,-0.5,-0.1,2.227,70,No,28,0,0,0,0,35.3,28.9,30.8,28.8,34.3,14.4,25.8,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.8,46673.1,293984.2,0,0,382493,128,17693,76884.6,218031.7,0,57377:16,00:00,54902:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14427:24,87,0,1,0,0,0,0,1,1,0,1,551,0,0,5234,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10713,0,327,2,0,13519,0,5.5,3.7,5,0,0,0,0,0,0,0
88541,2023-05-03,22.50.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,244,246,246,1,1,2,1,0,0,-0.203,5,9,4,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,244,246,246,2,2,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,248,244,246,246,2,1,3,2,0.806,0,0.948,50,1.96,235.3,-1,-0.2,2.228,70,No,28,0,0,0,0,35.3,28.9,30.9,28.8,34.4,14.4,25.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.8,46673.1,293984.4,0,0,382493.3,128,17693,76884.6,218031.7,0,57377:26,00:00,54903:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14427:34,87,0,1,0,0,0,0,1,1,0,1,551,0,0,5235,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10717,0,327,2,0,13523,0,5.5,3.7,5.8,0,0,0,0,0,0,0
88542,2023-05-03,23.00.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,249,246,244,246,1,1,2,1,0,0,-0.204,5,9,3,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,249,245,244,246,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,249,246,244,246,2,1,4,2,0.803,0,0.922,50,1.982,235.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.3,28.8,30.8,28.7,34.4,14.4,25.7,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.9,46673.1,293984.8,0,0,382493.5,128,17693,76884.6,218031.7,0,57377:36,00:00,54903:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14427:44,87,0,1,0,0,0,0,1,1,0,1,552,0,0,5236,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10722,0,327,2,0,13528,0,5.5,3.7,7.1,0,0,0,0,0,0,0
88543,2023-05-03,23.10.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,250,245,244,246,1,1,1,1,0,0,-0.819,5,9,5,50.2,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,250,245,244,246,2,2,3,2,1,0.816,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,245,244,246,2,1,3,2,0.8,0,0.956,50.2,1.967,238.4,-0.5,-0.1,2.228,70,No,27,0,0,0,0,35.3,29.2,30.9,28.9,34.8,14.5,25.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56828.9,46673.1,293985.1,0,0,382493.8,128,17693,76884.6,218031.7,0,57377:46,00:00,54903:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14427:54,87,0,1,0,0,0,0,1,1,0,1,553,0,0,5238,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10724,0,327,2,0,13532,0,5.5,3.7,6.1,0,0,0,0,0,0,0
88544,2023-05-03,23.20.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,243,244,244,1,1,1,1,0,0,-0.409,5,9,6,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,243,244,244,2,2,2,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,243,244,244,2,1,2,1,0.809,0,1,50,1.984,235.6,-1,-0.2,2.227,70,No,28,0,0,0,0,35.5,29.4,31.1,29.1,35,14.4,25.9,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829,46673.1,293985.4,0,0,382494.1,128,17693.1,76884.6,218031.7,0,57377:56,00:00,54903:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14428:04,87,0,1,0,0,0,0,1,1,0,1,553,0,0,5239,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10730,0,327,2,0,13539,0,5.5,3.7,5,0,0,0,0,0,0,0
88545,2023-05-03,23.30.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,244,245,246,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,249,244,245,246,2,2,3,2,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,249,244,245,246,2,1,3,2,0.803,0,1,50.1,1.964,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.6,29.4,31.2,29.1,35.1,14.5,25.8,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829,46673.1,293985.7,0,0,382494.3,128,17693.1,76884.6,218031.7,0,57378:06,00:00,54903:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14428:14,87,0,1,0,0,0,0,1,1,0,1,553,0,0,5241,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10735,0,327,2,0,13544,0,5.6,3.7,6,0,0,0,0,0,0,0
88546,2023-05-03,23.40.20.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,249,244,246,246,1,0,1,0,0,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,244,246,246,2,2,3,2,1,0.819,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.7,1.4,249,244,246,246,2,1,3,2,0.803,0,0.813,50,1.961,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,35.6,29.3,31,29,35.1,14.4,25.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.1,46673.1,293986,0,0,382494.5,128,17693.1,76884.6,218031.7,0,57378:16,00:00,54903:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14428:24,87,0,1,0,0,0,0,1,1,0,1,553,0,0,5244,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10743,0,327,2,0,13553,0,5.6,3.7,5.4,0,0,0,0,0,0,0
88547,2023-05-03,23.50.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,245,245,246,1,1,1,1,0,0,-0.408,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,245,245,246,2,2,3,2,1,0.816,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,245,245,246,2,1,2,1,0.803,0,1,50,1.965,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.5,29,30.8,28.7,35,14.4,25.2,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.1,46673.1,293986.3,0,0,382494.8,128,17693.2,76884.6,218031.7,0,57378:25,00:00,54904:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14428:33,88,0,1,0,0,0,0,1,1,0,1,555,0,0,5245,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10746,0,327,2,0,13557,0,5.6,3.7,5.3,0,0,0,0,0,0,0
88548,2023-05-04,00.00.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,245,246,246,1,1,1,1,0,0,-0.406,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,245,246,246,2,2,3,2,1,0.816,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,245,246,246,2,1,2,1,0.806,0,1,50,1.97,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.6,29,30.8,28.8,34.8,14.5,25.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.2,46673.1,293986.6,0,0,382495,128,17693.2,76884.6,218031.7,0,57378:35,00:00,54904:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14428:43,88,0,1,0,0,0,0,1,1,0,1,555,0,0,5246,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10750,0,327,2,0,13562,0,5.5,3.7,5.3,0,0,0,0,0,0,0
88549,2023-05-04,00.10.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,248,245,244,246,1,0,1,1,0,0,-0.816,5,9,6,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,245,244,246,2,2,3,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,245,245,246,2,1,2,1,0.806,0,1,50,1.97,236.4,0,0,2.228,70,No,28,0,0,0,0,35.5,29,30.8,28.7,34.8,14.4,25.1,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.2,46673.1,293986.9,0,0,382495.3,128,17693.2,76884.6,218031.7,0,57378:45,00:00,54904:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14428:53,88,0,1,0,0,0,0,1,1,0,1,556,0,0,5248,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10753,0,327,2,0,13567,0,5.5,3.7,5.6,0,0,0,0,0,0,0
88550,2023-05-04,00.20.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,245,246,246,1,1,1,1,0,0,-0.406,5,9,8,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,245,246,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,245,246,246,2,1,2,1,0.803,0,1,50.1,1.968,238.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.5,28.8,30.6,28.6,34.7,14.5,25,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.3,46673.1,293987.2,0,0,382495.5,128,17693.2,76884.6,218031.7,0,57378:55,00:00,54904:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14429:03,88,0,1,0,0,0,0,1,1,0,1,556,0,0,5250,0,2,1,2,0,0,0,0,2,1,1,18,213,2,0,10755,0,327,2,0,13570,0,5.6,3.7,4.5,0,0,0,0,0,0,0
88551,2023-05-04,00.30.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,248,244,245,245,1,0,1,1,0,0,-0.819,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,244,245,245,2,2,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.7,1.4,248,244,244,245,2,1,3,2,0.806,0,0.819,50,1.964,235.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,35.4,29.1,30.9,28.8,34.8,14.5,25.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.3,46673.1,293987.5,0,0,382495.8,128,17693.3,76884.6,218031.7,0,57379:05,00:00,54904:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14429:13,88,0,1,0,0,0,0,1,1,0,1,556,0,0,5254,0,2,1,2,0,0,0,0,2,1,1,18,214,2,0,10760,0,328,2,0,13577,0,5.6,3.7,5.9,0,0,0,0,0,0,0
88552,2023-05-04,00.40.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,245,244,245,1,0,1,1,0,0,-0.409,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,245,244,245,2,2,3,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,248,245,244,245,2,1,3,2,0.806,0,0.956,50,1.968,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,29,30.8,28.7,34.7,14.6,25.1,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.4,46673.1,293987.8,0,0,382496,128,17693.3,76884.6,218031.7,0,57379:15,00:00,54904:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14429:23,88,0,1,0,0,0,0,1,1,0,1,556,0,0,5255,0,2,1,2,0,0,0,0,2,1,1,18,214,2,0,10767,0,328,2,0,13584,0,5.5,3.7,5.7,0,0,0,0,0,0,0
