V_A10
88644,2023-05-04,16.06.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,4,2.9,8.6,1.6,3.8,2.8,8.2,253,243,254,250,7,16,11,10,1,1,1,27,30,33,50.1,In Spec,-2.9,-3.5,-4,-9.8,2.7,3.4,3.8,9.9,253,243,254,250,11,15,16,13,-1,-0.97,-0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-1,-1.6,1.1,0.5,1,2.6,253,243,254,250,4,2,4,3,-1,1,-1,50.1,2.226,267.4,-0.5,0,2.229,70,No,29,45.9,11.9,0,0,52.1,35.5,37.9,37.6,39.8,14.2,41.3,816,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191744.5,56831.7,46713.3,294001.3,0,0,382509.3,128,17694.6,76885.9,218090.2,0,57394:35,00:00,54920:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14444:43,88,0,1,0,0,0,1,1,1,0,1,579,0,0,5417,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11102,0,342,2,0,13995,0,-10.3,-10.3,-10.3,0,0,0,0,0,0,0
88645,2023-05-04,16.16.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.7,1.4,2.6,0.3,0.3,1.1,1.7,251,242,247,246,2,3,5,2,0,0,1,12,12,18,50.1,In Spec,-0.6,-0.5,-0.7,-0.5,0.2,0.2,0.2,0.6,251,242,247,246,2,2,3,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.9,1.2,0.2,0.2,0.9,1.3,251,242,246,246,1,1,3,1,0,0,1,50.1,2.226,267.8,-0.5,-0.1,2.229,70,No,29,9.5,2.5,0,0,52,35.3,37.9,37.3,40.1,14.3,40.6,759,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191745.2,56831.7,46714.1,294001.3,0,0,382509.3,128,17694.6,76885.9,218091.3,0,57394:45,00:00,54920:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14444:53,80,0,1,0,0,0,1,1,1,0,1,579,0,0,5419,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11108,0,342,2,0,14005,0,0,0,0,0,0,0,0,0,0,0
88646,2023-05-04,16.26.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.1,2.1,6.5,1.3,3.2,2.1,6.6,254,244,248,248,5,13,8,8,1,1,1,22,24,25,50,In Spec,-2.2,-2.7,-2.9,-7.8,2.2,2.7,2.9,7.8,254,244,248,248,8,11,11,10,-0.962,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.5,-0.8,-1.2,0.9,0.5,0.8,2.2,254,244,248,248,3,1,3,2,-1,0,-1,50,2.228,267,0,0,2.229,70,No,29,37.9,10.1,0,0,51.8,35.3,37.7,37.1,40.2,14.1,41.2,729,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191746,56831.7,46714.9,294001.3,0,0,382509.3,128,17694.7,76885.9,218092.5,0,57394:55,00:00,54920:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14445:03,88,0,1,0,0,0,1,1,1,0,1,579,0,0,5421,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11114,0,343,2,0,14011,0,-7.6,-7.6,-7.6,0,0,0,0,0,0,0
88647,2023-05-04,16.36.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.9,2.4,6.5,1.1,2.6,2.2,5.9,252,244,251,249,5,12,10,8,1,0.968,0.973,21,22,28,50,In Spec,-2,-2.5,-2.9,-6.8,1.9,2.2,2.7,6.8,252,244,251,249,8,10,11,9,-1,-1,-0.977,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.4,-0.5,-0.9,0.8,0.4,0.5,1.7,252,244,251,249,3,1,2,2,-1,0,-0.996,50,2.228,267.2,-0.5,0,2.229,70,No,29,31.4,8.1,0,0,51.9,35.5,37.9,37.7,39.9,14.1,40.2,677,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191746.8,56831.7,46715.8,294001.3,0,0,382509.3,128,17694.7,76885.9,218093.7,0,57395:05,00:00,54920:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14445:13,86,0,1,0,0,0,1,1,1,0,1,579,0,0,5422,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11119,0,343,2,0,14016,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
88648,2023-05-04,16.46.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.8,1.4,4,0.8,1.6,1.3,3.7,251,246,248,248,3,7,5,4,1,1,1,16,16,17,50,In Spec,-1.2,-1.5,-1.6,-4,1.1,1.4,1.5,4,251,246,248,248,5,6,6,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,-0.2,-0.3,0.3,0.2,0.2,0.7,250,246,248,248,2,1,1,1,0,0,0,50,2.225,269.5,-0.5,-0.1,2.228,70,No,28,23.6,6.3,0,0,51,35.1,37.5,36.3,40.2,14.1,38,385,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191747.2,56831.7,46716.2,294001.3,0,0,382509.3,128,17694.7,76885.9,218094.5,0,57395:15,00:00,54920:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14445:23,87,0,1,0,0,0,1,1,1,0,1,579,0,0,5423,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11121,0,343,2,0,14019,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
88649,2023-05-04,16.56.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.5,0.5,1.4,0.5,0.9,0.7,2.1,250,245,248,247,2,2,2,3,1,0.918,0.94,10,10,9,50,In Spec,-0.4,-0.3,-0.4,-2.2,0.7,0.7,0.8,2.2,250,245,248,247,1,1,2,2,-1,-0.952,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,-0.1,-0.1,0.2,0.2,0.2,0.6,250,245,248,247,1,1,1,1,0,0,0,50,2.228,266.8,0,-0.1,2.229,70,No,29,13.6,3.8,0,0,51.3,35.5,37.8,37.6,40.2,14.3,38.7,637,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191748,56831.7,46717.2,294001.3,0,0,382510.2,128,17694.7,76885.9,218095.8,0,57395:25,00:00,54921:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14445:33,77,0,1,0,0,0,1,1,1,0,1,579,0,0,5425,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11126,0,343,2,0,14026,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
88650,2023-05-04,17.06.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.7,0.8,0.2,0,0.7,0.9,249,245,248,248,1,1,3,1,0,0,0.94,7,9,10,50,In Spec,0,0.1,0,0.1,0,0.1,0,0.1,250,245,248,247,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.7,0.9,0.2,0.2,0.7,1.1,250,246,248,248,1,1,3,1,0,0,0.94,50,2.226,267,0,0,2.229,70,No,29,8.1,2.2,0,0,51,35.4,37.8,37.2,40.2,14.2,38.5,590,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191748.6,56831.7,46717.8,294001.3,0,0,382510.2,128,17694.7,76885.9,218096.7,0,57395:35,00:00,54921:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14445:43,75,0,1,0,0,0,1,1,1,0,1,579,0,0,5426,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11127,0,343,2,0,14027,0,2.8,2.8,2.8,0,0,0,0,0,0,0
88651,2023-05-04,17.16.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1,0.9,2.4,0.3,0.5,0.5,1.3,252,248,247,248,2,4,4,1,0,1,1,12,13,13,49.9,In Spec,-0.7,-0.8,-0.9,-1.1,0.4,0.3,0.4,1.1,252,248,248,248,3,3,4,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.1,0.2,0.2,0.2,0.2,0.6,251,248,247,248,1,1,1,1,0,0,0,49.9,2.226,267.4,-1,0,2.229,70,No,29,13,3.4,0,0,50.9,35.3,37.8,37.3,40.2,14,39,528,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191749.4,56831.7,46718.6,294001.3,0,0,382510.2,128,17694.7,76885.9,218097.9,0,57395:45,00:00,54921:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14445:53,79,0,1,0,0,0,1,1,1,0,1,579,0,0,5427,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11132,0,343,2,0,14035,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
88652,2023-05-04,17.27.00.03,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.9,1.4,4.1,0.8,1.9,1.4,4.1,253,248,249,250,3,7,6,5,1,1,0.937,16,17,18,50.1,In Spec,-1.3,-1.6,-1.8,-4.7,1.3,1.6,1.8,4.7,253,247,249,249,5,6,7,6,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.3,-0.4,-0.6,0.5,0.3,0.4,1.2,253,248,249,250,2,1,1,1,-0.988,0,0,50.1,2.243,269.2,0,0,2.229,70,No,29,25.7,6.9,0,0,50.8,35.3,37.8,37.2,40.3,14.1,38,512,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191750,56831.7,46719.3,294001.3,0,0,382510.2,128,17694.7,76885.9,218098.9,0,57395:55,00:00,54921:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14446:03,84,0,1,0,0,0,1,1,1,0,1,579,0,0,5431,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11136,0,343,2,0,14041,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
88653,2023-05-04,17.37.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.1,1.6,4.6,1,2.2,1.7,4.9,251,247,251,249,4,8,6,6,0.896,0.989,0.91,17,18,20,50,In Spec,-1.4,-1.7,-2,-5.3,1.5,1.8,2,5.3,251,247,251,250,6,7,8,7,-0.996,-1,-0.996,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.4,-0.4,-0.6,0.6,0.4,0.5,1.5,251,247,251,249,2,1,1,1,-1,0,-0.796,50,2.225,268.6,-0.5,-0.1,2.229,70,No,29,27.7,7.4,0,0,50.5,35.2,37.6,36.8,40.2,14.1,39.2,482,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191750.6,56831.7,46719.9,294001.3,0,0,382510.2,128,17694.7,76885.9,218099.8,0,57396:05,00:00,54921:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14446:13,86,0,1,0,0,0,1,1,1,0,1,579,0,0,5432,0,2,1,2,0,0,0,0,2,1,1,19,221,2,0,11141,0,343,2,0,14047,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
88654,2023-05-04,17.47.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.9,1.4,4.1,0.8,1.9,1.4,4.1,252,247,249,249,3,7,5,5,1,1,1,16,17,18,50.1,In Spec,-1.3,-1.6,-1.7,-4.6,1.3,1.6,1.7,4.6,252,247,249,249,5,6,7,6,-1,-1,-0.975,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.3,-0.3,-0.5,0.5,0.3,0.3,1.1,252,247,249,249,2,1,1,1,-0.992,0,0,50.1,2.227,267,0,0,2.229,70,No,29,25.5,6.8,0,0,50,35.2,37.8,36.7,40.5,14.1,37.5,430,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191751.1,56831.7,46720.4,294001.3,0,0,382510.2,128,17694.7,76885.9,218100.8,0,57396:15,00:00,54921:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14446:23,87,0,1,0,0,0,1,1,1,0,1,579,0,0,5434,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11144,0,344,2,0,14050,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
88655,2023-05-04,17.57.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.5,1.7,3.9,0.7,1.5,1.7,3.9,250,246,251,249,3,6,7,5,0.933,1,0.967,14,15,21,50,In Spec,-1,-1.2,-1.4,-3.6,1,1.2,1.4,3.6,251,246,251,249,4,5,5,4,-0.996,-0.975,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,0.3,0.3,0.3,0.3,0.5,1.1,250,246,251,249,1,1,2,1,0,0,0.597,50,2.225,267.2,0,0,2.229,70,No,29,24,6.4,0,0,49.7,35.2,37.7,37,40.2,14.1,38.1,405,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191751.7,56831.7,46720.9,294001.3,0,0,382510.2,128,17694.7,76885.9,218101.7,0,57396:25,00:00,54922:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14446:33,88,0,1,0,0,0,1,1,1,0,1,579,0,0,5434,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11146,0,344,2,0,14053,0,-3,-3,-3,0,0,0,0,0,0,0
88656,2023-05-04,18.07.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.4,1.1,3.1,0.6,1.4,1.1,3.1,250,249,249,249,2,5,4,3,1,1,1,13,14,15,50.1,In Spec,-0.9,-1.1,-1.2,-3.2,1,1.1,1.2,3.3,250,248,249,249,4,4,5,4,-0.9,-1,-0.963,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,-0.1,-0.1,0.3,0.3,0.2,0.8,250,249,249,249,1,1,1,1,0,0,0,50.1,2.227,267.4,0,0,2.229,70,No,28,20.4,5.4,0,0,49.4,35.1,37.7,36.8,40.1,14.3,37.2,349,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191752.2,56831.7,46721.4,294001.3,0,0,382510.2,128,17694.7,76885.9,218102.6,0,57396:35,00:00,54922:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14446:43,88,0,1,0,0,0,1,1,1,0,1,579,0,0,5436,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11147,0,344,2,0,14054,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
88657,2023-05-04,18.17.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.6,1.5,2.5,0.5,0.6,1.5,2.6,252,247,249,249,2,2,6,3,0.793,1,1,10,11,19,50.1,In Spec,-0.5,-0.4,-0.7,-1.6,0.5,0.4,0.7,1.6,252,247,249,249,2,2,3,2,-0.992,-0.809,-0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.8,0.9,0.2,0.2,0.9,1.3,252,247,249,249,1,1,4,2,0,0,0.803,50.1,2.224,267.2,0,0,2.229,70,No,29,18.1,4.8,0,0,48.9,35.1,37.6,36.7,39.9,14.2,37.7,312,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191752.7,56831.7,46721.8,294001.3,0,0,382510.2,128,17694.7,76885.9,218103.4,0,57396:45,00:00,54922:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14446:53,87,0,1,0,0,0,1,1,1,0,1,579,0,0,5438,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11152,0,344,2,0,14059,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
88658,2023-05-04,18.27.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.7,1.8,0.5,0.7,0.7,1.9,252,247,248,249,2,3,3,2,0.793,0.944,0.94,11,12,11,50.1,In Spec,-0.5,-0.5,-0.6,-1.6,0.5,0.5,0.6,1.6,251,247,248,248,2,2,2,2,-0.996,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.1,0.2,0.2,0.2,0.2,0.6,252,247,248,249,1,1,1,1,0,0,0,50.1,2.225,269.2,0,0,2.228,70,No,28,15.1,4,0,0,48.4,34.9,37.4,36.2,39.9,14.3,37.7,272,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753,56831.7,46722.1,294001.3,0,0,382510.2,128,17694.8,76885.9,218104.1,0,57396:55,00:00,54922:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14447:03,87,0,1,0,0,0,0,1,1,0,1,579,0,0,5438,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11153,0,344,2,0,14061,0,-2.7,-2.7,-2.7,0,0,0,0,0,0,0
88659,2023-05-04,18.37.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.5,0.7,1.5,0.3,0.4,0.7,1.4,250,246,248,248,1,2,3,2,0,0.813,0.806,10,10,10,50.1,In Spec,-0.3,-0.3,-0.5,-0.9,0.3,0.2,0.4,0.9,250,246,248,248,1,1,2,1,0,0,-0.806,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.4,0.8,251,246,248,248,1,1,2,1,0,0,0.403,50.1,2.241,267.1,-0.5,-0.1,2.229,70,No,29,11.4,3,0,0,47.8,34.9,37.3,35.9,39.9,14.1,36.6,229,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.3,56831.7,46722.3,294001.3,0,0,382510.3,128,17694.8,76885.9,218104.7,0,57397:05,00:00,54922:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14447:13,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5439,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11156,0,344,2,0,14064,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
88660,2023-05-04,18.47.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.9,1,0.2,0.2,1,1.4,248,244,250,247,1,0,4,2,0,0,0.9,7,9,12,50,In Spec,0,0.1,0,0.1,0,0.2,0,0.2,248,244,250,247,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.9,1.1,0.2,0.2,1,1.4,248,245,250,247,1,1,4,2,0,0,0.9,50,2.225,267.1,0,0,2.229,70,No,29,9.1,2.4,0,0,47.1,34.7,37.1,35.6,39.8,14.2,36.1,193,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.4,56831.7,46722.4,294001.3,0,0,382510.3,128,17694.8,76885.9,218105.1,0,57397:15,00:00,54922:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14447:23,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5441,0,2,1,2,0,0,0,0,2,1,1,19,222,2,0,11159,0,344,2,0,14067,0,2.9,2.9,2.9,0,0,0,0,0,0,0
88661,2023-05-04,18.57.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0.2,0.2,0.6,250,245,247,247,1,1,1,1,0,0,0.809,8,9,6,50.1,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,250,245,247,247,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,250,246,247,247,1,1,2,1,0,0,0.607,50.1,2.227,267.2,0,0,2.228,70,No,28,6.9,1.8,0,0,46.2,34.6,36.9,35.3,39.6,14.3,36.2,153,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.7,46722.4,294001.3,0,0,382510.4,128,17694.8,76885.9,218105.5,0,57397:25,00:00,54923:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14447:33,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5443,0,2,1,2,0,0,0,0,2,1,1,19,223,2,0,11163,0,345,2,0,14072,0,2.8,2.8,2.8,0,0,0,0,0,0,0
88662,2023-05-04,19.07.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.4,0.3,-0.1,0.2,0.3,0.4,0.9,247,245,249,246,1,1,2,1,0,0,0.604,6,9,5,50.1,In Spec,0.2,0.4,0.3,0.9,0.2,0.4,0.3,0.9,247,245,249,246,1,2,1,1,0,0.816,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.6,0.9,0.2,0.2,0.7,1.1,247,245,248,246,1,1,3,1,0,0,0.806,50.1,2.227,267.2,0,0,2.229,70,No,29,4.6,1.2,0,0,45.3,34.5,36.8,35.1,39.3,14.2,35.7,121,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.7,46722.4,294001.4,0,0,382510.6,128,17694.8,76885.9,218105.7,0,57397:35,00:00,54923:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14447:43,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5447,0,2,1,2,0,0,0,0,2,1,1,19,223,2,0,11167,0,346,2,0,14076,0,4.2,4.1,4.2,0,0,0,0,0,0,0
88663,2023-05-04,19.17.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.4,0.1,0.2,0.1,0.7,1,246,249,244,246,1,0,3,1,0,0,0.546,5,9,6,50,In Spec,0.8,0.4,1,2.2,0.8,0.4,1,2.2,246,249,244,246,3,2,4,3,1,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.3,1.4,2.3,0.6,0.3,1.4,2.3,246,249,244,246,2,1,6,3,1,0,0.956,50,2.227,267.1,0,0,2.229,70,No,29,3.2,0.8,0,0,44.5,34.4,36.7,34.7,39.4,14.2,35.4,93,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.7,46722.4,294001.6,0,0,382510.8,128,17694.8,76885.9,218105.9,0,57397:45,00:00,54923:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14447:53,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5447,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11170,0,347,2,0,14080,0,7.4,3.2,7.4,0,0,0,0,0,0,0
88664,2023-05-04,19.27.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,249,247,245,247,1,1,1,1,0,0,-0.408,5,9,6,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,247,246,247,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.5,1.1,249,247,245,247,2,1,2,1,0.803,0,1,50.1,2.227,267.4,0,0,2.228,70,No,28,2,0.5,0,0,43.9,34.3,36.6,34.5,39.4,14.4,35.1,73,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.7,46722.4,294001.9,0,0,382511,128,17694.8,76885.9,218106,0,57397:55,00:00,54923:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14448:03,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5448,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11173,0,347,2,0,14083,0,4.7,3.2,4.7,0,0,0,0,0,0,0
88665,2023-05-04,19.37.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,247,247,245,246,1,1,1,1,0,0,-0.816,5,9,6,50.1,In Spec,0.5,0.3,0.8,1.5,0.5,0.3,0.7,1.5,247,247,245,246,2,1,3,2,1,0,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.5,1.1,247,247,245,246,2,1,2,1,0.809,0,1,50.1,2.229,267.2,0,0,2.228,70,No,28,1,0.2,0,0,43.3,34.2,36.5,34.3,39.3,14.3,34.3,54,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.8,46722.4,294002.1,0,0,382511.2,128,17694.8,76885.9,218106.1,0,57398:05,00:00,54923:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14448:13,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5451,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11176,0,347,2,0,14087,0,5.4,3.1,5.4,0,0,0,0,0,0,0
88666,2023-05-04,19.47.54.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.2,0.1,0.2,0.5,244,247,243,244,1,0,1,0,0,0,-0.411,5,9,5,50,In Spec,0.7,0.4,0.7,1.8,0.7,0.4,0.7,1.8,244,247,243,245,3,1,3,2,0.956,0,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.6,1.4,0.5,0.3,0.7,1.5,244,247,243,244,2,1,3,2,1,0,0.823,50,2.225,268,0,0,2.228,70,No,28,0.2,0,0,0,42.8,34.2,36.3,34.1,39.3,14.4,33.8,41,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.8,46722.4,294002.4,0,0,382511.4,128,17694.8,76885.9,218106.1,0,57398:15,00:00,54923:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14448:23,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5455,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11179,0,347,2,0,14091,0,6.6,3.1,5.2,0,0,0,0,0,0,0
88667,2023-05-04,19.57.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,246,244,245,1,1,1,0,0,0,-0.409,5,9,5,50.1,In Spec,0.6,0.3,0.7,1.6,0.6,0.3,0.7,1.6,247,246,244,245,2,1,3,2,1,0,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.6,1.3,0.5,0.2,0.6,1.3,247,245,244,245,2,1,2,1,1,0,1,50.1,2.131,254.1,0,0,2.228,70,No,28,0,0,0,0,42.4,34.1,36.2,33.9,39.7,14.4,33,32,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.9,46722.4,294002.7,0,0,382511.6,128,17694.8,76885.9,218106.1,0,57398:25,00:00,54924:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14448:33,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5457,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11182,0,347,2,0,14095,0,6.2,3.1,5.3,0,0,0,0,0,0,0
88668,2023-05-04,20.08.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,246,243,243,244,1,0,2,1,0,0,-0.204,5,9,4,50.1,In Spec,0.6,0.4,1,2,0.6,0.4,1,2,246,243,243,244,2,2,4,2,1,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.9,1.7,0.5,0.3,0.9,1.7,246,243,244,244,2,1,3,2,1,0,1,50.1,2.102,251,0,0,2.228,70,No,28,0,0,0,0,42,34,36,33.7,39.5,14.3,32.6,27,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56831.9,46722.4,294003,0,0,382511.9,128,17694.8,76885.9,218106.1,0,57398:35,00:00,54924:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14448:43,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5458,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11185,0,347,2,0,14098,0,6.1,3.4,6.5,0,0,0,0,0,0,0
88669,2023-05-04,20.18.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,244,242,239,241,1,1,2,1,0,0,-0.418,5,9,4,50,In Spec,0.6,0.4,1,2,0.6,0.4,1,2,244,242,239,241,2,2,4,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,244,242,239,241,2,1,3,2,1,0,1,50,2.072,248.6,0,0,2.228,70,No,28,0,0,0,0,41.7,33.8,35.9,33.5,39.5,14.4,32.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832,46722.4,294003.3,0,0,382512.2,128,17694.8,76885.9,218106.1,0,57398:45,00:00,54924:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14448:53,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5460,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11194,0,347,2,0,14108,0,6.1,3.5,6.9,0,0,0,0,0,0,0
88670,2023-05-04,20.28.10.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,241,239,240,1,1,1,1,0,0,-0.418,5,9,4,50,In Spec,0.6,0.4,0.9,1.9,0.6,0.4,0.9,1.9,241,242,239,240,2,2,3,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,241,242,239,240,2,1,3,2,1,0,1,50,2.062,249.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.5,33.7,35.7,33.4,39.6,14.5,32,25,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832,46722.4,294003.7,0,0,382512.5,128,17694.8,76885.9,218106.1,0,57398:55,00:00,54924:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14449:03,87,0,1,0,0,0,0,1,1,0,1,580,0,0,5462,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11199,0,347,2,0,14113,0,6.1,3.5,6,0,0,0,0,0,0,0
88671,2023-05-04,20.38.14.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,241,239,241,240,1,0,2,1,0,0,-0.207,5,9,3,50.1,In Spec,0.6,0.4,0.9,1.9,0.6,0.4,0.9,1.9,241,239,241,240,2,2,4,2,1,0.836,0.933,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.8,1.6,0.5,0.3,0.9,1.7,241,239,241,240,2,1,4,2,1,0,0.829,50.1,2.043,245.1,-1,-0.2,2.228,70,No,28,0,0,0,0,41.2,33.6,35.6,33.3,39.5,14.4,31.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.1,46722.4,294004,0,0,382512.7,128,17694.8,76885.9,218106.1,0,57399:05,00:00,54924:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14449:13,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5463,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11203,0,348,2,0,14118,0,6.1,3.5,6.6,0,0,0,0,0,0,0
88672,2023-05-04,20.48.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,242,239,240,1,0,1,0,0,0,-0.418,5,9,5,50.1,In Spec,0.6,0.5,1,2.1,0.6,0.5,1,2.1,241,242,239,240,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,241,241,239,240,2,2,3,2,1,0.829,1,50.1,2.017,243.2,-0.5,-0.2,2.227,70,No,27,0,0,0,0,40.9,33.5,35.6,33.3,39.3,14.5,31.6,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.1,46722.4,294004.3,0,0,382513,128,17694.8,76885.9,218106.1,0,57399:15,00:00,54924:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14449:23,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5464,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11206,0,348,2,0,14121,0,6.1,3.5,6.8,0,0,0,0,0,0,0
88673,2023-05-04,20.58.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,239,240,1,1,1,1,0,0,-0.418,5,9,4,50.1,In Spec,0.7,0.7,1.4,2.8,0.7,0.7,1.4,2.8,242,240,239,240,3,3,6,4,0.964,0.972,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.3,2.5,0.7,0.7,1.3,2.7,242,240,239,240,3,3,5,3,0.826,0.833,1,50.1,2.016,241.9,-0.5,-0.1,2.225,70,No,25,0,0,0,0,40.8,33.4,35.5,33.1,39.3,14.9,31.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.2,46722.4,294004.7,0,0,382513.4,128,17694.9,76885.9,218106.1,0,57399:25,00:00,54925:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14449:33,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5464,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11210,0,348,2,0,14127,0,6.1,3.6,9.1,0,0,0,0,0,0,0
88674,2023-05-04,21.08.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,243,242,241,242,1,0,1,0,0,0,-0.414,5,9,6,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,242,241,242,2,2,3,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,242,241,242,2,1,2,1,0.823,0,1,50,2.02,242.2,-0.5,-0.1,2.226,70,No,26,0,0,0,0,40.6,33.3,35.3,33,39.3,14.8,31.3,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.2,46722.4,294005.1,0,0,382513.6,128,17694.9,76885.9,218106.1,0,57399:35,00:00,54925:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14449:43,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5468,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11217,0,348,2,0,14135,0,6.1,3.5,5,0,0,0,0,0,0,0
88675,2023-05-04,21.18.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,243,244,243,1,1,1,1,0,0,-0.819,4,9,8,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,243,243,244,243,2,2,3,2,1,0.823,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,243,243,244,243,2,1,2,1,1,0,1,50,2.011,241.3,-0.5,0,2.226,70,No,26,0,0,0,0,40.4,33.2,35.3,32.9,39.2,14.7,31.2,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.3,46722.4,294005.4,0,0,382513.9,128,17694.9,76885.9,218106.1,0,57399:45,00:00,54925:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14449:53,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5471,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11222,0,348,2,0,14141,0,6.1,3.5,5.1,0,0,0,0,0,0,0
88676,2023-05-04,21.28.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,245,244,238,242,1,1,1,0,0,0,0,5,9,5,50,In Spec,0.7,0.6,1.2,2.5,0.7,0.7,1.2,2.6,245,244,238,242,3,3,5,3,0.952,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.2,2.3,0.7,0.5,1.2,2.4,245,244,238,242,3,2,5,3,0.816,1,1,50,1.995,239.1,-1,-0.2,2.225,70,No,25,0,0,0,0,40.2,33.1,35.2,32.8,39.1,14.9,31.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.3,46722.4,294005.7,0,0,382514.1,128,17694.9,76885.9,218106.1,0,57399:55,00:00,54925:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14450:03,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5475,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11226,0,348,2,0,14146,0,6.1,3.5,8.1,0,0,0,0,0,0,0
88677,2023-05-04,21.38.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,246,244,244,244,1,0,2,1,0,0,-0.204,5,9,4,50,In Spec,0.6,0.5,0.8,2,0.6,0.5,0.9,2,246,244,244,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,244,244,244,2,2,3,2,1,0.819,1,50,1.995,239.7,-0.5,-0.1,2.226,70,No,26,0,0,0,0,40.1,33,35.1,32.8,39.1,14.9,31.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.4,46722.4,294005.9,0,0,382514.4,128,17694.9,76885.9,218106.1,0,57400:05,00:00,54925:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14450:13,88,0,1,0,0,0,0,1,1,0,1,580,0,0,5476,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11230,0,348,2,0,14150,0,6,3.5,6.5,0,0,0,0,0,0,0
88678,2023-05-04,21.48.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,245,243,244,1,1,1,1,0,0,-0.413,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,245,243,244,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,242,244,2,1,2,1,1,0,1,50.1,1.999,241.3,-0.5,-0.1,2.226,70,No,26,0,0,0,0,40.1,33.1,35.1,32.8,39.2,14.7,31,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.4,46722.4,294006.3,0,0,382514.6,128,17694.9,76885.9,218106.1,0,57400:15,00:00,54925:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14450:23,88,0,1,0,0,0,0,1,1,0,1,581,0,0,5479,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11232,0,348,2,0,14155,0,6,3.6,5.6,0,0,0,0,0,0,0
88679,2023-05-04,21.58.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,242,242,243,1,0,2,0,0,0,-0.411,5,8,4,49.9,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,245,242,242,243,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,245,242,243,243,2,2,3,2,1,0.826,1,49.9,1.996,240.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,40,33.1,35.1,32.9,38.9,14.8,31,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.5,46722.4,294006.6,0,0,382514.9,128,17694.9,76885.9,218106.1,0,57400:25,00:00,54926:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14450:33,88,0,1,0,0,0,0,1,1,0,1,581,0,0,5481,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11234,0,348,2,0,14157,0,6.1,3.7,6.6,0,0,0,0,0,0,0
88680,2023-05-04,22.08.46.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,247,244,241,244,1,1,2,1,0,0,0,5,9,4,50.1,In Spec,0.7,0.7,1.2,2.6,0.7,0.7,1.2,2.6,247,244,241,244,3,3,5,3,0.944,0.956,0.995,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.2,2.4,0.7,0.7,1.2,2.6,247,244,241,244,3,3,5,3,0.809,0.819,0.995,50.1,1.982,237.7,-1.5,-0.3,2.227,70,No,27,0,0,0,0,39.9,33.2,35.1,32.9,39,14.6,31.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.5,46722.4,294006.9,0,0,382515.2,128,17695,76885.9,218106.1,0,57400:35,00:00,54926:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14450:43,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5482,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11240,0,348,2,0,14166,0,6.1,3.7,8.4,0,0,0,0,0,0,0
88681,2023-05-04,22.18.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,244,244,244,1,1,1,1,0,0,-0.409,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,243,244,244,2,2,3,2,1,1,0.956,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,244,244,244,2,1,2,1,1,0,1,49.9,1.997,238.9,0,0,2.225,70,No,25,0,0,0,0,39.8,33,35,32.8,38.5,14.9,30.8,26,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.6,46722.4,294007.2,0,0,382515.5,128,17695,76885.9,218106.1,0,57400:45,00:00,54926:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14450:53,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5485,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11246,0,348,2,0,14175,0,6.1,3.7,5.4,0,0,0,0,0,0,0
88682,2023-05-04,22.28.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,246,242,243,243,1,0,1,0,0,0,-0.411,5,9,5,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,243,243,244,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,242,243,243,2,2,2,2,1,0.826,1,49.9,1.993,239.5,0,0,2.226,70,No,26,0,0,0,0,39.7,32.9,34.9,32.8,38.3,14.8,30.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.6,46722.4,294007.5,0,0,382515.7,128,17695,76885.9,218106.1,0,57400:55,00:00,54926:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14451:03,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5485,0,2,1,2,0,0,0,0,2,1,1,19,224,2,0,11248,0,348,2,0,14177,0,6.1,3.7,5.9,0,0,0,0,0,0,0
88683,2023-05-04,22.38.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,245,243,1,1,1,1,0,0,-0.408,5,9,6,49.9,In Spec,0.6,0.4,0.6,1.8,0.6,0.5,0.7,1.8,244,242,245,243,2,2,2,2,1,1,0.952,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,242,245,243,2,1,2,1,1,0,1,49.9,1.993,239.2,0,0,2.226,70,No,26,0,0,0,0,39.7,32.9,34.8,32.8,38.3,14.8,30.7,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.7,46722.4,294007.8,0,0,382516,128,17695,76885.9,218106.1,0,57401:05,00:00,54926:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14451:13,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5485,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11251,0,349,2,0,14182,0,6.1,3.7,5.1,0,0,0,0,0,0,0
88684,2023-05-04,22.49.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0,0.4,246,243,242,243,1,1,0,0,0,0,-0.001,5,9,7,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,242,243,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,243,242,243,2,2,3,2,1,0,1,50.1,1.991,239.4,-0.5,-0.1,2.226,70,No,26,0,0,0,0,39.6,32.9,34.9,32.7,38.4,14.8,30.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.7,46722.4,294008.1,0,0,382516.2,128,17695,76885.9,218106.1,0,57401:15,00:00,54926:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14451:23,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5491,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11256,0,349,2,0,14189,0,6.1,3.6,5.8,0,0,0,0,0,0,0
88685,2023-05-04,22.59.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,246,244,245,245,1,0,1,0,0,0,-0.409,4,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,244,245,245,2,2,3,2,1,1,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,244,244,245,2,1,2,2,1,0.819,1,50.1,1.987,240.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,39.5,32.8,34.8,32.6,38,14.6,30.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.8,46722.4,294008.4,0,0,382516.5,128,17695,76885.9,218106.1,0,57401:25,00:00,54927:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14451:33,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5492,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11256,0,349,2,0,14191,0,6.1,3.6,5.6,0,0,0,0,0,0,0
88686,2023-05-04,23.09.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,244,245,1,1,1,1,0,0,-0.408,5,9,7,50.1,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,247,245,244,245,2,2,2,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,246,245,245,245,2,1,2,1,1,0,1,50.1,1.995,239.8,0,0,2.227,70,No,27,0,0,0,0,39.4,32.6,34.6,32.5,37.5,14.5,30.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.8,46722.4,294008.7,0,0,382516.7,128,17695,76885.9,218106.1,0,57401:35,00:00,54927:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14451:43,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5493,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11260,0,349,2,0,14199,0,6.1,3.6,4.9,0,0,0,0,0,0,0
88687,2023-05-04,23.19.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.7,0.5,0.2,0.1,0.9,1.2,244,243,244,243,1,0,4,1,0,0,0.717,5,9,9,49.9,In Spec,0.6,0.5,0.7,1.6,0.6,0.4,0.6,1.6,244,243,243,243,2,2,3,2,1,0.823,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,1.3,2.1,0.5,0.3,1.4,2.2,244,243,244,243,2,1,6,3,1,0,0.887,49.9,1.978,237.3,-4.5,-1.2,2.226,70,No,26,0,0,0,0,39.3,32.5,34.4,32.3,37.3,14.8,30,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.9,46722.4,294009,0,0,382517,128,17695,76885.9,218106.1,0,57401:45,00:00,54927:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14451:53,87,0,1,0,0,0,0,1,1,0,1,581,0,0,5496,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11265,0,349,2,0,14204,0,6,3.6,6.5,0,0,0,0,0,0,0
88688,2023-05-04,23.29.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,244,244,244,1,1,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,244,244,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,244,244,244,2,1,3,2,1,0.819,0.956,50.1,1.994,239.2,0,0,2.227,70,No,27,0,0,0,0,39.2,32.3,34.3,32.2,37.7,14.6,29.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56832.9,46722.4,294009.4,0,0,382517.3,128,17695,76885.9,218106.1,0,57401:55,00:00,54927:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14452:03,87,0,1,0,0,0,0,1,1,0,1,582,0,0,5499,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11269,0,349,2,0,14209,0,6,3.7,5.8,0,0,0,0,0,0,0
88689,2023-05-04,23.39.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,242,247,245,1,1,1,1,0,0,-0.404,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,245,243,247,245,2,2,3,2,1,1,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,243,247,245,2,1,2,1,1,0,1,50.1,1.99,239,0,0,2.227,70,No,27,0,0,0,0,39.1,32.3,34.2,32.1,38.1,14.6,29.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833,46722.4,294009.7,0,0,382517.6,128,17695,76885.9,218106.1,0,57402:05,00:00,54927:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14452:13,87,0,1,0,0,0,0,1,1,0,1,582,0,0,5503,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11274,0,349,2,0,14216,0,6.1,3.6,5.2,0,0,0,0,0,0,0
