V_A10
88782,2023-05-05,15.15.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.4,0.7,1.3,0.3,0.5,0.8,1.6,247,243,241,243,1,2,3,2,0,1,1,9,10,10,50,In Spec,-0.3,-0.2,-0.4,-1.2,0.4,0.3,0.5,1.2,247,242,241,243,1,1,2,1,0,0,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.2,0.2,0.4,0.8,247,242,241,243,1,1,2,1,0,0,0.622,50,2.218,267.1,0,0,2.23,70,No,30,8.9,2.3,0,0,54.3,37.6,40,39.6,42.2,14,41.6,903,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191783.4,56835.5,46754.2,294025.7,0,0,382534.7,128,17695.9,76886.4,218154.6,0,57417:35,00:00,54943:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14467:43,77,0,1,0,0,0,1,1,1,0,1,595,0,0,5673,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11577,0,356,2,0,14605,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
88783,2023-05-05,15.25.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.9,2.4,7.6,1.4,4.1,2.5,8,249,245,243,245,5,16,10,10,1,1,1,25,29,29,49.9,In Spec,-2.7,-3.2,-3.3,-9.7,2.8,3.4,3.5,9.7,249,245,243,245,11,14,13,13,-1,-0.991,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.4,0.7,-1,-1.7,1.4,0.7,1,3.1,249,245,243,245,5,2,3,3,-0.937,1,-1,49.9,2.222,267,0,-0.1,2.229,70,No,29,42.6,11.3,0,0,54.6,37.9,40.2,40.3,42.2,14.1,42.1,886,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191784.3,56835.5,46755.3,294025.7,0,0,382534.7,128,17695.9,76886.4,218156,0,57417:45,00:00,54943:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14467:53,85,0,1,0,0,0,1,1,1,0,1,595,0,0,5673,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11580,0,356,2,0,14609,0,-10.2,-10.2,-10.2,0,0,0,0,0,0,0
88784,2023-05-05,15.35.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.9,2.6,7.9,1.3,3.9,2.6,7.8,249,244,245,246,5,16,10,10,1,0.998,1,25,29,31,49.9,In Spec,-2.8,-3.3,-3.4,-9.5,2.8,3.4,3.4,9.6,249,244,245,246,11,14,14,13,-1,-0.966,-0.991,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.5,0.6,-0.8,-1.7,1.5,0.6,0.8,2.9,249,244,245,246,5,2,3,3,-1,1,-1,49.9,2.227,267.7,0,0,2.229,70,No,29,43.6,11.6,0,0,54.6,37.7,40.2,39.7,42.4,14.2,41.9,854,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191785.1,56835.5,46756.1,294025.7,0,0,382534.7,128,17695.9,76886.4,218157.2,0,57417:55,00:00,54943:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14468:03,87,0,1,0,0,0,1,1,1,0,1,595,0,0,5677,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11588,0,357,2,0,14618,0,-10.4,-10.4,-10.4,0,0,0,0,0,0,0
88785,2023-05-05,15.45.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.8,1.2,3.8,0.7,1.8,1.2,3.7,247,239,243,243,3,7,5,5,0.944,1,0.987,17,17,17,50,In Spec,-1.4,-1.5,-1.6,-4.3,1.3,1.5,1.5,4.3,247,239,244,243,5,6,6,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.3,-0.3,-0.6,0.6,0.3,0.3,1.2,247,239,243,243,2,1,1,1,-1,0,0,50,2.228,267.4,-0.5,-0.1,2.23,70,No,30,15.7,4.1,0,0,54.9,37.9,40.2,40,42.2,14,41.8,828,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191786,56835.5,46757.2,294025.7,0,0,382534.7,128,17695.9,76886.4,218158.6,0,57418:05,00:00,54943:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14468:13,81,0,1,0,0,0,1,1,1,0,1,595,0,0,5682,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11594,0,357,2,0,14625,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
88786,2023-05-05,15.55.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.4,2.9,7.5,1.2,3.4,2.9,7.5,247,245,246,246,5,14,12,10,0.971,0.991,0.982,23,26,34,49.9,In Spec,-2.4,-2.8,-2.9,-8,2.3,2.9,2.9,8.1,247,245,246,245,9,12,12,11,-1,-0.952,-0.986,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.6,0,-0.5,1.1,0.6,0.2,1.9,247,245,246,246,4,2,1,2,-1,1,0,49.9,2.228,267.2,0,-0.1,2.229,70,No,29,44.2,11.8,0,0,54.7,37.8,40.2,40,42.4,14.1,42.7,800,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191786.8,56835.5,46758,294025.7,0,0,382534.7,128,17695.9,76886.4,218159.8,0,57418:15,00:00,54943:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14468:23,87,0,1,0,0,0,1,1,1,0,1,595,0,0,5683,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11596,0,357,2,0,14630,0,-8.6,-8.6,-8.6,0,0,0,0,0,0,0
88787,2023-05-05,16.05.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.3,2.1,6.6,1.2,3.4,2.2,6.8,249,246,244,246,5,13,9,9,0.967,0.987,0.997,22,25,26,50,In Spec,-2.3,-2.7,-2.8,-8.3,2.4,2.9,3,8.3,248,245,244,246,9,11,11,11,-1,-0.982,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,0.5,-0.8,-1.5,1.2,0.5,0.8,2.5,248,246,245,246,4,2,2,3,-1,1,-1,50,2.226,266.7,-0.5,-0.1,2.23,70,No,30,37.7,10,0,0,55.1,38.2,40.6,40.6,42.4,13.9,43.4,792,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191787.7,56835.5,46759.2,294025.7,0,0,382534.7,128,17695.9,76886.4,218161.3,0,57418:25,00:00,54944:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14468:33,84,0,1,0,0,0,1,1,1,0,1,595,0,0,5685,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11600,0,357,2,0,14635,0,-8.2,-8.2,-8.2,0,0,0,0,0,0,0
88788,2023-05-05,16.15.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3,2.1,6.2,1.1,3.1,2.2,6.4,249,246,246,247,4,12,9,8,1,1,0.993,21,23,26,50.1,In Spec,-2.1,-2.5,-2.6,-7.3,2.1,2.7,2.7,7.5,249,246,246,247,8,10,10,10,-1,-0.923,-0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.6,-0.5,-0.9,1,0.6,0.5,2.1,249,246,246,247,4,2,2,2,-1,1,-1,50.1,2.228,267.1,0,0,2.23,70,No,30,39.5,10.5,0,0,55.2,37.9,40.5,40,42.7,14.1,40.9,709,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191788.6,56835.5,46760.1,294025.7,0,0,382535.6,128,17695.9,76886.4,218162.6,0,57418:35,00:00,54944:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14468:43,86,0,1,0,0,0,1,1,1,0,1,595,0,0,5688,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11606,0,357,2,0,14642,0,-7.3,-7.3,-7.3,0,0,0,0,0,0,0
88789,2023-05-05,16.25.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.5,1.8,5.2,1,2.7,1.9,5.6,250,246,245,247,4,10,7,7,1,0.997,0.969,18,20,22,50.1,In Spec,-1.8,-2.1,-2.2,-6.5,1.9,2.2,2.4,6.5,250,246,245,247,7,9,9,8,-1,-0.993,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.5,-0.5,-0.9,0.9,0.5,0.5,1.9,250,246,245,247,3,2,2,2,-1,1,-1,50.1,2.224,268.2,-1,0,2.229,70,No,29,30.8,8.2,0,0,54.7,37.7,40.3,39.7,43,14,42.8,686,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191789.3,56835.5,46760.9,294025.7,0,0,382535.6,128,17695.9,76886.4,218163.7,0,57418:45,00:00,54944:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14468:53,84,0,1,0,0,0,1,1,1,0,1,595,0,0,5689,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11610,0,357,2,0,14646,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
88790,2023-05-05,16.35.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.7,1.8,5.5,1,2.7,1.9,5.6,248,244,245,246,4,11,7,7,1,1,0.969,20,21,22,49.9,In Spec,-1.9,-2.2,-2.3,-6.7,2,2.3,2.4,6.7,249,244,245,246,7,9,9,9,-1,-1,-0.979,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.4,-0.5,-1.1,1,0.4,0.5,1.9,249,244,245,246,3,2,2,2,-1,0.819,-1,49.9,2.225,267.2,-0.5,0,2.229,70,No,29,32.4,8.6,0,0,54.1,37.5,40.2,39.4,42.7,13.9,41.6,627,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191789.9,56835.5,46761.6,294025.7,0,0,382535.6,128,17695.9,76886.4,218164.8,0,57418:55,00:00,54944:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14469:03,86,0,1,0,0,0,1,1,1,0,1,595,0,0,5692,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11615,0,357,2,0,14652,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
88791,2023-05-05,16.45.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.8,2.1,5.9,1,2.8,2.2,6,249,245,246,247,4,11,9,8,1,1,0.944,20,22,25,50.1,In Spec,-2,-2.3,-2.5,-7,2,2.4,2.6,7,249,245,246,246,8,10,10,9,-1,-0.979,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.4,-0.5,-1.1,1,0.4,0.5,1.9,249,245,247,247,4,2,2,2,-1,0.816,-1,50.1,2.228,267.6,0,-0.1,2.23,70,No,30,35.9,9.6,0,0,53.8,37.6,40.2,39.5,42.8,14,41.5,643,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191790.6,56835.5,46762.3,294025.7,0,0,382535.6,128,17695.9,76886.4,218165.9,0,57419:05,00:00,54944:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14469:13,87,0,1,0,0,0,1,1,1,0,1,595,0,0,5697,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11623,0,357,2,0,14661,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
88792,2023-05-05,16.55.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.3,1.3,3.1,0.5,1.3,1.4,3.2,247,242,245,244,2,5,6,4,1,1,0.884,13,14,17,50.1,In Spec,-1,-1.1,-1.3,-3.4,1,1.2,1.3,3.5,247,242,245,244,4,5,5,4,-1,-0.909,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.2,0,-0.3,0.5,0.2,0.4,1.1,247,242,245,244,2,1,2,1,-1,0,0,50.1,2.224,268.6,0,0,2.229,70,No,29,21.4,5.7,0,0,53.5,37.6,40.1,39.4,42.6,14.1,41.3,422,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191791.2,56835.5,46763,294025.7,0,0,382535.6,128,17695.9,76886.4,218167,0,57419:15,00:00,54944:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14469:23,84,0,1,0,0,0,1,1,1,0,1,595,0,0,5699,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11624,0,357,2,0,14663,0,-3.4,-3.4,-3.4,0,0,0,0,0,0,0
88793,2023-05-05,17.05.54.01,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.3,1.7,4.8,0.8,2.3,1.7,4.8,247,245,246,246,3,9,7,6,1,1,0.987,18,20,21,50,In Spec,-1.6,-1.9,-2.1,-5.5,1.6,1.9,2,5.5,247,245,246,246,6,8,8,7,-1,-0.969,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.4,-0.3,-0.7,0.8,0.4,0.3,1.5,247,245,246,246,3,2,1,2,-1,0.816,0,50,2.227,268.9,0,0,2.229,70,No,29,31,8.3,0,0,53.3,37.8,40.2,39.8,42.5,14.1,41.2,595,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191791.9,56835.5,46763.7,294025.7,0,0,382535.6,128,17695.9,76886.4,218168.1,0,57419:25,00:00,54945:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14469:33,83,0,1,0,0,0,1,1,1,0,1,595,0,0,5701,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11626,0,357,2,0,14665,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
88794,2023-05-05,17.15.58.01,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.3,1.6,4.8,0.8,2.2,1.6,4.6,250,245,248,247,3,9,6,6,1,0.997,1,18,19,20,50.1,In Spec,-1.6,-1.9,-2,-5.5,1.6,1.9,2,5.5,250,245,248,247,6,8,8,7,-1,-0.969,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.3,-0.4,-0.9,0.8,0.4,0.4,1.6,250,245,248,247,3,2,1,2,-1,0.612,0,50.1,2.228,269.8,0,0,2.23,70,No,30,23.8,6.4,0,0,53.2,37.5,40.1,39.3,42.7,13.9,40.2,458,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191792.5,56835.5,46764.4,294025.7,0,0,382535.6,128,17695.9,76886.4,218169.1,0,57419:35,00:00,54945:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14469:43,87,0,1,0,0,0,1,1,1,0,1,595,0,0,5702,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11629,0,357,2,0,14671,0,-7.7,-7.7,-7.7,0,0,0,0,0,0,0
88795,2023-05-05,17.26.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.7,2.1,5.8,1,2.6,2.1,5.7,251,246,250,249,4,11,9,7,0.996,1,1,20,21,25,50.2,In Spec,-2,-2.3,-2.5,-6.5,1.9,2.2,2.5,6.6,251,246,250,248,8,10,10,8,-1,-0.997,-0.96,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.4,-0.3,-0.8,0.9,0.4,0.5,1.8,251,246,250,249,3,2,2,2,-1,0.813,-0.6,50.2,2.226,267.2,0,0,2.229,70,No,29,34.8,9.2,0,0,52.6,37.5,40,39.1,42.7,14.2,40.8,566,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191793,56835.5,46764.9,294025.7,0,0,382535.6,128,17695.9,76886.4,218170,0,57419:45,00:00,54945:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14469:53,87,0,1,0,0,0,1,1,1,0,1,595,0,0,5705,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11633,0,357,2,0,14675,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
88796,2023-05-05,17.36.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.2,1.4,4.5,0.9,2.2,1.4,4.5,249,245,247,247,3,9,6,6,1,0.997,0.944,17,18,18,50,In Spec,-1.5,-1.8,-1.9,-5.3,1.6,1.9,1.9,5.4,249,245,247,247,6,7,7,7,-1,-0.914,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.4,-0.5,-0.8,0.7,0.4,0.5,1.6,249,245,247,247,2,2,2,2,-0.937,0.816,-1,50,2.226,267.4,-0.5,0,2.229,70,No,29,27.3,7.3,0,0,52.6,37.5,40.1,39.4,42.6,14.1,41.4,474,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191793.7,56835.5,46765.6,294025.7,0,0,382535.6,128,17695.9,76886.4,218171.1,0,57419:55,00:00,54945:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14470:03,87,0,1,0,0,0,1,1,1,0,1,596,0,0,5706,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11638,0,357,2,0,14680,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
88797,2023-05-05,17.46.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.7,1.3,3.7,0.7,1.7,1.4,3.8,248,245,247,246,3,7,5,5,0.94,0.991,0.944,15,16,17,50,In Spec,-1.2,-1.4,-1.5,-4.3,1.3,1.4,1.6,4.3,248,245,247,246,5,6,6,5,-1,-0.952,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.3,-0.2,-0.5,0.6,0.3,0.2,1.1,248,245,247,246,2,1,1,1,-1,0,0,50,2.225,268,0,0,2.228,70,No,28,22.6,6,0,0,52.6,37.3,40,39.1,43,14.3,39.7,414,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191794.3,56835.5,46766.3,294025.7,0,0,382535.6,128,17695.9,76886.4,218172.1,0,57420:05,00:00,54945:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14470:13,88,0,1,0,0,0,1,1,1,0,1,596,0,0,5706,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11639,0,357,2,0,14681,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
88798,2023-05-05,17.56.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.3,0.2,0.2,0.2,0.4,0.8,246,243,244,244,1,1,2,1,0,0,0.617,7,9,6,50.1,In Spec,0,0.2,0.1,0.4,0.1,0.2,0.1,0.4,246,243,244,244,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.4,0.6,0.2,0.2,0.7,1.1,247,243,243,244,1,1,3,1,0,0,0.548,50.1,2.225,267,0,0,2.228,70,No,28,6.5,1.7,0,0,52,37.3,39.7,38.4,42.5,14.2,40,138,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191794.6,56835.5,46766.6,294025.7,0,0,382535.6,128,17695.9,76886.4,218172.8,0,57420:15,00:00,54945:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14470:23,88,0,1,0,0,0,1,1,1,0,1,596,0,0,5706,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11641,0,357,2,0,14686,0,4.3,4.3,4.3,0,0,0,0,0,0,0
88799,2023-05-05,18.06.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0.1,0.4,0.7,247,242,245,244,1,1,2,1,0,0,0.408,7,9,6,50.1,In Spec,0,0.2,0.1,0.5,0.1,0.2,0.2,0.5,247,242,245,244,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.2,0.2,0.4,0.8,247,242,245,244,1,1,2,1,0,0,0.816,50.1,2.228,267.3,0,0,2.23,70,No,30,5.9,1.5,0,0,50.4,37,39.4,37.5,42.2,13.8,39.4,129,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191794.7,56835.5,46766.6,294025.8,0,0,382535.6,128,17695.9,76886.4,218173.1,0,57420:25,00:00,54946:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14470:33,88,0,1,0,0,0,1,1,1,0,1,596,0,0,5707,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11643,0,357,2,0,14688,0,3.2,3.2,3.2,0,0,0,0,0,0,0
88800,2023-05-05,18.16.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.6,0.7,1.7,0.5,0.5,0.7,1.7,251,244,248,247,2,2,3,2,0.796,1,0.806,11,12,11,50.2,In Spec,-0.5,-0.5,-0.5,-1.3,0.4,0.4,0.5,1.3,251,245,248,247,2,2,2,1,0,-0.819,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.1,0.2,0.2,0.2,0.2,0.6,251,244,248,247,1,1,1,1,0,0,0,50.2,2.246,267.2,0,0,2.23,70,No,30,13.2,3.5,0,0,49.6,36.9,39.3,38.1,42.2,13.9,39.3,285,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191794.8,56835.5,46766.8,294025.8,0,0,382535.6,128,17695.9,76886.4,218173.5,0,57420:35,00:00,54946:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14470:43,84,0,1,0,0,0,1,1,1,0,1,596,0,0,5709,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11649,0,357,2,0,14694,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
88801,2023-05-05,18.26.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.7,1.8,0.4,0.6,0.7,1.7,250,245,247,247,2,3,3,2,0.803,1,0.944,10,12,12,50.1,In Spec,-0.5,-0.5,-0.6,-1.4,0.5,0.4,0.5,1.4,249,245,247,247,2,2,2,2,-1,-0.816,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.2,0.3,0.2,0.2,0.2,0.6,249,245,247,247,1,1,1,1,0,0,0,50.1,2.231,267.4,0.5,0,2.231,70,No,31,14.4,3.8,0,0,49.5,37,39.3,38.2,42.1,13.8,39.3,270,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.2,56835.5,46767.1,294025.8,0,0,382535.6,128,17695.9,76886.4,218174.2,0,57420:45,00:00,54946:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14470:53,88,0,1,0,0,0,1,1,1,0,1,596,0,0,5712,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11653,0,357,2,0,14699,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
88802,2023-05-05,18.36.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.4,0.9,0.2,0.3,0.4,0.9,249,245,247,247,1,1,2,1,0,0,0.809,9,10,9,50.1,In Spec,-0.2,-0.2,-0.2,-0.5,0.2,0.2,0.2,0.6,249,245,247,247,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.4,0.8,249,245,247,247,1,1,1,1,0,0,0.404,50.1,2.23,267.3,0,0,2.231,70,No,31,10.6,2.8,0,0,49.1,36.9,39.3,37.9,41.8,13.8,38.7,210,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.4,56835.5,46767.2,294025.8,0,0,382535.6,128,17695.9,76886.4,218174.7,0,57420:55,00:00,54946:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14471:03,88,0,1,0,0,0,1,1,1,0,1,596,0,0,5713,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11660,0,358,2,0,14706,0,0.4,0.4,0.4,0,0,0,0,0,0,0
88803,2023-05-05,18.46.32.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.3,0.7,0.2,0.2,0.4,0.8,249,243,245,245,1,1,2,1,0,0,0.609,8,10,8,50.1,In Spec,-0.1,0,0,0,0,0,0,0,249,243,245,245,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,248,243,246,245,1,1,2,1,0,0,0.609,50.1,2.227,267.6,0,0,2.23,70,No,30,8.1,2.2,0,0,48.5,36.7,39.1,37.6,41.8,13.9,38.4,176,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.5,56835.5,46767.3,294025.8,0,0,382535.6,128,17695.9,76886.4,218175.1,0,57421:05,00:00,54946:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14471:13,88,0,1,0,0,0,0,1,1,0,1,596,0,0,5714,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11663,0,358,2,0,14709,0,1.6,1.6,1.6,0,0,0,0,0,0,0
88804,2023-05-05,18.56.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.1,0.2,0.2,0,0.2,0.4,247,244,247,246,1,0,1,0,0,0,0.404,8,9,7,50.1,In Spec,0,0,0,0,0,0,0,0,247,244,247,246,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.1,0.2,0.2,0.2,0.2,0.6,247,244,247,246,1,1,1,1,0,0,0,50.1,2.225,267.3,0,0,2.23,70,No,30,6.7,1.7,0,0,47.7,36.6,38.9,37.3,41.5,13.9,37.9,153,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.5,46767.3,294025.9,0,0,382535.6,128,17695.9,76886.4,218175.4,0,57421:15,00:00,54946:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14471:23,87,0,1,0,0,0,0,1,1,0,1,597,0,0,5714,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11666,0,359,2,0,14714,0,2.1,2.1,2.1,0,0,0,0,0,0,0
88805,2023-05-05,19.06.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0,-0.1,0.2,0.2,0,0.4,248,243,244,244,1,1,0,0,0,0,-0.001,6,8,7,50,In Spec,0.1,0.2,0.3,0.6,0.1,0.2,0.3,0.6,248,243,243,244,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.3,0.5,0.2,0,0.3,0.5,248,243,243,244,1,0,1,0,0,0,0,50,2.228,267.2,0,0,2.23,70,No,30,4.6,1.2,0,0,47,36.5,38.8,37,41.6,13.9,37.8,122,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.5,46767.3,294026,0,0,382535.6,128,17695.9,76886.4,218175.7,0,57421:25,00:00,54947:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14471:33,88,0,1,0,0,0,0,1,1,0,1,597,0,0,5715,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11669,0,359,2,0,14718,0,3.4,3.4,3.4,0,0,0,0,0,0,0
88806,2023-05-05,19.16.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.1,0.2,0.5,249,244,245,245,1,0,1,0,0,0,-0.409,6,9,6,50.1,In Spec,0.3,0.3,0.4,0.9,0.2,0.3,0.4,0.9,249,244,245,245,1,1,2,1,0,0,0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.2,0.2,0.4,0.8,249,243,244,245,1,1,1,1,0,0,0.614,50.1,2.246,267.2,0,0,2.23,70,No,30,3.2,0.8,0,0,46.4,36.4,38.7,36.6,41.5,14,37.6,92,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.6,46767.3,294026.1,0,0,382535.7,128,17695.9,76886.4,218175.8,0,57421:35,00:00,54947:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14471:43,87,0,1,0,0,0,0,1,1,0,1,597,0,0,5715,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11669,0,359,2,0,14718,0,4.3,3.1,4.3,0,0,0,0,0,0,0
88807,2023-05-05,19.26.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.1,-0.2,0.2,0.1,0.2,0.5,246,245,241,244,1,0,1,0,0,0,0,5,9,6,50.1,In Spec,0.7,0.5,0.9,2.2,0.7,0.5,1,2.2,246,245,241,244,3,2,4,3,0.948,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1,1.9,0.5,0.4,1,1.9,246,245,241,244,2,2,4,2,1,0.816,1,50.1,2.226,267.1,0,0,2.229,70,No,29,2,0.5,0,0,45.8,36.3,38.7,36.4,41.4,14.1,37,71,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.6,46767.3,294026.3,0,0,382535.9,128,17695.9,76886.4,218175.9,0,57421:45,00:00,54947:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14471:53,87,0,1,0,0,0,0,1,1,0,1,597,0,0,5717,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11670,0,359,2,0,14720,0,6.8,3.1,6.8,0,0,0,0,0,0,0
88808,2023-05-05,19.36.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.2,0.5,244,243,241,243,1,0,1,0,0,0,-0.829,5,9,6,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,243,241,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,243,241,243,2,2,2,2,1,0.823,1,50,2.235,267.2,0,0,2.229,70,No,29,1,0.2,0,0,45.3,36.1,38.4,36.2,41.2,14,36.7,54,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.7,46767.3,294026.6,0,0,382536.1,128,17695.9,76886.4,218176,0,57421:55,00:00,54947:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14472:03,88,0,1,0,0,0,0,1,1,0,1,597,0,0,5719,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11673,0,359,2,0,14724,0,6.5,3.4,6.5,0,0,0,0,0,0,0
88809,2023-05-05,19.46.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,242,242,1,0,1,1,0,0,-0.413,5,9,6,49.9,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.7,1.8,244,242,242,242,2,2,3,2,1,1,0.826,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,244,242,242,242,2,1,2,2,1,0.826,1,49.9,2.157,258.9,0,0,2.229,70,No,29,0.4,0.1,0,0,44.8,36.1,38.3,36,41.1,14.1,36.2,41,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.7,46767.3,294026.9,0,0,382536.4,128,17695.9,76886.4,218176,0,57422:05,00:00,54947:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14472:13,87,0,1,0,0,0,0,1,1,0,1,597,0,0,5719,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11677,0,359,2,0,14729,0,6.5,3.6,5,0,0,0,0,0,0,0
88810,2023-05-05,19.57.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,243,243,1,1,1,1,0,0,-0.411,4,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,242,243,243,2,2,3,2,1,1,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,242,243,243,2,2,2,2,1,0.826,1,50.1,2.103,252.4,0,0,2.229,70,No,29,0,0,0,0,44.3,36,38.2,35.7,41,14.1,35.5,32,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.8,46767.3,294027.3,0,0,382536.6,128,17695.9,76886.4,218176,0,57422:15,00:00,54947:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14472:23,87,0,1,0,0,0,0,1,1,0,1,597,0,0,5720,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11680,0,359,2,0,14732,0,6.4,3.7,5.6,0,0,0,0,0,0,0
88811,2023-05-05,20.07.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,241,241,242,1,1,1,1,0,0,-0.414,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,241,241,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,241,241,242,2,1,3,2,1,0.829,0.968,50.1,2.096,249.7,0,0,2.228,70,No,28,0,0,0,0,43.9,35.8,37.9,35.6,41.2,14.4,35.1,27,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.8,46767.3,294027.6,0,0,382536.9,128,17696,76886.4,218176,0,57422:25,00:00,54948:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14472:33,88,0,1,0,0,0,0,1,1,0,1,597,0,0,5723,0,2,1,2,0,0,0,0,2,1,1,20,229,2,0,11682,0,359,2,0,14736,0,6.2,3.7,5.9,0,0,0,0,0,0,0
88812,2023-05-05,20.17.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.4,0.7,241,238,237,238,1,1,2,1,0,0,0,5,9,3,49.9,In Spec,0.7,0.6,1.1,2.2,0.6,0.7,1,2.3,241,238,237,238,3,3,4,3,1,0.84,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,241,238,237,238,2,2,4,2,1,1,1,49.9,2.058,249.2,-0.5,-0.2,2.228,70,No,28,0,0,0,0,43.6,35.6,37.8,35.3,41.1,14.3,34.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.9,46767.3,294027.9,0,0,382537.2,128,17696,76886.4,218176,0,57422:35,00:00,54948:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14472:43,88,0,1,0,0,0,0,1,1,0,1,597,0,0,5725,0,2,1,2,0,0,0,0,2,1,1,20,230,2,0,11686,0,360,2,0,14742,0,6.2,3.8,7.9,0,0,0,0,0,0,0
88813,2023-05-05,20.27.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,239,237,1,1,1,1,0,0,-0.418,5,9,6,49.8,In Spec,0.6,0.5,0.7,1.7,0.6,0.5,0.7,1.8,238,235,239,237,2,2,3,2,1,1,0.836,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,238,235,239,237,2,1,2,1,1,0,1,49.8,2.057,246.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.3,35.4,37.6,35.1,40.9,14.3,34.5,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56835.9,46767.3,294028.2,0,0,382537.4,128,17696,76886.4,218176,0,57422:45,00:00,54948:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14472:53,88,0,1,0,0,0,0,1,1,0,1,598,0,0,5726,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11689,0,361,2,0,14748,0,6.2,3.8,5.3,0,0,0,0,0,0,0
88814,2023-05-05,20.37.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,238,237,238,1,1,2,1,0,0,-0.21,4,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,238,237,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,238,237,238,2,2,3,2,1,0.84,0.984,50,2.041,245,-0.5,-0.1,2.229,70,No,29,0,0,0,0,43,35.3,37.4,35,41,14.1,34.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836,46767.3,294028.5,0,0,382537.7,128,17696,76886.4,218176,0,57422:55,00:00,54948:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14473:03,87,0,1,0,0,0,0,1,1,0,1,598,0,0,5727,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11690,0,361,2,0,14749,0,6.2,3.8,6.3,0,0,0,0,0,0,0
88815,2023-05-05,20.47.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,238,237,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,238,236,239,237,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,238,236,239,237,2,2,2,2,1,0.847,1,50,2.035,246.6,0,0,2.229,70,No,29,0,0,0,0,42.7,35.2,37.3,34.9,40.9,14.1,33.8,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836,46767.3,294028.8,0,0,382538,128,17696,76886.4,218176,0,57423:05,00:00,54948:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14473:13,87,0,1,0,0,0,0,1,1,0,1,598,0,0,5729,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11694,0,361,2,0,14754,0,6.2,3.8,5.7,0,0,0,0,0,0,0
88816,2023-05-05,20.57.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,241,237,236,238,1,1,1,1,0,0,0,5,9,4,50,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,241,237,236,238,2,3,4,3,1,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,241,237,236,238,2,2,4,2,1,1,1,50,2.032,243.9,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.5,35.1,37.2,34.8,40.9,14.2,33.6,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.1,46767.3,294029.2,0,0,382538.3,128,17696,76886.4,218176,0,57423:15,00:00,54948:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14473:23,87,0,1,0,0,0,0,1,1,0,1,598,0,0,5730,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11699,0,361,2,0,14759,0,6.2,3.8,7.3,0,0,0,0,0,0,0
88817,2023-05-05,21.07.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,239,239,1,1,1,1,0,0,-0.42,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,238,239,239,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,239,238,239,2,2,2,2,1,0.836,1,50.1,2.039,247,-0.5,0,2.228,70,No,28,0,0,0,0,42.4,35,37.1,34.7,41,14.5,33.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.1,46767.3,294029.5,0,0,382538.6,128,17696,76886.4,218176,0,57423:25,00:00,54949:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14473:33,87,0,1,0,0,0,0,1,1,0,1,598,0,0,5732,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11705,0,361,2,0,14767,0,6.2,3.8,5.2,0,0,0,0,0,0,0
88818,2023-05-05,21.17.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,240,239,1,1,1,1,0,0,-0.418,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,238,240,239,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,238,239,239,2,1,2,1,1,0,1,50.1,2.033,243.9,0,0,2.228,70,No,28,0,0,0,0,42.2,34.9,37,34.6,40.7,14.4,33.3,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.2,46767.3,294029.8,0,0,382538.8,128,17696,76886.4,218176,0,57423:35,00:00,54949:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14473:43,87,0,1,0,0,0,0,1,1,0,1,598,0,0,5735,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11713,0,361,2,0,14775,0,6.3,3.8,5.2,0,0,0,0,0,0,0
88819,2023-05-05,21.27.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,239,240,1,1,1,1,0,0,-0.418,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,240,239,240,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,240,239,240,2,1,2,1,1,0,1,50.1,2.026,243.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,42.1,34.7,36.9,34.5,40.9,14.3,33.2,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.2,46767.3,294030.1,0,0,382539.1,128,17696,76886.4,218176,0,57423:45,00:00,54949:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14473:53,87,0,1,0,0,0,0,1,1,0,1,598,0,0,5738,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11720,0,361,2,0,14783,0,6.3,3.8,5.4,0,0,0,0,0,0,0
88820,2023-05-05,21.37.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,242,240,239,240,1,0,1,0,0,0,0,5,9,5,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,242,240,239,240,2,2,4,2,1,1,0.941,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,242,240,239,240,2,2,4,2,1,0.833,0.941,50.1,2.019,242.4,-1,-0.2,2.228,70,No,28,0,0,0,0,41.9,34.7,36.7,34.4,40.6,14.3,33.2,25,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.3,46767.3,294030.4,0,0,382539.3,128,17696,76886.4,218176,0,57423:55,00:00,54949:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14474:03,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5740,0,2,1,2,0,0,0,0,2,1,1,20,231,2,0,11726,0,361,2,0,14790,0,6.3,3.8,6.4,0,0,0,0,0,0,0
88821,2023-05-05,21.47.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,239,240,240,1,1,1,1,0,0,-0.416,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,239,240,240,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,239,240,240,2,1,2,1,1,0,1,50.1,2.043,243.6,0,0,2.228,70,No,28,0,0,0,0,41.8,34.6,36.6,34.3,40.7,14.3,33.1,26,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.3,46767.3,294030.8,0,0,382539.6,128,17696.1,76886.4,218176,0,57424:05,00:00,54949:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14474:13,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5741,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11729,0,362,2,0,14794,0,6.3,3.8,5.6,0,0,0,0,0,0,0
88822,2023-05-05,21.57.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,242,239,241,240,1,0,2,1,0,0,-0.207,5,9,2,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,239,241,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,239,241,240,2,2,3,2,1,0.836,0.968,50.1,2.023,242.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.7,34.5,36.5,34.3,40.6,14.3,33.1,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.4,46767.3,294031.1,0,0,382539.8,128,17696.1,76886.4,218176,0,57424:15,00:00,54949:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14474:23,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5742,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11734,0,362,2,0,14799,0,6.3,3.8,6.7,0,0,0,0,0,0,0
88823,2023-05-05,22.07.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.7,1,245,240,238,241,1,0,3,1,0,0,0,4,9,1,50.1,In Spec,0.8,0.7,1.5,2.9,0.8,0.9,1.4,3.1,245,240,237,241,3,4,6,4,1,0.729,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.6,1.4,2.7,0.7,0.7,1.4,2.8,245,240,238,241,3,3,6,4,0.952,0.833,0.98,50.1,2.012,240.9,-1,-0.3,2.228,70,No,28,0,0,0,0,41.5,34.4,36.4,34.2,40.2,14.2,32.9,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.4,46767.3,294031.4,0,0,382540.1,128,17696.1,76886.4,218176,0,57424:25,00:00,54950:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14474:33,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5743,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11737,0,362,2,0,14803,0,6.3,3.8,10.8,0,0,0,0,0,0,0
88824,2023-05-05,22.17.52.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,239,240,240,1,1,1,1,0,0,-0.416,4,9,4,50,In Spec,0.7,0.6,1,2.3,0.7,0.7,1,2.4,242,239,240,240,3,3,4,3,0.964,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.9,2,0.6,0.5,0.9,2,242,239,240,240,2,2,4,2,1,1,0.937,50,2.012,241.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.4,34.3,36.3,34,40.4,14.4,32.7,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.5,46767.3,294031.8,0,0,382540.5,128,17696.1,76886.4,218176,0,57424:35,00:00,54950:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14474:43,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5745,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11742,0,362,2,0,14809,0,6.3,3.8,7.1,0,0,0,0,0,0,0
88825,2023-05-05,22.27.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,243,239,238,240,1,0,2,1,0,0,-0.63,5,9,2,50,In Spec,0.7,0.6,1,2.3,0.7,0.7,1,2.4,243,239,238,240,3,3,4,3,0.96,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,239,238,240,2,2,3,2,1,1,0.98,50,2.011,241.2,0,0,2.228,70,No,28,0,0,0,0,41.3,34.3,36.2,34,40.3,14.5,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.5,46767.3,294032.1,0,0,382540.7,128,17696.1,76886.4,218176,0,57424:45,00:00,54950:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14474:53,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5747,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11746,0,362,2,0,14814,0,6.3,3.8,8.3,0,0,0,0,0,0,0
88826,2023-05-05,22.38.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,240,239,240,1,1,2,1,0,0,-0.209,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,240,239,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,240,239,240,2,2,3,2,1,0.833,0.976,50.1,2.036,244.3,-0.5,-0.1,2.228,70,No,27,0,0,0,0,41.2,34.2,36.2,33.9,40.2,14.5,32.2,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.6,46767.3,294032.4,0,0,382541,128,17696.1,76886.4,218176,0,57424:55,00:00,54950:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14475:03,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5749,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11752,0,362,2,0,14822,0,6.3,3.8,5.9,0,0,0,0,0,0,0
88827,2023-05-05,22.48.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,240,239,1,1,1,1,0,0,-0.416,5,8,7,49.8,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.7,1.8,241,238,240,239,2,2,3,2,1,1,0.833,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,241,238,240,239,2,1,2,1,1,0,1,49.8,2.032,243.8,0,0,2.227,70,No,27,0,0,0,0,41.2,34.1,36.1,33.9,40.1,14.5,31.8,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.6,46767.3,294032.7,0,0,382541.3,128,17696.1,76886.4,218176,0,57425:05,00:00,54950:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14475:13,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5751,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11757,0,362,2,0,14828,0,6.3,3.8,4.8,0,0,0,0,0,0,0
