V_A10
88966,2023-05-06,22.06.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,241,238,240,1,0,1,0,0,0,-0.42,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,241,238,240,2,2,3,2,1,1,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,241,238,240,2,2,2,2,1,0.829,1,50.1,2.024,243.3,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.1,35.3,36.6,34.8,38.5,14.1,32.9,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.2,46773.3,294075.7,0,0,382618.6,128,17696.8,76886.9,218238.3,0,57448:15,00:00,54973:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14498:23,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6035,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12251,0,373,2,0,15484,0,6.4,3.7,5.5,0,0,0,0,0,0,0
88967,2023-05-06,22.16.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,241,238,240,1,1,1,1,0,0,-0.421,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,241,238,240,2,2,3,2,1,1,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,241,237,240,2,2,2,1,1,0,1,50.1,2.025,243.1,0,0,2.23,70,No,30,0,0,0,0,41.9,35.2,36.5,34.7,38.4,14,32.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.3,46773.3,294076,0,0,382618.9,128,17696.8,76886.9,218238.3,0,57448:25,00:00,54974:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14498:33,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6037,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12255,0,373,2,0,15489,0,6.4,3.7,5.5,0,0,0,0,0,0,0
88968,2023-05-06,22.27.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,241,238,240,1,1,1,1,0,0,-0.42,5,9,4,50,In Spec,0.6,0.5,0.8,2,0.6,0.6,0.8,2,241,241,238,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,241,241,238,240,2,2,3,2,1,1,0.98,50,2.019,242.5,0,0,2.229,70,No,29,0,0,0,0,41.8,35.1,36.3,34.7,38.3,14,32.8,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.3,46773.3,294076.3,0,0,382619.2,128,17696.8,76886.9,218238.3,0,57448:35,00:00,54974:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14498:43,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6037,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12258,0,374,2,0,15492,0,6.3,3.8,6.4,0,0,0,0,0,0,0
88969,2023-05-06,22.37.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,241,238,240,1,0,1,0,0,0,-0.42,5,8,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,241,238,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,241,238,240,2,2,3,2,1,0.829,0.98,50.1,2.026,245.2,0,0,2.23,70,No,30,0,0,0,0,41.7,35,36.3,34.6,38.1,14,32.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.4,46773.3,294076.7,0,0,382619.5,128,17696.8,76886.9,218238.3,0,57448:45,00:00,54974:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14498:53,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6042,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12262,0,374,2,0,15497,0,6.3,3.8,5.7,0,0,0,0,0,0,0
88970,2023-05-06,22.47.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,243,240,241,1,1,1,1,0,0,-0.416,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,243,240,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,243,240,241,2,2,3,2,1,0.823,0.972,50.1,2.032,243.4,0,0,2.229,70,No,29,0,0,0,0,41.6,35,36.2,34.5,38,14.2,32.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.4,46773.3,294077,0,0,382619.7,128,17696.8,76886.9,218238.3,0,57448:55,00:00,54974:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14499:03,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6044,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12266,0,374,2,0,15502,0,6.3,3.8,5.8,0,0,0,0,0,0,0
88971,2023-05-06,22.57.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,241,239,240,1,0,1,0,0,0,-0.418,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,241,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,241,239,240,2,2,3,2,1,0.829,0.976,50,2.027,243.2,0,0,2.23,70,No,30,0,0,0,0,41.5,34.8,36,34.3,38,14.1,32.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.5,46773.3,294077.3,0,0,382620,128,17696.8,76886.9,218238.3,0,57449:05,00:00,54974:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14499:13,88,0,1,0,0,0,0,1,1,0,1,612,0,0,6046,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12274,0,374,2,0,15510,0,6.3,3.8,6,0,0,0,0,0,0,0
88972,2023-05-06,23.07.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,242,239,241,1,1,1,0,0,0,-0.416,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,242,239,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,242,240,241,2,2,2,2,1,0.826,1,50,2.018,242.2,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41.4,34.8,36.1,34.2,37.9,14.2,32.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.5,46773.3,294077.6,0,0,382620.3,128,17696.8,76886.9,218238.3,0,57449:15,00:00,54974:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14499:23,88,0,1,0,0,0,0,1,1,0,1,612,0,0,6050,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12279,0,375,2,0,15519,0,6.3,3.8,5.7,0,0,0,0,0,0,0
88973,2023-05-06,23.17.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.6,-0.8,0.2,0.2,0.7,1.1,241,241,236,239,1,1,3,1,0,0,-0.847,5,9,8,49.9,In Spec,0.7,0.7,1.2,2.7,0.7,0.7,1.3,2.7,241,241,236,239,3,3,5,3,0.968,0.968,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,0.7,1.9,0.7,0.6,0.7,2,241,241,236,239,3,2,2,2,0.829,1,1,49.9,2.014,243.7,1.5,0.4,2.23,70,No,30,0,0,0,0,41.3,34.7,36,34.1,37.9,14.1,32.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.6,46773.3,294078,0,0,382620.6,128,17696.8,76886.9,218238.3,0,57449:25,00:00,54975:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14499:33,88,0,1,0,0,0,0,1,1,0,1,612,0,0,6052,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12286,0,375,2,0,15527,0,6.3,3.8,9.3,0,0,0,0,0,0,0
88974,2023-05-06,23.27.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,238,239,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,239,238,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,239,239,239,2,2,2,2,1,0.836,1,50,2.011,241.8,0,0,2.229,70,No,29,0,0,0,0,41.2,34.6,35.9,34.2,37.8,14.3,32.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.6,46773.3,294078.3,0,0,382620.9,128,17696.8,76886.9,218238.3,0,57449:35,00:00,54975:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14499:43,88,0,1,0,0,0,0,1,1,0,1,613,0,0,6053,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12289,0,377,2,0,15531,0,6.3,3.8,5.7,0,0,0,0,0,0,0
88975,2023-05-06,23.37.26.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,240,239,239,239,1,0,1,0,0,0,-0.416,5,9,6,50,In Spec,0.6,0.5,0.6,1.8,0.6,0.5,0.7,1.8,240,239,239,239,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,239,240,239,2,2,2,2,1,0.836,1,50,2.019,242.2,0,0,2.228,70,No,28,0,0,0,0,41.1,34.5,36,34,37.7,14.3,32,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.7,46773.3,294078.6,0,0,382621.1,128,17696.8,76886.9,218238.3,0,57449:45,00:00,54975:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14499:53,87,0,1,0,0,0,0,1,1,0,1,613,0,0,6055,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12294,0,377,2,0,15536,0,6.3,3.8,5,0,0,0,0,0,0,0
88976,2023-05-06,23.47.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,239,239,1,1,0,1,0,0,-0.418,5,9,7,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,240,239,239,239,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,240,239,239,239,2,1,2,1,1,0,1,50,2.025,242.7,0,0,2.229,70,No,29,0,0,0,0,41,34.4,35.7,33.8,37.7,14.1,31.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.7,46773.3,294078.9,0,0,382621.4,128,17696.8,76886.9,218238.3,0,57449:55,00:00,54975:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14500:03,87,0,1,0,0,0,0,1,1,0,1,614,0,0,6056,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12294,0,377,2,0,15537,0,6.3,3.8,4.8,0,0,0,0,0,0,0
88977,2023-05-06,23.57.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,241,240,240,240,1,1,0,0,0,0,0.001,5,9,6,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.7,1.8,241,240,240,240,2,2,2,2,1,1,0.836,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,241,240,239,240,2,1,2,1,1,0,1,50,2.014,241.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,40.9,34.4,35.7,33.8,37.6,14.2,31.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.8,46773.3,294079.2,0,0,382621.6,128,17696.9,76886.9,218238.3,0,57450:05,00:00,54975:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14500:13,87,0,1,0,0,0,0,1,1,0,1,614,0,0,6059,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12300,0,377,2,0,15544,0,6.3,3.8,5,0,0,0,0,0,0,0
88978,2023-05-07,00.07.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,240,242,240,1,1,1,1,0,0,-0.413,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,240,242,240,2,2,3,2,1,1,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,240,242,240,2,1,2,2,1,0.833,1,50,2.032,241.3,0,0,2.229,70,No,29,0,0,0,0,40.8,34.3,35.6,33.8,37.5,14.2,31.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.8,46773.3,294079.5,0,0,382621.9,128,17696.9,76886.9,218238.3,0,57450:15,00:00,54975:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14500:23,87,0,1,0,0,0,0,1,1,0,1,615,0,0,6061,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12304,0,377,2,0,15548,0,6.3,3.8,5.3,0,0,0,0,0,0,0
88979,2023-05-07,00.17.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,238,238,1,1,1,1,0,0,-0.42,5,9,5,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,239,238,238,238,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,238,238,238,2,2,2,2,1,0.84,1,49.9,2.006,240.7,0,0,2.23,70,No,30,0,0,0,0,40.8,34.2,35.6,33.6,37.7,14,31.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.9,46773.3,294079.8,0,0,382622.1,128,17696.9,76886.9,218238.3,0,57450:25,00:00,54976:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14500:33,87,0,1,0,0,0,0,1,1,0,1,616,0,0,6062,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12307,0,378,2,0,15551,0,6.3,3.8,5.7,0,0,0,0,0,0,0
88980,2023-05-07,00.27.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,239,240,239,239,1,0,1,0,0,0,-0.418,5,8,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,239,240,239,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,240,239,239,2,2,2,2,1,0.833,1,50,2.024,242.7,0,0,2.23,70,No,30,0,0,0,0,40.7,34.2,35.6,33.7,37.4,14,31.8,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.9,46773.3,294080.1,0,0,382622.4,128,17696.9,76886.9,218238.3,0,57450:35,00:00,54976:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14500:43,87,0,1,0,0,0,0,1,1,0,1,616,0,0,6064,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12312,0,378,2,0,15558,0,6.3,3.8,5.3,0,0,0,0,0,0,0
88981,2023-05-07,00.37.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,240,238,239,1,1,1,0,0,0,-0.42,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,240,238,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,240,238,239,2,2,3,2,1,0.833,0.98,50.1,2.021,242.5,0,0,2.231,70,No,31,0,0,0,0,40.7,34.1,35.4,33.6,37.4,13.9,31.8,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841,46773.3,294080.4,0,0,382622.6,128,17696.9,76886.9,218238.3,0,57450:45,00:00,54976:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14500:53,87,0,1,0,0,0,0,1,1,0,1,616,0,0,6067,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12314,0,378,2,0,15561,0,6.3,3.8,5.8,0,0,0,0,0,0,0
88982,2023-05-07,00.47.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,240,239,240,1,0,1,0,0,0,-0.418,5,8,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,240,239,240,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,240,239,240,2,2,3,2,1,0.833,1,50,2.02,242.4,-0.5,-0.1,2.23,70,No,30,0,0,0,0,40.7,34.1,35.4,33.5,37.4,13.9,31.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841,46773.3,294080.8,0,0,382622.9,128,17696.9,76886.9,218238.3,0,57450:55,00:00,54976:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14501:03,87,0,1,0,0,0,0,1,1,0,1,616,0,0,6069,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12316,0,378,2,0,15563,0,6.3,3.8,5.5,0,0,0,0,0,0,0
88983,2023-05-07,00.57.56.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,240,240,240,1,1,1,1,0,0,-0.416,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,240,240,240,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,240,240,240,2,1,2,1,1,0,1,50,2.02,242.4,0,0,2.23,70,No,30,0,0,0,0,40.6,34.1,35.3,33.5,37.3,13.8,31.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.1,46773.3,294081.1,0,0,382623.2,128,17696.9,76886.9,218238.3,0,57451:05,00:00,54976:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14501:13,88,0,1,0,0,0,0,1,1,0,1,616,0,0,6072,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12319,0,380,2,0,15567,0,6.3,3.8,5.5,0,0,0,0,0,0,0
88984,2023-05-07,01.08.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,241,240,241,1,1,1,1,0,0,-0.418,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,241,239,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,242,239,241,2,2,3,2,1,0.826,0.976,50.1,2.017,241.6,0,0,2.23,70,No,30,0,0,0,0,40.5,34,35.3,33.4,37.4,13.9,31.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.1,46773.3,294081.4,0,0,382623.4,128,17696.9,76886.9,218238.3,0,57451:15,00:00,54976:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14501:23,88,0,1,0,0,0,0,1,1,0,1,616,0,0,6073,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12320,0,380,2,0,15568,0,6.3,3.8,6.1,0,0,0,0,0,0,0
88985,2023-05-07,01.18.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,240,239,242,240,1,0,1,0,0,0,0,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,239,242,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,239,240,241,240,2,2,3,2,1,0.833,1,50,2.006,243.1,-0.5,-0.1,2.23,70,No,30,0,0,0,0,40.4,34,35.3,33.4,37.4,13.9,31.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.2,46773.3,294081.7,0,0,382623.7,128,17696.9,76886.9,218238.3,0,57451:25,00:00,54977:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14501:33,88,0,1,0,0,0,0,1,1,0,1,617,0,0,6075,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12323,0,380,2,0,15572,0,6.3,3.8,5.9,0,0,0,0,0,0,0
88986,2023-05-07,01.28.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,240,241,241,240,1,1,0,0,0,0,0.001,5,9,7,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,240,241,241,240,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,240,241,241,240,2,1,2,1,1,0,1,50,2.023,242.7,0,0,2.229,70,No,29,0,0,0,0,40.5,34,35.3,33.4,37.3,14.1,31.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.2,46773.3,294082,0,0,382624,128,17696.9,76886.9,218238.3,0,57451:35,00:00,54977:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14501:43,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6076,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12328,0,380,2,0,15578,0,6.3,3.8,4.6,0,0,0,0,0,0,0
88987,2023-05-07,01.38.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0,0.3,241,240,241,240,1,0,0,0,0,0,-0.001,5,9,6,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,241,240,241,240,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,240,241,240,2,1,2,1,1,0,1,50,2.02,242.7,-0.5,-0.1,2.229,70,No,29,0,0,0,0,40.5,34,35.2,33.4,37.1,14,31.7,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.3,46773.3,294082.3,0,0,382624.2,128,17696.9,76886.9,218238.3,0,57451:45,00:00,54977:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14501:53,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6081,0,2,1,2,0,0,0,0,2,1,1,20,242,2,0,12333,0,380,2,0,15587,0,6.3,3.8,4.8,0,0,0,0,0,0,0
88988,2023-05-07,01.48.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,242,241,241,241,1,1,1,1,0,0,-0.826,5,9,7,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,241,241,241,2,2,3,2,1,1,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,242,241,242,241,2,2,2,2,1,0.829,1,50.1,2.02,244.3,0,0,2.229,70,No,29,0,0,0,0,40.4,33.9,35.2,33.4,37.4,14.1,31.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.3,46773.3,294082.6,0,0,382624.5,128,17696.9,76886.9,218238.3,0,57451:55,00:00,54977:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14502:03,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6084,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12338,0,381,2,0,15593,0,6.3,3.8,5.2,0,0,0,0,0,0,0
88989,2023-05-07,01.58.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,241,242,242,241,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,241,242,242,241,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,241,242,242,241,2,1,2,1,1,0,1,50,2.018,242.1,0,0,2.229,70,No,29,0,0,0,0,40.4,33.9,35.2,33.3,37.1,14.1,31.8,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.4,46773.3,294082.9,0,0,382624.7,128,17697,76886.9,218238.3,0,57452:05,00:00,54977:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14502:13,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6086,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12343,0,381,2,0,15599,0,6.3,3.8,4.5,0,0,0,0,0,0,0
88990,2023-05-07,02.08.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,243,242,242,1,0,1,0,0,0,-0.413,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,243,242,242,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,243,242,242,2,2,2,2,1,0.823,1,50.1,2.009,241.2,0,0,2.23,70,No,29,0,0,0,0,40.3,33.9,35.1,33.3,37.1,14.1,31.4,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.4,46773.3,294083.2,0,0,382625,128,17697,76886.9,218238.3,0,57452:15,00:00,54977:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14502:23,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6086,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12347,0,382,2,0,15603,0,6.3,3.7,5.6,0,0,0,0,0,0,0
88991,2023-05-07,02.18.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,243,243,242,242,1,0,2,1,0,0,0,5,8,3,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,243,242,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,243,242,242,242,2,2,3,2,1,0.826,1,50.1,2.003,240.3,-0.5,-0.1,2.23,70,No,29,0,0,0,0,40.3,33.8,35,33.2,37.2,14.1,31.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.5,46773.3,294083.5,0,0,382625.2,128,17697,76886.9,218238.3,0,57452:25,00:00,54978:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14502:33,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6086,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12350,0,382,2,0,15607,0,6.2,3.7,6.4,0,0,0,0,0,0,0
88992,2023-05-07,02.28.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,244,242,241,242,1,1,1,1,0,0,0,5,9,4,50,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,244,242,241,242,2,3,4,3,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,244,242,241,242,2,2,4,2,1,1,1,50,2.003,240.3,-1,-0.1,2.229,70,No,29,0,0,0,0,40.3,33.7,35,33.1,37.1,13.9,31.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.5,46773.3,294083.8,0,0,382625.5,128,17697,76886.9,218238.3,0,57452:35,00:00,54978:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14502:43,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6091,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12352,0,382,2,0,15609,0,6.1,3.7,6.8,0,0,0,0,0,0,0
88993,2023-05-07,02.38.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,243,243,243,1,1,1,1,0,0,-0.411,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,243,243,243,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,243,243,243,243,2,2,3,2,1,0.823,0.823,50,2.01,241,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.3,33.6,34.9,33.1,37.2,14.3,31.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.6,46773.3,294084.1,0,0,382625.7,128,17697,76886.9,218238.3,0,57452:45,00:00,54978:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14502:53,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6092,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12354,0,382,2,0,15614,0,6.1,3.7,5.5,0,0,0,0,0,0,0
88994,2023-05-07,02.48.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.4,0.7,244,243,243,243,1,0,2,1,0,0,0,5,9,2,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,243,243,243,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.9,1.8,244,243,243,243,2,2,4,2,1,0.823,0.823,50.1,1.995,240,-1.5,-0.3,2.229,70,No,29,0,0,0,0,40.1,33.5,34.8,33,37.1,14.2,31.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.6,46773.3,294084.5,0,0,382626,128,17697,76886.9,218238.3,0,57452:55,00:00,54978:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14503:03,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6095,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12358,0,382,2,0,15618,0,6.2,3.7,6.8,0,0,0,0,0,0,0
88995,2023-05-07,02.58.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,244,243,243,1,1,1,1,0,0,-0.411,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,244,243,243,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,244,243,243,2,1,2,1,1,0,1,50,1.998,239.7,0,0,2.229,70,No,29,0,0,0,0,40,33.4,34.7,32.8,36.8,14.2,30.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.7,46773.3,294084.8,0,0,382626.3,128,17697,76886.9,218238.3,0,57453:05,00:00,54978:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14503:13,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6095,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12361,0,382,2,0,15622,0,6.2,3.7,5.5,0,0,0,0,0,0,0
88996,2023-05-07,03.08.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,244,242,243,1,1,1,1,0,0,-0.413,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,244,242,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,244,242,243,2,2,3,2,1,0.819,1,50,1.992,241.3,0,0,2.23,70,No,30,0,0,0,0,39.9,33.2,34.6,32.7,36.7,14,30.9,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.7,46773.3,294085.1,0,0,382626.6,128,17697,76886.9,218238.3,0,57453:15,00:00,54978:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14503:23,88,0,1,0,0,0,0,1,1,0,1,618,0,0,6095,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12364,0,382,2,0,15626,0,6.2,3.7,5.8,0,0,0,0,0,0,0
88997,2023-05-07,03.18.52.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,244,244,243,243,1,0,1,0,0,0,-0.411,5,8,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,244,243,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,244,243,243,2,2,3,2,1,0.819,0.96,50,1.992,239.1,0,0,2.23,70,No,30,0,0,0,0,39.8,33.3,34.5,32.8,36.6,14,30.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.8,46773.3,294085.5,0,0,382626.9,128,17697,76886.9,218238.3,0,57453:25,00:00,54979:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14503:33,88,0,1,0,0,0,0,1,1,0,1,619,0,0,6098,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12370,0,382,2,0,15632,0,6.1,3.7,6,0,0,0,0,0,0,0
88998,2023-05-07,03.28.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,242,244,246,244,1,1,0,0,0,0,0.001,5,9,7,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,242,244,247,244,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,242,244,247,244,2,1,2,1,1,0,1,50,1.997,239.5,0,0,2.23,70,No,30,0,0,0,0,39.8,33.3,34.6,32.7,36.4,14,30.5,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.8,46773.3,294085.8,0,0,382627.1,128,17697,76886.9,218238.3,0,57453:35,00:00,54979:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14503:43,87,0,1,0,0,0,0,1,1,0,1,619,0,0,6099,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12376,0,382,2,0,15639,0,6.1,3.7,4.8,0,0,0,0,0,0,0
88999,2023-05-07,03.38.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,243,245,244,243,1,1,0,0,0,0,0.001,5,9,7,49.9,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,243,245,244,244,2,2,2,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,243,244,244,243,2,1,2,1,1,0,1,49.9,2.013,239.2,-0.5,-0.1,2.23,70,No,30,0,0,0,0,39.7,33.3,34.7,32.8,36.4,14,30.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.9,46773.3,294086.1,0,0,382627.4,128,17697,76886.9,218238.3,0,57453:45,00:00,54979:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14503:53,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6101,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12380,0,382,2,0,15644,0,6.1,3.7,4.8,0,0,0,0,0,0,0
89000,2023-05-07,03.49.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,245,244,244,1,0,1,0,0,0,-0.409,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,245,244,244,244,2,2,3,2,1,1,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,245,244,244,2,2,2,2,1,0.816,1,50.1,1.983,237.9,-0.5,-0.1,2.23,70,No,30,0,0,0,0,39.7,33.2,34.6,32.7,36.5,14,30.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56841.9,46773.3,294086.4,0,0,382627.6,128,17697.1,76886.9,218238.3,0,57453:55,00:00,54979:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14504:03,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6104,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12385,0,382,2,0,15650,0,6.1,3.7,5.2,0,0,0,0,0,0,0
89001,2023-05-07,03.59.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,244,248,245,1,1,1,1,0,0,-0.403,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,244,248,245,2,2,3,2,1,1,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,244,248,245,2,1,2,1,1,0,1,50,1.982,237.7,-0.5,-0.1,2.229,70,No,29,0,0,0,0,39.6,33.1,34.4,32.6,36.5,14.1,30.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842,46773.3,294086.7,0,0,382627.9,128,17697.1,76886.9,218238.3,0,57454:05,00:00,54979:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14504:13,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6105,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12388,0,382,2,0,15653,0,6.1,3.7,5.1,0,0,0,0,0,0,0
89002,2023-05-07,04.09.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,246,245,246,245,1,0,1,0,0,0,-0.408,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,245,246,245,2,2,3,2,1,1,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,245,245,245,2,2,2,2,1,0.816,1,50,1.981,240.1,0,0,2.23,70,No,30,0,0,0,0,39.5,33,34.4,32.5,36.4,14,30.4,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842,46773.3,294087,0,0,382628.1,128,17697.1,76886.9,218238.3,0,57454:15,00:00,54979:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14504:23,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6107,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12391,0,382,2,0,15657,0,6.1,3.7,5.5,0,0,0,0,0,0,0
89003,2023-05-07,04.19.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,246,245,245,1,1,1,1,0,0,-0.408,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,245,246,245,245,2,2,3,2,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,246,245,245,2,2,2,2,1,0.813,1,50,1.985,238.2,0,0,2.23,70,No,30,0,0,0,0,39.5,32.9,34.3,32.4,36.5,14.1,30.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.1,46773.3,294087.3,0,0,382628.4,128,17697.1,76886.9,218238.3,0,57454:25,00:00,54980:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14504:33,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6108,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12394,0,382,2,0,15660,0,6.1,3.7,5.1,0,0,0,0,0,0,0
89004,2023-05-07,04.29.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,246,247,246,1,1,1,1,0,0,-0.404,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,246,247,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,246,247,246,2,2,3,2,1,0,0.944,50.1,1.983,237.9,0,0,2.231,70,No,31,0,0,0,0,39.4,32.8,34.1,32.3,36.6,13.9,30.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.1,46773.3,294087.6,0,0,382628.7,128,17697.1,76886.9,218238.3,0,57454:35,00:00,54980:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14504:43,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6109,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12398,0,382,2,0,15664,0,6.1,3.8,6,0,0,0,0,0,0,0
89005,2023-05-07,04.39.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,247,246,245,245,1,0,1,0,0,0,0,5,9,6,49.9,In Spec,0.6,0.6,0.9,2.1,0.6,0.6,0.9,2.1,247,246,245,245,2,2,4,2,1,1,0.918,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,247,245,245,245,2,2,3,2,1,1,1,49.9,1.976,237.1,-1,-0.2,2.23,70,No,30,0,0,0,0,39.3,32.7,34.1,32.2,36.4,13.9,30.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.2,46773.3,294087.9,0,0,382628.9,128,17697.1,76886.9,218238.3,0,57454:45,00:00,54980:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14504:53,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6114,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12400,0,382,2,0,15668,0,6.1,3.8,6.4,0,0,0,0,0,0,0
89006,2023-05-07,04.49.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,246,246,247,1,1,1,1,0,0,-0.406,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,246,246,247,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,246,246,247,2,1,2,2,1,0.813,1,50.1,1.978,237.4,0,0,2.23,70,No,30,0,0,0,0,39.2,32.7,34,32.2,36.2,14,30.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.2,46773.3,294088.2,0,0,382629.2,128,17697.1,76886.9,218238.3,0,57454:55,00:00,54980:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14505:03,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6117,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12409,0,382,2,0,15678,0,6.1,3.8,5.1,0,0,0,0,0,0,0
89007,2023-05-07,04.59.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,247,247,247,1,1,2,1,0,0,-0.202,5,9,4,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,248,247,247,247,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,247,247,247,2,2,3,2,1,0.809,1,50.1,1.971,236.8,0,0,2.229,70,No,29,0,0,0,0,39.1,32.7,34,32.1,36.3,14.1,30.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.3,46773.3,294088.6,0,0,382629.5,128,17697.1,76886.9,218238.3,0,57455:05,00:00,54980:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14505:13,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6122,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12414,0,382,2,0,15684,0,6.1,3.8,6.2,0,0,0,0,0,0,0
89008,2023-05-07,05.09.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,249,246,243,246,1,1,2,1,0,0,-0.205,5,9,4,50,In Spec,0.7,0.7,1.3,2.8,0.7,0.7,1.4,2.8,249,246,243,246,3,3,5,3,0.937,0.948,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.3,2.5,0.7,0.7,1.3,2.7,249,246,243,246,3,3,5,3,0.803,0.813,1,50,1.971,236.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,39,32.6,33.9,32.1,36.2,14.1,30.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.3,46773.3,294088.9,0,0,382629.7,128,17697.1,76886.9,218238.3,0,57455:15,00:00,54980:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14505:23,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6124,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12423,0,382,2,0,15693,0,6,3.8,8.8,0,0,0,0,0,0,0
89009,2023-05-07,05.19.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,248,245,247,246,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,248,245,247,246,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,245,247,246,2,1,2,1,1,0,1,50,1.982,237.8,0,0,2.23,70,No,30,0,0,0,0,39,32.5,33.9,32,36.3,14,30.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.4,46773.3,294089.2,0,0,382630,128,17697.1,76886.9,218238.3,0,57455:25,00:00,54981:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14505:33,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6124,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12425,0,382,2,0,15695,0,6,3.8,4.8,0,0,0,0,0,0,0
89010,2023-05-07,05.29.40.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,244,246,245,1,0,1,1,0,0,-0.406,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,244,246,245,2,2,3,2,1,1,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,244,246,245,2,2,2,2,1,0.819,1,50,1.977,237.3,0,0,2.229,70,No,29,0,0,0,0,39,32.5,33.9,31.9,36.1,14.1,30.2,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.4,46773.3,294089.5,0,0,382630.2,128,17697.1,76886.9,218238.3,0,57455:35,00:00,54981:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14505:43,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6128,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12430,0,382,2,0,15701,0,6,3.8,5.3,0,0,0,0,0,0,0
89011,2023-05-07,05.39.44.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,247,246,247,246,1,1,0,0,0,0,0.001,5,9,8,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,247,246,247,246,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,246,247,246,2,1,2,1,1,0,1,50.1,1.974,237,-0.5,-0.1,2.23,70,No,30,0,0,0,0,38.9,32.4,33.8,31.9,36.4,13.9,30.2,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.5,46773.3,294089.8,0,0,382630.5,128,17697.2,76886.9,218238.3,0,57455:45,00:00,54981:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14505:53,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6130,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12435,0,382,2,0,15707,0,6.1,3.7,4.8,0,0,0,0,0,0,0
