V_A10
89058,2023-05-07,13.32.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.3,0.8,0.4,0.8,0.7,1.9,244,241,244,242,1,1,1,2,0.819,1,0.826,9,10,9,49.8,In Spec,-0.2,-0.1,-0.2,-1.9,0.6,0.7,0.7,2,244,240,243,242,1,1,1,2,-1,-0.829,-0.96,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,-0.1,-0.1,0.2,0.2,0.2,0.6,244,240,242,242,1,1,1,1,0,0,0,49.8,2.226,267.6,-0.5,-0.1,2.233,70,No,33,12.6,3.3,0,0,53.3,38.6,40.5,40.4,41.6,13.5,46.2,958,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191858,56843.2,46793.2,294094,0,0,382635.2,128,17697.3,76887.3,218270.3,0,57463:35,00:00,54989:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14513:43,80,0,1,0,0,0,1,1,1,0,1,626,0,0,6230,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12616,0,384,2,0,15922,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
89059,2023-05-07,13.42.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.7,1.3,3.7,0.7,1.5,1.1,3.3,244,241,245,243,3,7,5,4,0.819,1,1,15,16,17,49.9,In Spec,-1.2,-1.4,-1.5,-3.4,1,1.2,1.2,3.4,245,241,245,243,5,6,6,4,-1,-0.995,-0.983,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,-0.1,-0.2,0.4,0.3,0.2,0.9,244,241,244,243,2,1,1,1,-0.819,0,0,49.9,2.222,267.8,0,0.2,2.232,70,No,32,19.7,5.2,0,0,53.3,38.7,40.6,40.7,41.7,13.4,46.3,935,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191858.7,56843.2,46793.9,294094,0,0,382635.2,128,17697.3,76887.3,218271.4,0,57463:45,00:00,54989:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14513:53,82,0,1,0,0,0,1,1,1,0,1,626,0,0,6231,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12618,0,384,2,0,15924,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
89060,2023-05-07,13.52.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.7,1.8,0.6,1.3,1.1,3,246,242,243,243,2,3,3,3,1,1,1,11,11,10,49.9,In Spec,-0.5,-0.5,-0.5,-3,0.9,1,1.2,3.1,246,241,242,243,2,2,2,4,-0.914,-1,-0.905,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,0,0,0.3,0.3,0.2,0.8,246,242,243,243,1,1,1,1,0,0,0,49.9,2.229,267.4,0.5,0,2.232,70,No,32,15.9,4.2,0,0,53.3,38.8,40.6,40.7,41.7,13.4,47.2,977,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191859.3,56843.2,46794.7,294094,0,0,382636.1,128,17697.3,76887.3,218272.5,0,57463:55,00:00,54989:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14514:03,81,0,1,0,0,0,1,1,1,0,1,626,0,0,6233,0,2,1,2,0,0,0,0,2,1,1,20,244,2,0,12622,0,386,2,0,15930,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
89061,2023-05-07,14.02.54.04,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0,0.2,0.4,245,241,243,243,1,0,1,0,0,0,0.823,7,8,6,49.9,In Spec,0,0.1,0.1,0.2,0,0.1,0.1,0.2,245,241,243,243,0,1,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,245,241,243,243,1,1,2,1,0,0,0.617,49.9,2.23,267.7,0.5,0.1,2.233,70,No,33,6.5,1.7,0,0,53.2,39.1,40.9,40.8,42,13.3,46.2,998,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191859.9,56843.2,46795.3,294094,0,0,382636.1,128,17697.3,76887.3,218273.5,0,57464:05,00:00,54989:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14514:13,79,0,1,0,0,0,1,1,1,0,1,627,0,0,6235,0,2,1,2,0,0,0,0,2,1,1,21,244,2,0,12625,0,386,2,0,15933,0,2.4,2.4,2.4,0,0,0,0,0,0,0
89062,2023-05-07,14.12.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.4,1.1,3.1,0.9,2.1,1.5,4.5,248,245,247,247,2,5,4,5,1,1,1,14,14,15,50,In Spec,-1,-1.1,-1.2,-5,1.5,1.7,1.8,5,248,244,247,247,4,4,5,6,-1,-0.991,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.4,-0.3,-0.5,0.6,0.4,0.3,1.3,249,245,247,247,1,1,1,1,-1,0.816,0,50,2.228,268.3,0.5,0,2.232,70,No,32,23.8,6.3,0,0,53.2,39.3,41,41,42,13.6,45.8,980,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191860.6,56843.2,46796,294094,0,0,382636.1,128,17697.3,76887.3,218274.6,0,57464:15,00:00,54989:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14514:23,83,0,1,0,0,0,1,1,1,0,1,627,0,0,6238,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12628,0,387,2,0,15937,0,-5.7,-5.7,-5.7,0,0,0,0,0,0,0
89063,2023-05-07,14.23.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.3,0.4,0.5,1.2,247,244,245,245,1,1,1,1,0,0,1,8,9,7,50,In Spec,0,0,0,-0.8,0.3,0.2,0.3,0.8,247,243,245,245,0,0,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.2,0.6,247,243,246,245,1,1,2,1,0,0,0,50,2.224,267.4,0,0,2.233,70,No,33,11,3.2,0,0,53.2,39.3,41,41,42.1,13.3,44.9,826,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191861.1,56843.2,46796.6,294094,0,0,382636.1,128,17697.3,76887.3,218275.6,0,57464:25,00:00,54990:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14514:33,80,0,1,0,0,0,1,1,1,0,1,627,0,0,6239,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12631,0,387,2,0,15941,0,0.2,0.2,0.2,0,0,0,0,0,0,0
89064,2023-05-07,14.33.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0,0,0.2,0,0.2,0.4,247,243,245,244,1,1,1,0,0,0,0,7,9,7,50.1,In Spec,0,0.1,0.2,0.2,0,0.2,0.2,0.4,247,243,245,244,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.1,0.3,0.2,0.2,0.2,0.6,247,243,244,244,1,1,1,1,0,0,0,50.1,2.231,267.7,0.5,0,2.233,70,No,33,5.5,1.4,0,0,52.9,39,40.9,40.1,42.3,13.3,43.6,221,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191861.6,56843.2,46797.1,294094,0,0,382636.1,128,17697.3,76887.3,218276.4,0,57464:35,00:00,54990:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14514:43,83,0,1,0,0,0,1,1,1,0,1,627,0,0,6240,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12634,0,387,2,0,15944,0,2.8,2.8,2.8,0,0,0,0,0,0,0
89065,2023-05-07,14.43.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.2,0.1,0.2,0,0.4,0.6,247,243,244,244,1,1,2,1,0,0,0.409,7,9,6,50,In Spec,0.1,0.2,0.2,0.2,0,0.2,0.1,0.3,247,243,244,244,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,247,243,244,244,1,1,2,1,0,0,0.614,50,2.231,267.7,0,0.1,2.233,70,No,33,6.5,1.6,0,0,51.5,38.5,40.3,39.2,42,13.3,39.1,150,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191861.7,56843.2,46797.1,294094.1,0,0,382636.1,128,17697.3,76887.3,218276.7,0,57464:45,00:00,54990:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14514:53,86,0,1,0,0,0,1,1,1,0,1,627,0,0,6240,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12637,0,387,2,0,15947,0,2.8,2.8,2.8,0,0,0,0,0,0,0
89066,2023-05-07,14.53.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.9,0.7,2.1,0.5,1,0.8,2.3,248,244,245,245,2,4,3,3,1,1,1,12,13,12,50.1,In Spec,-0.7,-0.7,-0.7,-2.2,0.7,0.7,0.8,2.2,248,245,245,246,3,3,3,3,-0.937,-0.952,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0,0.1,0.2,0.3,0.2,0.7,248,244,245,245,1,1,1,1,0,0,0,50.1,2.229,267.7,0,0,2.233,70,No,33,16.3,4.3,0,0,50.2,37.7,39.7,38.7,41.4,13.3,36.9,255,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191861.8,56843.2,46797.1,294094.1,0,0,382636.1,128,17697.3,76887.3,218277.1,0,57464:55,00:00,54990:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14515:03,87,0,1,0,0,0,1,1,1,0,1,627,0,0,6243,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12641,0,387,2,0,15952,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
89067,2023-05-07,15.03.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,248,244,246,246,2,3,3,2,0.806,0.956,0.948,11,12,12,50,In Spec,-0.6,-0.6,-0.7,-1.9,0.6,0.6,0.7,1.9,248,244,246,246,2,2,2,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.1,0,-0.1,0.2,0.2,0.2,0.6,248,244,246,246,1,1,1,1,0,0,0,50,2.245,269.4,0,0,2.233,70,No,33,15.9,4.2,0,0,51.4,38.2,40,40.7,41.2,13.3,39.9,269,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191862.6,56843.2,46798.1,294094.1,0,0,382636.1,128,17697.3,76887.3,218278.4,0,57465:05,00:00,54990:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14515:13,87,0,1,0,0,0,1,1,1,0,1,627,0,0,6247,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12645,0,387,2,0,15956,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
89068,2023-05-07,15.13.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.4,1.1,3.1,0.7,1.4,1.2,3.3,250,245,247,247,3,6,5,4,0.8,0.952,0.89,14,14,16,50.1,In Spec,-1,-1.1,-1.2,-3.3,1,1.2,1.2,3.4,250,245,247,247,4,5,5,4,-1,-0.897,-0.971,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,-0.1,-0.2,0.4,0.3,0.2,0.9,250,245,247,247,1,1,1,1,0,0,0,50.1,2.231,267.6,0,0,2.233,70,No,33,21.6,5.7,0,0,51,37.7,39.5,39.5,40.7,13.3,38.5,330,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191863,56843.2,46798.5,294094.1,0,0,382636.1,128,17697.3,76887.3,218279.2,0,57465:15,00:00,54990:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14515:23,87,0,1,0,0,0,1,1,1,0,1,627,0,0,6252,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12652,0,387,2,0,15966,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
89069,2023-05-07,15.23.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.2,0.8,2.6,0.6,1.2,0.8,2.6,248,243,245,245,2,5,3,3,1,0.987,1,13,14,14,50.1,In Spec,-0.9,-1,-1,-2.9,0.9,1,1,2.9,249,243,245,245,3,4,4,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,-0.2,-0.3,0.3,0.2,0.2,0.7,248,243,245,245,1,1,1,1,0,0,0,50.1,2.23,267.7,0,0,2.233,70,No,33,16.3,4.3,0,0,52.4,38.2,40,40.9,40.8,13.3,40,330,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191864,56843.2,46799.6,294094.1,0,0,382636.1,128,17697.3,76887.3,218280.7,0,57465:25,00:00,54991:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14515:33,87,0,1,0,0,0,1,1,1,0,1,627,0,0,6254,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12659,0,387,2,0,15974,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
89070,2023-05-07,15.33.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.4,2.2,4.2,0.6,1.4,2.2,4.2,247,243,247,245,2,5,9,5,1,0.96,0.989,14,14,26,50,In Spec,-1,-1.1,-1.3,-3.4,1,1.2,1.3,3.5,247,243,247,245,4,5,5,4,-1,-0.905,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,0.9,0.8,0.4,0.3,0.9,1.6,247,243,247,245,2,1,4,2,-0.809,0,0.91,50,2.241,267.8,0,0,2.233,70,No,33,22.6,6,0,0,53.1,38.7,40.5,41.2,41.2,13.3,42.2,354,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191864.9,56843.2,46800.7,294094.1,0,0,382636.1,128,17697.3,76887.4,218282.1,0,57465:35,00:00,54991:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14515:43,88,0,1,0,0,0,1,1,1,0,1,628,0,0,6256,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12665,0,387,2,0,15982,0,-3,-3,-3,0,0,0,0,0,0,0
89071,2023-05-07,15.43.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.1,1.8,4.7,0.8,2.1,1.8,4.7,248,243,248,246,3,8,7,6,1,1,1,17,18,22,50.1,In Spec,-1.5,-1.7,-1.9,-5.1,1.5,1.7,1.9,5.1,248,243,248,246,6,7,8,7,-1,-0.999,-0.957,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.4,-0.1,-0.4,0.7,0.4,0.2,1.3,248,243,248,246,2,2,1,1,-1,0.823,0,50.1,2.228,267.2,0.5,-0.2,2.233,70,No,33,31.4,8.3,0,0,53.4,39.2,40.9,41.8,41.4,13.4,41.6,917,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191865.7,56843.2,46801.6,294094.1,0,0,382636.1,128,17697.3,76887.4,218283.4,0,57465:45,00:00,54991:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14515:53,80,0,1,0,0,0,1,1,1,0,1,628,0,0,6259,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12669,0,387,2,0,15986,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
89072,2023-05-07,15.53.36.01,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.8,2.6,7.8,1.4,3.8,2.6,7.8,248,245,248,247,6,15,10,10,0.94,1,1,25,29,30,50,In Spec,-2.7,-3.2,-3.4,-9.3,2.7,3.2,3.4,9.3,248,245,248,247,11,13,13,12,-0.989,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.3,0.6,-0.8,-1.5,1.3,0.6,0.8,2.7,248,245,248,247,5,2,3,3,-1,1,-1,50,2.227,267.6,0,0,2.233,70,No,33,43.8,11.7,0,0,53.8,39.2,41,41.4,41.6,13.3,43.5,816,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191866.5,56843.2,46802.5,294094.1,0,0,382636.1,128,17697.3,76887.4,218284.6,0,57465:55,00:00,54991:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14516:03,86,0,1,0,0,0,1,1,1,0,1,628,0,0,6262,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12676,0,387,2,0,15995,0,-9.5,-9.5,-9.5,0,0,0,0,0,0,0
89073,2023-05-07,16.03.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.4,0.5,0.2,0.1,0.4,0.7,243,241,244,242,1,0,2,1,0,0,0.823,8,9,7,50.1,In Spec,0,0,0,0,0,0,0,0,243,241,243,242,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.4,0.6,0.2,0.2,0.4,0.8,243,241,243,242,1,1,2,1,0,0,0.823,50.1,2.248,267.7,0.5,0.1,2.232,70,No,32,8.5,2.2,0,0,53.3,39.2,41,40.5,41.8,13.5,42,204,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191867,56843.2,46803,294094.1,0,0,382636.1,128,17697.3,76887.4,218285.5,0,57466:05,00:00,54991:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14516:13,86,0,1,0,0,0,1,1,1,0,1,628,0,0,6263,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12679,0,387,2,0,16000,0,2.1,2.1,2.1,0,0,0,0,0,0,0
89074,2023-05-07,16.13.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.2,1.2,3,0.5,1.2,1.2,2.9,246,244,244,244,2,5,5,4,1,0.987,0.983,13,14,16,50.2,In Spec,-0.9,-0.9,-1.1,-2.8,0.8,0.9,1.1,2.8,246,244,244,244,3,4,4,3,-1,-0.922,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,0.1,0.1,0.3,0.3,0.4,1,246,243,244,244,1,1,2,1,0,0,0.204,50.2,2.233,270.1,0.5,0.1,2.233,70,No,33,19.5,5.2,0,0,52.2,39,40.7,40.2,41.9,13.3,40.7,323,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191867.2,56843.2,46803.1,294094.1,0,0,382636.1,128,17697.3,76887.4,218286.1,0,57466:15,00:00,54991:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14516:23,88,0,1,0,0,0,1,1,1,0,1,628,0,0,6265,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12683,0,387,2,0,16004,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
89075,2023-05-07,16.23.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.3,1.6,4.8,0.9,2.2,1.6,4.7,248,245,246,246,4,9,7,6,1,0.997,1,18,20,21,50,In Spec,-1.6,-1.9,-2,-5.4,1.6,1.9,2,5.5,248,245,246,246,6,8,8,7,-1,-0.918,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.4,-0.4,-0.7,0.7,0.4,0.4,1.5,248,245,246,246,3,2,1,2,-0.94,0.816,0,50,2.23,267.7,0,0,2.234,70,No,34,24.4,6.5,0,0,52.9,39.5,41.1,41.9,42.1,13.2,43.1,797,0,0,0,0,4.8,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191868.1,56843.2,46804.1,294094.1,0,0,382636.1,128,17697.3,76887.4,218287.4,0,57466:25,00:00,54992:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14516:33,80,0,1,0,0,0,1,1,1,0,1,628,0,0,6266,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12689,0,387,2,0,16010,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
89076,2023-05-07,16.33.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.3,1.8,5,0.9,2.2,1.8,4.9,249,244,247,246,4,9,7,6,0.907,1,1,18,20,22,50.1,In Spec,-1.7,-2,-2.1,-5.5,1.6,1.9,2,5.5,249,244,247,246,7,8,8,7,-1,-0.973,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.3,-0.2,-0.6,0.7,0.4,0.2,1.3,248,244,247,246,3,1,1,2,-0.94,0.614,0,50.1,2.237,268.2,1.5,0.4,2.233,70,No,33,28.9,7.7,0,0,53.7,39.6,41.5,42.2,42.2,13.3,41.5,702,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191869,56843.2,46805.1,294094.1,0,0,382636.1,128,17697.3,76887.4,218288.8,0,57466:35,00:00,54992:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14516:43,83,0,1,0,0,0,1,1,1,0,1,628,0,0,6270,0,2,1,2,0,0,0,0,2,1,1,21,245,2,0,12693,0,387,2,0,16016,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
89077,2023-05-07,16.43.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.6,1.1,0.2,0.2,0.7,1.1,247,242,245,245,1,1,3,1,0,0,0.68,9,10,9,50.2,In Spec,-0.1,-0.1,-0.2,-0.3,0.1,0.1,0.2,0.4,247,243,245,244,1,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.4,0.6,0.2,0.2,0.4,0.8,247,243,245,245,1,1,2,1,0,0,0.816,50.2,2.235,267.8,0.5,0.1,2.233,70,No,33,11.6,3.1,0,0,53.4,39.2,41.2,40.8,42.3,13.4,42.2,250,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191869.5,56843.2,46805.6,294094.1,0,0,382636.1,128,17697.3,76887.4,218289.8,0,57466:45,00:00,54992:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14516:53,84,0,1,0,0,0,1,1,1,0,1,628,0,0,6274,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12697,0,388,2,0,16021,0,0.9,0.9,0.9,0,0,0,0,0,0,0
89078,2023-05-07,16.54.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.5,0.9,3.1,0.7,1.5,0.9,3.1,247,242,246,245,3,6,4,4,0.944,1,0.914,14,15,15,50,In Spec,-1.1,-1.2,-1.2,-3.5,1.1,1.2,1.2,3.5,247,242,246,245,4,5,5,4,-1,-0.991,-0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,-0.3,-0.4,0.4,0.3,0.3,1,247,242,246,245,2,1,1,1,0,0,0,50,2.23,267.8,0,0,2.233,70,No,33,20.8,5.5,0,0,52.5,39,40.8,40.1,42.4,13.3,42.1,336,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191869.8,56843.2,46805.9,294094.1,0,0,382636.1,128,17697.3,76887.4,218290.4,0,57466:55,00:00,54992:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14517:03,87,0,1,0,0,0,1,1,1,0,1,628,0,0,6276,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12701,0,388,2,0,16026,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
89079,2023-05-07,17.04.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.9,2.3,7.7,1.5,3.8,2.3,7.6,250,246,249,248,6,15,9,10,1,1,1,25,29,28,50.2,In Spec,-2.7,-3.3,-3.4,-9.2,2.7,3.2,3.3,9.2,250,246,249,248,11,14,13,12,-0.981,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,0.6,-1,-1.6,1.2,0.6,1,2.8,250,246,249,248,5,2,4,3,-0.96,1,-1,50.2,2.23,267.7,0,0,2.234,70,No,34,42.2,11.2,0,0,52.7,39.4,41,41.3,42.4,13.2,42.5,724,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191870.4,56843.2,46806.6,294094.1,0,0,382636.1,128,17697.3,76887.4,218291.4,0,57467:05,00:00,54992:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14517:13,86,0,1,0,0,0,1,1,1,0,1,628,0,0,6278,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12705,0,388,2,0,16030,0,-10,-10,-10,0,0,0,0,0,0,0
89080,2023-05-07,17.14.08.04,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.5,1,0.2,0.3,0.4,0.9,248,244,246,246,1,1,2,1,0,0,0.809,9,10,9,50.2,In Spec,-0.2,-0.1,-0.2,-0.4,0.2,0.2,0.1,0.5,248,244,246,246,1,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.3,0.5,0.2,0.2,0.4,0.8,248,244,247,246,1,1,2,1,0,0,0.607,50.2,2.234,267.6,0,0,2.233,70,No,33,9.5,2.5,0,0,52.9,39.2,40.9,40.4,42.4,13.3,42.1,236,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191870.9,56843.2,46807.1,294094.1,0,0,382636.1,128,17697.3,76887.4,218292.4,0,57467:15,00:00,54992:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14517:23,86,0,1,0,0,0,1,1,1,0,1,628,0,0,6278,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12711,0,388,2,0,16036,0,0.5,0.5,0.5,0,0,0,0,0,0,0
89081,2023-05-07,17.24.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,248,243,245,245,1,1,1,1,0,0,1,9,10,9,50.2,In Spec,-0.2,-0.2,-0.2,-0.5,0.2,0.2,0.2,0.6,248,243,245,245,1,1,1,1,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.1,0.3,0.2,0.2,0.2,0.6,248,244,245,245,1,1,1,1,0,0,0,50.2,2.233,267.6,0,0,2.233,70,No,33,10.4,2.7,0,0,51.9,39,40.8,39.9,42.4,13.4,41.8,199,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191871.1,56843.2,46807.3,294094.1,0,0,382636.1,128,17697.3,76887.4,218292.9,0,57467:25,00:00,54993:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14517:33,87,0,1,0,0,0,1,1,1,0,1,628,0,0,6278,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12719,0,388,2,0,16044,0,0.3,0.3,0.3,0,0,0,0,0,0,0
89082,2023-05-07,17.34.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0,0.2,0.4,246,244,243,244,1,0,1,0,0,0,0.411,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,246,244,243,244,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.1,0.2,0.2,0.2,0.2,0.6,246,244,243,244,1,1,1,1,0,0,0,50,2.231,268.6,1,0.1,2.232,70,No,32,7.3,1.9,0,0,51,38.8,40.6,39.4,42.4,13.5,41.2,162,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191871.2,56843.2,46807.3,294094.1,0,0,382636.1,128,17697.3,76887.4,218293.2,0,57467:35,00:00,54993:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14517:43,87,0,1,0,0,0,1,1,1,0,1,628,0,0,6278,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12720,0,388,2,0,16045,0,1.3,1.3,1.3,0,0,0,0,0,0,0
89083,2023-05-07,17.44.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0.2,0,0.2,0.2,0.4,0.8,247,244,244,245,1,1,2,1,0,0,0.409,6,9,6,50,In Spec,0.1,0.3,0.3,0.6,0.2,0.3,0.2,0.7,247,245,244,245,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.2,0.2,0.7,1.1,247,245,244,245,1,1,3,1,0,0,0.546,50,2.229,267.6,0,0.1,2.232,70,No,32,6.3,1.6,0,0,50.1,38.8,40.5,39.3,42.3,13.5,40.4,141,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191871.3,56843.2,46807.3,294094.2,0,0,382636.1,128,17697.3,76887.4,218293.5,0,57467:45,00:00,54993:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14517:53,87,0,1,0,0,0,1,1,1,0,1,628,0,0,6281,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12725,0,388,2,0,16051,0,3.7,3.7,3.7,0,0,0,0,0,0,0
89084,2023-05-07,17.54.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.5,1.1,3.3,0.6,1.4,1.1,3.1,248,246,248,247,3,6,5,4,1,0.948,1,14,15,16,50.1,In Spec,-1,-1.2,-1.3,-3.3,1,1.1,1.2,3.3,248,246,248,247,4,5,5,4,-1,-1,-0.967,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,-0.1,-0.2,0.4,0.3,0.2,0.9,248,246,248,247,2,1,1,1,0,0,0,50.1,2.23,267.7,0,0,2.232,70,No,32,20.8,5.5,0,0,49.4,38.7,40.4,39.5,42.3,13.5,41,392,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191871.4,56843.2,46807.3,294094.2,0,0,382636.1,128,17697.3,76887.4,218293.9,0,57467:55,00:00,54993:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14518:03,85,0,1,0,0,0,1,1,1,0,1,628,0,0,6285,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12730,0,388,2,0,16056,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
89085,2023-05-07,18.04.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.1,0.2,0.4,0.2,0.2,0.2,0.6,246,244,248,246,1,1,1,1,0,0,0.806,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,246,244,248,246,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.2,0.4,0.2,0.2,0.2,0.6,246,244,248,246,1,1,1,1,0,0,0,50,2.231,268.5,1,0.1,2.233,70,No,33,8.9,2.3,0,0,50.2,39,40.8,40.6,42.3,13.4,42.6,189,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191871.9,56843.2,46807.9,294094.2,0,0,382636.1,128,17697.3,76887.4,218294.9,0,57468:05,00:00,54993:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14518:13,87,0,1,0,0,0,1,1,1,0,1,628,0,0,6286,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12735,0,388,2,0,16061,0,1.2,1.2,1.2,0,0,0,0,0,0,0
89086,2023-05-07,18.14.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0,0.3,0.5,248,243,247,246,1,0,1,0,0,0,1,8,9,7,50,In Spec,0,0,0,0,0,0,0,0,248,244,247,246,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,248,244,247,246,1,1,2,1,0,0,0.607,50,2.23,269.7,0.5,0.1,2.234,70,No,34,7.1,1.9,0,0,49.5,38.7,40.4,39.2,42.1,13.2,40.4,154,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191871.9,56843.2,46807.9,294094.3,0,0,382636.1,128,17697.3,76887.5,218295.1,0,57468:15,00:00,54993:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14518:23,88,0,1,0,0,0,1,1,1,0,1,628,0,0,6287,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12736,0,388,2,0,16062,0,1.5,1.5,1.5,0,0,0,0,0,0,0
89087,2023-05-07,18.24.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.2,0.3,0.6,0.2,0.2,0.4,0.8,248,245,246,246,1,1,2,1,0,0,0.609,8,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,248,245,246,246,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.3,0.6,0.2,0.2,0.4,0.8,248,245,246,246,1,1,2,1,0,0,0.609,50.1,2.229,267.3,0,0,2.233,70,No,33,8.5,2.2,0,0,49.2,38.7,40.4,39.6,42.2,13.3,41.1,172,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.1,56843.2,46808,294094.3,0,0,382636.1,128,17697.3,76887.5,218295.6,0,57468:25,00:00,54994:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14518:33,87,0,1,0,0,0,1,1,1,0,1,628,0,0,6291,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12738,0,388,2,0,16065,0,1.5,1.5,1.5,0,0,0,0,0,0,0
89088,2023-05-07,18.34.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.5,1,0.2,0.4,0.5,1.1,248,244,247,246,1,1,2,1,0,0.819,1,9,10,9,50.1,In Spec,-0.2,-0.2,-0.2,-0.8,0.3,0.2,0.3,0.8,248,244,247,246,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.2,0.3,0.2,0.2,0.4,0.8,248,244,247,246,1,1,2,1,0,0,0.404,50.1,2.23,267.6,0,0,2.233,70,No,33,11.4,3,0,0,48.8,38.7,40.3,39.3,42.2,13.4,40.4,224,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.2,56843.2,46808,294094.3,0,0,382636.1,128,17697.3,76887.5,218295.9,0,57468:35,00:00,54994:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14518:43,88,0,1,0,0,0,0,1,1,0,1,628,0,0,6291,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12745,0,388,2,0,16072,0,1.3,1.3,1.3,0,0,0,0,0,0,0
89089,2023-05-07,18.44.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0,0.2,0.4,247,244,247,246,1,1,1,0,0,0,0.809,7,9,6,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,247,244,247,246,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,247,244,247,246,1,1,2,1,0,0,0.607,50,2.246,267.9,0.5,0.1,2.233,70,No,33,7.3,1.9,0,0,48.5,38.6,40.2,39.1,42.1,13.3,40.1,164,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.2,56843.2,46808,294094.3,0,0,382636.1,128,17697.3,76887.5,218296.3,0,57468:45,00:00,54994:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14518:53,87,0,1,0,0,0,0,1,1,0,1,628,0,0,6293,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12748,0,388,2,0,16077,0,2.5,2.5,2.5,0,0,0,0,0,0,0
89090,2023-05-07,18.54.44.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,249,246,246,246,1,1,1,1,0,0,1,9,10,9,50,In Spec,-0.1,-0.1,-0.1,-0.4,0.2,0.2,0.2,0.6,249,246,246,247,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.2,0.6,248,246,246,246,1,1,1,1,0,0,0,50,2.23,267.6,0,0,2.233,70,No,33,9.5,2.5,0,0,48.2,38.7,40.4,39.4,42.1,13.4,39.9,198,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.3,56843.2,46808,294094.4,0,0,382636.1,128,17697.3,76887.5,218296.7,0,57468:55,00:00,54994:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14519:03,87,0,1,0,0,0,0,1,1,0,1,628,0,0,6297,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12750,0,388,2,0,16080,0,0.9,0.9,0.9,0,0,0,0,0,0,0
89091,2023-05-07,19.04.48.03,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0,0,0.2,0.2,0,0.4,248,244,246,246,1,0,0,0,0,0,-0.001,7,9,7,50,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,248,244,246,246,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.2,0.5,0.2,0.2,0.2,0.6,248,244,246,246,1,1,1,1,0,0,0,50,2.231,267.7,0.5,0.1,2.233,70,No,33,5.5,1.4,0,0,48,38.4,40.1,39,41.9,13.4,39.2,136,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.2,46808,294094.4,0,0,382636.1,128,17697.3,76887.5,218297,0,57469:05,00:00,54994:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14519:13,88,0,1,0,0,0,0,1,1,0,1,628,0,0,6299,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12756,0,388,2,0,16087,0,3.1,3.1,3.1,0,0,0,0,0,0,0
89092,2023-05-07,19.14.52.02,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0,-0.2,0.2,0.2,0.2,0.6,251,246,247,248,1,1,1,1,0,0,-0.404,6,9,6,50.1,In Spec,0.2,0.3,0.4,0.9,0.2,0.3,0.4,0.9,251,246,247,248,1,1,1,1,0,0,0.809,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.2,0.2,0.3,0.7,251,246,247,248,1,1,1,1,0,0,0,50.1,2.229,267.6,0.5,0,2.232,70,No,32,3.6,0.9,0,0,47.5,38.3,39.9,38.6,41.7,13.5,38.5,104,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.2,46808,294094.5,0,0,382636.2,128,17697.3,76887.5,218297.2,0,57469:15,00:00,54994:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14519:23,88,0,1,0,0,0,0,1,1,0,1,628,0,0,6303,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12761,0,388,2,0,16092,0,3.9,3.4,3.9,0,0,0,0,0,0,0
89093,2023-05-07,19.24.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,250,247,247,248,1,0,1,1,0,0,-0.809,6,9,6,50.1,In Spec,0.4,0.3,0.5,1.4,0.4,0.4,0.6,1.4,250,247,247,248,1,1,2,1,0,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.5,0.3,0.4,1.2,250,247,247,248,2,1,1,1,0.8,0,0,50.1,2.229,270,0,0.1,2.232,70,No,32,2.6,0.7,0,0,47,38.1,39.8,38.3,41.6,13.5,38.1,82,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.2,46808,294094.7,0,0,382636.3,128,17697.3,76887.5,218297.3,0,57469:25,00:00,54995:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14519:33,87,0,1,0,0,0,0,1,1,0,1,628,0,0,6304,0,2,1,2,0,0,0,0,2,1,1,22,246,2,0,12766,0,388,2,0,16098,0,3.3,3.2,3.3,0,0,0,0,0,0,0
89094,2023-05-07,19.35.00.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,248,247,244,246,1,0,2,1,0,0,-0.409,5,9,4,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,248,247,244,246,2,2,3,2,1,0.809,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,248,247,244,246,2,1,2,1,1,0,1,50,2.229,267.7,0.5,0,2.232,70,No,32,1.6,0.4,0,0,46.6,38,39.6,38.2,41.4,13.5,37.5,64,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.3,46808,294095,0,0,382636.6,128,17697.3,76887.5,218297.4,0,57469:35,00:00,54995:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14519:43,87,0,1,0,0,0,0,1,1,0,1,628,0,0,6307,0,2,1,2,0,0,0,0,2,1,1,22,247,2,0,12769,0,389,2,0,16102,0,5.9,3.2,5.9,0,0,0,0,0,0,0
89095,2023-05-07,19.45.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.4,0.8,246,246,244,245,1,1,2,1,0,0,-0.617,4,9,6,50,In Spec,0.6,0.4,0.8,1.8,0.6,0.4,0.8,1.8,246,246,244,245,2,2,3,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,246,246,243,245,2,1,2,1,1,0,1,50,2.228,267.7,0.5,0.1,2.231,70,No,31,0.4,0.1,0,0,46.1,37.7,39.3,37.7,41.2,13.8,36.9,45,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.4,46808,294095.3,0,0,382636.8,128,17697.3,76887.5,218297.4,0,57469:45,00:00,54995:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14519:53,88,0,1,0,0,0,0,1,1,0,1,628,0,0,6311,0,2,1,2,0,0,0,0,2,1,1,22,247,2,0,12771,0,389,2,0,16106,0,6.3,3.1,6.2,0,0,0,0,0,0,0
89096,2023-05-07,19.55.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,245,245,246,245,1,0,2,1,0,0,-0.204,5,9,4,50.1,In Spec,0.6,0.4,0.8,1.8,0.6,0.4,0.8,1.8,245,245,246,245,2,2,3,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,245,245,245,245,2,1,2,1,1,0,1,50.1,2.09,250.8,0,0,2.231,70,No,31,0,0,0,0,45.6,37.4,39,37.3,40.8,13.8,36.2,32,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.4,46808,294095.6,0,0,382637.1,128,17697.4,76887.5,218297.4,0,57469:55,00:00,54995:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14520:03,87,0,1,0,0,0,0,1,1,0,1,628,0,0,6314,0,2,1,2,0,0,0,0,2,1,1,22,247,2,0,12777,0,389,2,0,16113,0,6.3,3.3,5.9,0,0,0,0,0,0,0
89097,2023-05-07,20.05.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,245,243,241,243,1,1,2,1,0,0,-0.207,4,9,4,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,243,241,243,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,243,241,243,2,2,3,2,1,0.823,0.968,49.9,2.083,247.6,-0.5,-0.1,2.23,70,No,30,0,0,0,0,45.2,37.5,38.9,37.3,40.7,13.9,35.7,27,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.5,46808,294095.9,0,0,382637.3,128,17697.4,76887.5,218297.4,0,57470:05,00:00,54995:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14520:13,87,0,1,0,0,0,0,1,1,0,1,629,0,0,6316,0,2,1,2,0,0,0,0,2,1,1,22,247,2,0,12779,0,389,2,0,16116,0,6.3,3.6,6.2,0,0,0,0,0,0,0
89098,2023-05-07,20.15.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,243,241,241,241,1,1,1,1,0,0,0,5,9,5,50,In Spec,0.7,0.6,1,2.3,0.7,0.6,1,2.3,243,241,241,241,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1,2.1,0.6,0.5,1,2.1,243,241,241,241,2,2,4,2,1,1,1,50,2.057,249.1,-0.5,-0.1,2.231,70,No,31,0,0,0,0,44.9,37.4,38.9,37.2,40.7,13.7,35.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.5,46808,294096.2,0,0,382637.6,128,17697.4,76887.5,218297.4,0,57470:15,00:00,54995:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14520:23,87,0,1,0,0,0,0,1,1,0,1,630,0,0,6318,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12783,0,390,2,0,16121,0,6.2,3.6,6.8,0,0,0,0,0,0,0
89099,2023-05-07,20.25.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,240,238,239,239,1,1,1,0,0,0,-0.418,5,9,4,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,238,239,239,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,238,239,239,2,2,3,2,1,0.84,0.976,49.9,2.048,245.7,0,0,2.231,70,No,31,0,0,0,0,44.7,37.2,38.8,37,40.5,13.8,35.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.6,46808,294096.6,0,0,382637.9,128,17697.4,76887.5,218297.4,0,57470:25,00:00,54996:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14520:33,87,0,1,0,0,0,0,1,1,0,1,630,0,0,6322,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12787,0,390,2,0,16126,0,6.2,3.7,6.2,0,0,0,0,0,0,0
89100,2023-05-07,20.35.24.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,240,238,238,238,1,0,1,0,0,0,-0.42,5,8,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,238,238,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,238,238,238,2,2,3,2,1,0.84,0.98,50,2.042,245,0,-0.1,2.232,70,No,32,0,0,0,0,44.4,37.1,38.6,36.9,40.4,13.7,35.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.6,46808,294096.9,0,0,382638.1,128,17697.4,76887.5,218297.4,0,57470:35,00:00,54996:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14520:43,88,0,1,0,0,0,0,1,1,0,1,630,0,0,6324,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12793,0,391,2,0,16133,0,6.2,3.7,6.1,0,0,0,0,0,0,0
89101,2023-05-07,20.45.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,240,239,1,1,1,1,0,0,-0.416,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,237,240,239,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,237,240,239,2,1,2,1,1,0,1,50,2.058,244.6,0,0,2.232,70,No,32,0,0,0,0,44.2,37.2,38.5,36.9,40.4,13.6,34.9,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.7,46808,294097.2,0,0,382638.4,128,17697.4,76887.5,218297.4,0,57470:45,00:00,54996:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14520:53,87,0,1,0,0,0,0,1,1,0,1,630,0,0,6328,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12798,0,391,2,0,16140,0,6.3,3.7,5.1,0,0,0,0,0,0,0
89102,2023-05-07,20.55.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,239,239,1,0,1,1,0,0,-0.418,4,9,6,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,238,239,239,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,238,239,239,2,2,2,2,1,0.84,1,49.9,2.028,243.4,-0.5,-0.1,2.23,70,No,30,0,0,0,0,44,37.1,38.4,36.8,40.2,13.9,34.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.7,46808,294097.5,0,0,382638.6,128,17697.4,76887.5,218297.4,0,57470:55,00:00,54996:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14521:03,87,0,1,0,0,0,0,1,1,0,1,630,0,0,6331,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12800,0,391,2,0,16143,0,6.3,3.7,5.7,0,0,0,0,0,0,0
89103,2023-05-07,21.05.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,239,241,240,1,1,1,1,0,0,-0.414,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,239,241,240,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,239,241,240,2,1,2,1,1,0,1,50,2.023,242.7,-0.5,-0.1,2.231,70,No,31,0,0,0,0,43.8,37,38.5,36.8,40.1,13.8,34.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.8,46808,294097.8,0,0,382638.9,128,17697.4,76887.5,218297.4,0,57471:05,00:00,54996:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14521:13,87,0,1,0,0,0,0,1,1,0,1,630,0,0,6333,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12802,0,391,2,0,16147,0,6.3,3.7,5,0,0,0,0,0,0,0
