V_A10
89150,2023-05-08,04.58.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,246,246,1,0,1,1,0,0,-0.406,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,246,247,246,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,246,246,246,2,1,2,1,1,0,1,50.1,1.976,236.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.9,33.7,34.9,33.1,37,14.3,30.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.1,46808,294112.3,0,0,382651.1,128,17697.8,76887.6,218297.4,0,57478:55,00:00,55004:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14529:03,88,0,1,0,0,0,0,1,1,0,1,639,0,0,6473,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13021,0,395,2,0,16414,0,6.1,3.6,5.2,0,0,0,0,0,0,0
89151,2023-05-08,05.08.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,246,248,246,1,1,1,1,0,0,-0.403,5,8,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,246,248,246,2,2,3,2,1,1,0.94,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,246,248,246,2,1,2,1,1,0,1,50.1,1.973,239,0,0,2.228,70,No,28,0,0,0,0,39.8,33.7,35,33.2,37.2,14.5,30.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.2,46808,294112.7,0,0,382651.4,128,17697.8,76887.6,218297.4,0,57479:05,00:00,55004:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14529:13,88,0,1,0,0,0,0,1,1,0,1,639,0,0,6476,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13028,0,395,2,0,16424,0,6.1,3.6,5.5,0,0,0,0,0,0,0
89152,2023-05-08,05.18.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,248,246,247,247,1,1,0,0,0,0,0.001,5,9,7,50,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,248,246,247,247,2,2,2,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,248,246,247,247,2,1,2,1,1,0,1,50,1.975,236.7,-0.5,-0.1,2.229,70,No,29,0,0,0,0,39.8,33.6,34.9,33.3,36.8,14.4,30.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.2,46808,294112.9,0,0,382651.6,128,17697.8,76887.6,218297.4,0,57479:15,00:00,55004:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14529:23,88,0,1,0,0,0,0,1,1,0,1,640,0,0,6477,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13030,0,395,2,0,16426,0,6.1,3.6,4.6,0,0,0,0,0,0,0
89153,2023-05-08,05.28.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.8,0.6,0.2,0.2,0.1,0.5,247,246,242,247,1,0,3,0,0,0,0.001,5,9,13,50,In Spec,0.5,0.5,0.5,1.5,0.5,0.4,0.6,1.5,247,246,248,246,2,2,2,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,245,248,247,2,2,5,1,0.806,0,1,50,1.976,237.3,-5.6,0,2.228,70,No,28,0,0,0,0,39.8,33.5,34.9,33.2,36.7,14.5,30.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.3,46808,294113.2,0,0,382651.8,128,17697.8,76887.6,218297.4,0,57479:25,00:00,55005:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14529:33,88,0,1,0,0,0,0,1,1,0,1,640,0,0,6479,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13031,0,395,2,0,16429,0,6.1,3.6,4.5,0,0,0,0,0,0,0
89154,2023-05-08,05.38.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,248,247,1,1,1,1,0,0,-0.403,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,247,248,247,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,247,248,247,2,1,2,1,1,0,1,50.1,1.977,237.2,0,0,2.227,70,No,27,0,0,0,0,39.8,33.4,34.7,33,36.6,14.5,30,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.3,46808,294113.5,0,0,382652,128,17697.8,76887.6,218297.4,0,57479:35,00:00,55005:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14529:43,88,0,1,0,0,0,0,1,1,0,1,640,0,0,6481,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13035,0,395,2,0,16434,0,6.1,3.6,5.8,0,0,0,0,0,0,0
89155,2023-05-08,05.48.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,245,248,247,1,0,1,1,0,0,-0.403,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,245,248,247,2,2,3,2,1,1,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,245,248,247,2,1,2,1,1,0,1,50,1.97,237.3,-0.5,-0.1,2.227,70,No,27,0,0,0,0,39.7,32.8,34.4,32.7,36.3,14.6,30.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.4,46808,294113.8,0,0,382652.3,128,17697.8,76887.6,218297.4,0,57479:45,00:00,55005:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14529:53,88,0,1,0,0,0,0,1,1,0,1,640,0,0,6482,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13042,0,395,2,0,16441,0,6.1,3.6,5.1,0,0,0,0,0,0,0
89156,2023-05-08,05.58.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,246,246,246,1,0,1,0,0,0,-0.406,5,9,6,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,246,246,246,2,2,3,2,1,1,0.948,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,246,246,2,1,2,1,1,0,1,49.9,1.983,235.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,39.5,33.2,34.5,32.9,36.4,14.5,30.7,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.4,46808,294114.1,0,0,382652.5,128,17697.8,76887.6,218297.4,0,57479:55,00:00,55005:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14530:03,88,0,1,0,0,0,0,1,1,0,1,640,0,0,6483,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13045,0,395,2,0,16446,0,6.1,3.6,5.4,0,0,0,0,0,0,0
89157,2023-05-08,06.09.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,246,247,247,1,1,2,1,0,0,-0.202,5,9,3,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,246,247,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,246,247,247,2,2,3,2,1,0.813,0.944,50,1.958,234.9,-0.5,-0.1,2.226,70,No,26,0,0,0,0,39.4,33,34.4,32.8,36.4,14.6,30.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.5,46808,294114.4,0,0,382652.8,128,17697.9,76887.6,218297.4,0,57480:05,00:00,55005:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14530:13,88,0,1,0,0,0,0,1,1,0,1,640,0,0,6484,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13050,0,395,2,0,16453,0,6.1,3.6,6.5,0,0,0,0,0,0,0
89158,2023-05-08,06.19.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,246,245,1,1,1,1,0,0,-0.408,5,9,6,49.8,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,245,246,246,2,2,3,2,1,1,0.948,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,245,245,2,1,2,1,1,0,1,49.8,1.964,236.5,-0.5,0,2.227,70,No,27,0,0,0,0,39.4,33,34.5,33,36.4,14.8,30.8,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.5,46808,294114.7,0,0,382653.1,128,17697.9,76887.6,218297.4,0,57480:15,00:00,55005:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14530:23,87,0,1,0,0,0,0,1,1,0,1,641,0,0,6485,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13053,0,395,2,0,16457,0,6.1,3.7,5.5,0,0,0,0,0,0,0
89159,2023-05-08,06.29.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,248,246,1,1,1,1,0,0,-0.403,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,245,249,246,2,2,3,2,1,1,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,248,246,2,1,2,1,1,0,1,50,1.968,238.4,0,0,2.226,70,No,26,0,0,0,0,39.4,33.2,34.6,33.1,36.3,14.7,30.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.6,46808,294115,0,0,382653.3,128,17697.9,76887.6,218297.4,0,57480:25,00:00,55006:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14530:33,87,0,1,0,0,0,0,1,1,0,1,641,0,0,6489,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13057,0,395,2,0,16461,0,6.1,3.7,5.2,0,0,0,0,0,0,0
89160,2023-05-08,06.39.10.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,246,245,246,1,1,2,1,0,0,-0.204,5,8,3,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,247,246,245,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,246,245,246,2,2,3,2,1,0.813,1,50,1.967,236,0,0,2.225,70,No,26,0,0,0,0,39.5,33.4,34.7,33,36.5,14.8,30.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.6,46808,294115.3,0,0,382653.6,128,17697.9,76887.6,218297.4,0,57480:35,00:00,55006:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14530:43,87,0,1,0,0,0,0,1,1,0,1,641,0,0,6490,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13060,0,395,2,0,16464,0,6.1,3.7,6.9,0,0,0,0,0,0,0
89161,2023-05-08,06.49.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,247,246,246,1,1,1,1,0,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,247,246,246,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,247,247,246,246,2,1,2,1,0.809,0,0.813,50,1.966,235.9,-0.5,-0.1,2.225,70,No,27,0,0,0,0,39.5,33.3,34.6,32.9,36.5,14.6,30.4,29,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.7,46808,294115.6,0,0,382653.8,128,17697.9,76887.6,218297.4,0,57480:45,00:00,55006:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14530:53,87,0,1,0,0,0,0,1,1,0,1,642,0,0,6492,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13061,0,395,2,0,16466,0,6.1,3.3,4.7,0,0,0,0,0,0,0
89162,2023-05-08,06.59.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,247,248,247,1,1,1,1,0,0,-0.403,5,9,6,50.1,In Spec,0.6,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,247,248,247,2,1,2,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,247,248,247,2,1,2,1,0.809,0,1,50.1,1.968,236.2,0,0,2.226,70,No,26,0,0,0,0,39.4,33.2,34.5,32.8,36.4,14.7,30.2,30,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.7,46808,294115.9,0,0,382654,128,17697.9,76887.6,218297.4,0,57480:55,00:00,55006:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14531:03,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6493,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13064,0,395,2,0,16469,0,6.1,3.3,4.9,0,0,0,0,0,0,0
89163,2023-05-08,07.09.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,248,247,247,1,1,1,1,0,0,-0.404,5,8,6,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,248,247,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,248,247,247,2,1,2,1,0.806,0,1,50.1,1.971,236.4,0,0,2.227,70,No,26,0,0,0,0,39.4,33.4,34.8,33,37,14.7,29.9,31,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.8,46808,294116.1,0,0,382654.2,128,17697.9,76887.6,218297.4,0,57481:05,00:00,55006:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14531:13,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6496,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13069,0,395,2,0,16475,0,6.1,3.3,4.7,0,0,0,0,0,0,0
89164,2023-05-08,07.19.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,249,246,246,247,1,0,1,0,0,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,246,246,247,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,246,246,247,2,1,2,1,0.803,0,1,50,1.978,237.1,0,0,2.227,70,No,25,0.2,0,0,0,39.4,32.9,34.2,32.7,36.4,14.9,30.6,35,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.8,46808,294116.4,0,0,382654.5,128,17697.9,76887.6,218297.4,0,57481:15,00:00,55006:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14531:23,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6497,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13073,0,395,2,0,16479,0,6,3.3,5,0,0,0,0,0,0,0
89165,2023-05-08,07.29.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,247,247,249,247,1,1,0,0,0,0,0.001,5,9,8,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,247,249,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,246,247,248,247,2,1,1,1,0.813,0,0,50.1,2.009,241.6,1,0.2,2.225,70,No,25,1.8,0.4,0,0,39.5,32.9,34.4,33,36.4,14.9,30.7,56,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.9,46808,294116.6,0,0,382654.6,128,17697.9,76887.6,218297.4,0,57481:25,00:00,55007:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14531:33,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6499,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13078,0,395,2,0,16484,0,6,3.3,4.2,0,0,0,0,0,0,0
89166,2023-05-08,07.39.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,248,247,247,1,1,1,1,0,0,-0.406,5,9,6,50.1,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,249,249,246,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,249,248,246,247,2,1,2,1,1,0,1,50.1,2.092,251,1.5,0.3,2.225,70,No,25,2.8,0.7,0,0,39.4,33.3,34.6,33.1,36.5,15,31.2,68,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.9,46808,294116.9,0,0,382654.8,128,17697.9,76887.6,218297.5,0,57481:35,00:00,55007:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14531:43,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6502,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13082,0,395,2,0,16489,0,6.1,3.2,4.7,0,0,0,0,0,0,0
89167,2023-05-08,07.49.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,248,245,247,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,249,248,245,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,249,248,245,247,2,1,2,1,1,0,1,50.1,2.205,264.6,2.5,0.6,2.225,70,No,25,3.8,1,0,0,39.5,33.5,34.7,33.5,36.8,14.9,31.6,91,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56847,46808,294117.1,0,0,382655.1,128,17697.9,76887.7,218297.7,0,57481:45,00:00,55007:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14531:53,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6505,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13086,0,395,2,0,16495,0,6.1,3.2,4.6,0,0,0,0,0,0,0
89168,2023-05-08,07.59.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.1,0.2,0.5,249,247,245,247,1,1,1,0,0,0,-0.408,5,9,5,50,In Spec,0.4,0.4,0.6,1.2,0.4,0.3,0.5,1.2,249,247,245,247,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,249,247,245,247,2,1,2,1,0.803,0,0.816,50,2.221,268.8,1,0.2,2.226,70,No,26,3.8,1,0,0,39.8,33.8,35,33.8,36.9,14.8,33.2,95,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56847,46808,294117.4,0,0,382655.3,128,17697.9,76887.8,218297.9,0,57481:55,00:00,55007:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14532:03,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6505,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13091,0,395,2,0,16500,0,4.2,3.2,4.2,0,0,0,0,0,0,0
89169,2023-05-08,08.09.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.1,0,0.2,0.2,0.2,0.6,250,246,249,248,1,1,1,1,0,0,0.401,6,9,5,50.1,In Spec,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,250,246,249,248,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.2,0.2,0.4,0.8,250,246,249,248,1,0,2,1,0,0,0.803,50.1,2.223,268.9,0.5,0.1,2.225,70,No,25,5.7,1.5,0,0,40.1,33.8,35,33.9,37.1,15,33.2,122,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56847,46808,294117.6,0,0,382655.5,128,17697.9,76887.8,218298,0,57482:05,00:00,55007:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14532:13,85,0,1,0,0,0,0,1,1,0,1,643,0,0,6507,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13094,0,395,2,0,16503,0,3,3,3,0,0,0,0,0,0,0
89170,2023-05-08,08.19.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.4,0.5,0.2,0.2,0.4,0.8,250,245,249,248,1,0,2,1,0,0,0.803,7,9,6,50.1,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,250,245,249,248,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.5,0.7,0.2,0.2,0.7,1.1,250,245,249,248,1,1,3,1,0,0,0.669,50.1,2.222,268.8,0.5,0.1,2.225,70,No,25,7.7,2,0,0,40.6,33.8,35.1,34.3,37,15,32.8,144,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.5,56847,46808,294117.6,0,0,382655.6,128,17697.9,76887.8,218298.4,0,57482:15,00:00,55007:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14532:23,88,0,1,0,0,0,0,1,1,0,1,643,0,0,6508,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13102,0,395,2,0,16513,0,2,2,2,0,0,0,0,0,0,0
89171,2023-05-08,08.29.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.4,0.5,0.2,0.2,0.5,0.9,249,244,250,247,1,1,2,1,0,0,0.8,8,9,9,50.1,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,249,244,250,247,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.5,0.7,0.2,0.2,0.5,0.9,249,243,250,247,1,1,3,1,0,0,1,50.1,2.223,269,0.5,0.1,2.225,70,No,25,8.1,2.1,0,0,41,34.1,35.3,34.5,37.3,15,33.3,147,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.5,56847,46808,294117.7,0,0,382655.7,128,17697.9,76887.8,218298.7,0,57482:25,00:00,55008:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14532:33,88,0,1,0,0,0,0,1,1,0,1,643,0,0,6512,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13106,0,396,2,0,16519,0,1.9,1.9,1.9,0,0,0,0,0,0,0
89172,2023-05-08,08.39.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.6,1,0.2,0.2,0.7,1.1,249,245,250,248,1,1,3,1,0,0,0.8,8,10,10,50.1,In Spec,-0.1,0,-0.1,0,0,0,0,0,249,245,250,248,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.6,0.9,0.2,0.2,0.7,1.1,249,245,250,248,1,1,2,1,0,0,0.8,50.1,2.223,268.4,0,0.1,2.224,70,No,24,10.6,2.8,0,0,41.5,34.4,35.6,35,37.1,15.1,34.3,183,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.7,56847,46808.1,294117.7,0,0,382655.8,128,17697.9,76887.8,218299.1,0,57482:35,00:00,55008:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14532:43,88,0,1,0,0,0,0,1,1,0,1,643,0,0,6513,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13111,0,396,2,0,16525,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
89173,2023-05-08,08.50.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.7,1.3,0.3,0.3,0.7,1.3,250,243,249,247,1,1,3,1,0,0,0.937,9,10,12,50.1,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,250,243,249,247,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.5,0.7,0.2,0.2,0.5,0.9,250,243,249,247,1,1,2,1,0,0,1,50.1,2.222,266.6,0,0,2.225,70,No,25,12.6,3.3,0,0,42.2,34.6,35.9,35.5,37.4,14.9,34.6,209,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.9,56847,46808.2,294117.7,0,0,382655.9,128,17697.9,76887.8,218299.7,0,57482:45,00:00,55008:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14532:53,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6518,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13118,0,396,2,0,16534,0,0.4,0.4,0.4,0,0,0,0,0,0,0
89174,2023-05-08,09.00.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.5,1,1.8,0.3,0.6,1.2,2.1,249,244,249,247,1,2,4,2,0,1,0.883,9,10,13,50.1,In Spec,-0.3,-0.2,-0.4,-1.2,0.4,0.4,0.5,1.3,249,244,249,247,1,1,2,1,0,-0.614,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.2,0.3,0.7,1.2,249,244,249,247,1,1,3,1,0,0,0.803,50.1,2.223,266.5,0,0,2.226,70,No,26,15.7,4.1,0,0,42.6,34.5,35.8,35.4,37.5,14.8,34.2,247,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191873.1,56847,46808.2,294117.7,0,0,382656.1,128,17697.9,76887.8,218300.2,0,57482:55,00:00,55008:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14533:03,86,0,1,0,0,0,0,1,1,0,1,643,0,0,6520,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13123,0,396,2,0,16540,0,0,0,0,0,0,0,0,0,0,0
89175,2023-05-08,09.10.08.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.9,0.8,3,0.3,2,0.9,3.2,248,242,247,246,1,8,3,4,0,1,0.907,10,17,12,50,In Spec,-0.4,-0.4,-0.4,-1.3,0.4,0.4,0.5,1.3,248,242,247,246,1,1,2,2,-0.806,-0.826,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.6,0.4,1.9,0.2,1.6,0.4,2.2,248,242,248,246,1,7,2,3,0,0.944,0.806,50,2.223,266.7,0,0,2.225,70,No,25,18.9,5,0,0,43.4,34.9,36.2,36,37.4,14.9,34.3,291,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191873.5,56847,46808.5,294117.7,0,0,382656.2,128,17697.9,76887.8,218300.9,0,57483:05,00:00,55008:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14533:13,87,0,1,0,0,0,0,1,1,0,1,643,0,0,6523,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13128,0,396,2,0,16545,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
89176,2023-05-08,09.20.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.5,1.1,3.2,0.6,1.5,1.1,3.2,247,241,247,245,2,6,4,4,1,1,1,13,15,16,50,In Spec,-0.9,-1,-1,-2.9,0.9,1,1,2.9,247,241,247,245,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.5,0.1,0.3,0.3,0.5,0.2,1,247,241,247,245,1,2,1,1,0,1,0,50,2.221,266.6,0,0,2.224,70,No,24,21,5.6,0,0,44.2,35,36.3,36.4,37.6,15.1,35,325,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191874,56847,46808.9,294117.7,0,0,382656.3,128,17697.9,76887.8,218301.8,0,57483:15,00:00,55008:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14533:23,87,0,1,0,0,0,0,1,1,0,1,644,0,0,6526,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13130,0,396,2,0,16549,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
89177,2023-05-08,09.30.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.2,1.9,3.5,0.4,1.1,1.9,3.4,244,239,248,243,2,5,8,5,0.819,0.92,0.957,12,14,24,50,In Spec,-0.6,-0.6,-0.8,-2,0.6,0.7,0.8,2.1,244,239,248,243,2,3,3,2,-1,-0.836,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.5,1.1,1.4,0.2,0.5,1.2,1.9,244,239,248,243,1,2,5,2,0,1,0.887,50,2.222,266.7,0,0,2.224,70,No,24,22,5.8,0,0,45.2,35,36.5,36.6,37.7,15.1,34.9,359,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191874.5,56847,46809.4,294117.7,0,0,382656.4,128,17697.9,76887.8,218302.8,0,57483:25,00:00,55009:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14533:33,86,0,1,0,0,0,0,1,1,0,1,644,0,0,6530,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13135,0,396,2,0,16555,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
89178,2023-05-08,09.40.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.1,0.7,3.1,0.3,2,0.7,3,245,240,244,243,1,8,3,4,0,1,0.816,10,18,12,50.1,In Spec,-0.3,-0.2,-0.3,-0.6,0.2,0.2,0.2,0.6,245,240,244,243,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,1.8,0.4,2.3,0.2,1.8,0.4,2.4,245,240,245,243,1,7,2,3,0,1,0.816,50.1,2.234,266.8,0,0,2.225,70,No,25,17.7,4.7,0,0,45.9,35.5,36.8,37.1,38,15,35.4,401,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191875.2,56847,46809.8,294117.7,0,0,382656.6,128,17697.9,76887.8,218303.9,0,57483:35,00:00,55009:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14533:43,80,0,1,0,0,0,0,1,1,0,1,644,0,0,6532,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13140,0,396,2,0,16561,0,0.1,0.1,0.1,0,0,0,0,0,0,0
89179,2023-05-08,09.50.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,3.6,1.3,5.6,0.7,3.6,1.3,5.6,244,240,243,242,3,15,5,7,0.956,1,1,14,28,18,50,In Spec,-1,-1.2,-1.2,-3.4,1,1.2,1.2,3.4,244,240,243,242,4,5,5,4,-1,-1,-0.987,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.4,0.1,2.2,0.3,2.4,0.2,2.9,244,240,243,242,1,9,1,3,0,1,0,50,2.223,266.7,0,0,2.225,70,No,25,28.9,7.7,0,0,46.4,36,37,37.8,38,15,36.3,443,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191876,56847,46810.3,294117.8,0,0,382657,128,17697.9,76887.8,218305,0,57483:45,00:00,55009:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14533:53,87,0,1,0,0,0,0,1,1,0,1,644,0,0,6536,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13147,0,396,2,0,16569,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
89180,2023-05-08,10.00.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.1,1.6,6.3,0.6,4.1,1.7,6.4,243,238,243,241,2,17,7,8,1,1,0.94,13,32,20,49.9,In Spec,-0.9,-1.1,-1.2,-3.2,0.9,1.1,1.2,3.2,243,238,243,241,4,4,5,4,-0.925,-0.924,-0.987,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,3,0.4,3.1,0.3,3,0.4,3.7,243,238,243,241,1,12,2,5,0,1,0.823,49.9,2.222,266.7,0,0,2.225,70,No,25,32.2,8.6,0,0,47,36.5,37.4,38.2,38.2,14.9,37.1,485,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191876.9,56847,46810.8,294117.8,0,0,382657.3,128,17697.9,76887.8,218306.3,0,57483:55,00:00,55009:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14534:03,87,0,1,0,0,0,0,1,1,0,1,644,0,0,6536,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13152,0,396,2,0,16574,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
89181,2023-05-08,10.10.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.8,0.1,1.8,0.2,1.8,0.2,2.2,239,237,236,237,1,8,1,3,0,1,0.423,5,17,6,50.1,In Spec,0.8,1,1.1,3,0.8,1.1,1.1,3,240,237,236,237,3,4,4,4,1,0.928,0.932,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.9,1.2,4.7,0.7,2.9,1.2,4.8,239,237,236,237,3,12,5,6,0.836,1,1,50.1,2.242,267.1,0,0,2.225,70,No,25,10.2,2.9,0,0,47.1,36.7,37.5,38.2,38.4,14.9,36.5,173,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191877.8,56847,46811.1,294117.8,0,0,382658,128,17697.9,76887.8,218307.4,0,57484:05,00:00,55009:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14534:13,87,0,1,0,0,0,0,1,1,0,1,644,0,0,6537,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13154,0,396,2,0,16576,0,6.3,6.3,6.3,0,0,0,0,0,0,0
89182,2023-05-08,10.20.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.8,0.5,2.2,0.2,1.8,0.7,2.7,237,233,236,235,1,8,3,3,0,1,0.706,5,17,8,49.8,In Spec,0.7,1,0.9,2.6,0.7,1,0.9,2.6,237,233,236,235,3,4,4,3,0.984,1,0.953,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.8,1.4,4.7,0.5,2.8,1.4,4.7,237,233,236,235,2,12,6,6,1,1,0.988,49.8,2.224,268.4,0,0,2.226,70,No,26,10.6,2.7,0,0,47,37,37.8,38.5,38.6,15,37.9,195,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191878.7,56847,46811.4,294117.9,0,0,382658.6,128,17697.9,76887.8,218308.5,0,57484:15,00:00,55009:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14534:23,88,0,1,0,0,0,0,1,1,0,1,644,0,0,6540,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13161,0,396,2,0,16583,0,6.3,6.3,6.3,0,0,0,0,0,0,0
89183,2023-05-08,10.30.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.6,1.9,7.2,0.7,4.6,1.9,7.2,242,239,240,240,3,19,8,10,0.964,1,0.989,14,35,24,50,In Spec,-1.1,-1.2,-1.3,-3.5,1,1.2,1.3,3.5,242,239,240,240,4,5,5,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,3.4,0.6,3.7,0.4,3.4,0.7,4.5,242,239,240,240,2,13,3,6,-0.619,1,0.833,50,2.232,266.8,0,0,2.226,70,No,26,35.7,9.5,0,0,47.3,37.4,38.2,39.2,38.9,14.8,38.3,607,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191879.6,56847,46811.9,294118,0,0,382659.3,128,17697.9,76887.8,218309.8,0,57484:25,00:00,55010:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14534:33,84,0,1,0,0,0,0,1,1,0,1,644,0,0,6543,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13164,0,396,2,0,16586,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
89184,2023-05-08,10.40.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.3,0.3,2.6,0.2,2.4,0.4,3,235,237,236,236,1,10,2,4,0,1,0.843,5,20,8,50,In Spec,0.6,0.8,0.8,1.9,0.5,0.7,0.7,1.9,234,237,236,235,2,3,3,2,1,0.984,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.1,1.1,4.7,0.5,3.1,1.1,4.7,235,237,237,236,2,13,5,6,1,1,0.928,50,2.223,266.6,0.5,0,2.226,70,No,26,17.1,4.5,0,0,47.6,37.8,38.4,39.5,39,14.7,38.9,622,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191880.6,56847,46812.3,294118.1,0,0,382660,128,17697.9,76887.8,218311.1,0,57484:35,00:00,55010:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14534:43,77,0,1,0,0,0,0,1,1,0,1,644,0,0,6545,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13169,0,396,2,0,16592,0,5.8,5.8,5.8,0,0,0,0,0,0,0
89185,2023-05-08,10.50.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3,1.8,4.9,0.2,3.4,2,5.6,235,236,242,237,1,12,8,7,0,1,1,6,24,22,50.1,In Spec,0.1,0.2,0.2,-0.1,0,0.2,0.2,0.4,234,236,242,238,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.4,1.9,5.5,0.2,3.4,1.9,5.5,235,236,242,237,1,13,9,7,0,1,0.981,50.1,2.219,268.2,0.5,-0.1,2.226,70,No,26,24,6.4,0,0,48,38.1,38.8,39.9,39.4,14.8,40.1,651,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191881.6,56847,46812.7,294118.2,0,0,382660.6,128,17697.9,76887.8,218312.4,0,57484:45,00:00,55010:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14534:53,80,0,1,0,0,0,0,1,1,0,1,644,0,0,6548,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13170,0,396,2,0,16596,0,0.7,0.7,0.7,0,0,0,0,0,0,0
89186,2023-05-08,11.00.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.9,0.4,0.9,0.4,0.9,0.7,2,233,232,235,233,2,4,3,3,-0.858,0.969,0.569,6,11,6,50.1,In Spec,1.4,1.9,1.8,5.1,1.4,1.9,1.8,5.1,233,232,234,233,6,8,7,7,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,2.8,2.2,6,1,2.8,2.3,6.1,233,232,234,233,4,12,10,8,1,1,0.94,50.1,2.222,267.1,0,0,2.225,70,No,25,5.5,1.4,0,0,47.9,37.9,39,39.6,39.7,14.9,40,209,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191882.5,56847,46812.9,294118.4,0,0,382661.4,128,17697.9,76887.8,218313.5,0,57484:55,00:00,55010:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14535:03,82,0,1,0,0,0,0,1,1,0,1,644,0,0,6550,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13173,0,396,2,0,16599,0,9.5,9.5,9.5,0,0,0,0,0,0,0
89187,2023-05-08,11.10.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.4,1.6,6.6,0.6,4.3,1.6,6.5,238,237,235,236,2,18,7,9,1,1,0.972,13,34,21,50.1,In Spec,-0.8,-1,-1,-2.8,0.8,1,1,2.8,238,237,235,236,3,4,4,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,3.3,0.6,3.7,0.2,3.3,0.6,4.1,238,237,235,236,1,14,2,5,0,0.994,1,50.1,2.227,266.7,0,0,2.226,70,No,26,33.4,9.3,0,0,48.4,38.2,39.1,40,39.8,14.7,40.2,718,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191883.6,56847,46813.4,294118.5,0,0,382662.1,128,17697.9,76887.8,218314.8,0,57485:05,00:00,55010:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14535:13,83,0,1,0,0,0,0,1,1,0,1,644,0,0,6553,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13180,0,396,2,0,16608,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
89188,2023-05-08,11.20.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.6,0.6,3,0.2,2.6,0.6,3.4,230,233,226,230,1,11,3,5,0,1,0.737,5,22,10,49.9,In Spec,0.8,1.2,1.2,3.5,0.9,1.3,1.3,3.5,231,233,226,230,3,5,5,4,0.974,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.9,1.8,6.4,0.7,3.9,1.8,6.4,231,233,226,230,3,16,8,9,1,1,0.995,49.9,2.223,267,0,0,2.226,70,No,26,11.8,2.8,0,0,48.4,38,39.2,39,40.1,14.8,40,212,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191884.3,56847,46813.7,294118.7,0,0,382662.9,128,17697.9,76887.9,218315.8,0,57485:15,00:00,55010:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14535:23,87,0,1,0,0,0,0,1,1,0,1,644,0,0,6556,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13184,0,396,2,0,16612,0,7.7,7.7,7.7,0,0,0,0,0,0,0
89189,2023-05-08,11.31.00.01,Data Log,Log Period,0,106,4294941364,4294901759,0.6,5.1,2.2,7.9,0.7,5.4,2.4,8.5,233,234,231,232,2,22,9,12,1,1,1,13,40,29,50,In Spec,-0.9,-1.1,-1,-3.7,1.1,1.3,1.3,3.7,233,234,231,233,4,4,4,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,4.1,1.1,4.8,0.4,4.1,1.1,5.6,233,234,231,232,1,17,5,8,-0.858,1,0.952,50,2.234,268.8,-0.5,0,2.226,70,No,26,38.5,10.3,0,0,48.5,38.6,39.6,40.5,40.3,14.8,40.6,785,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191885.5,56847,46814.1,294118.9,0,0,382663.8,128,17697.9,76887.9,218317.3,0,57485:25,00:00,55011:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14535:33,83,0,1,0,0,0,0,1,1,0,1,644,0,0,6557,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13185,0,396,2,0,16614,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
89190,2023-05-08,11.41.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,6.1,3.3,10.1,0.7,6,3.2,9.9,234,234,230,232,3,26,14,14,0.997,0.986,0.993,14,46,42,50.1,In Spec,-0.9,-1,-1,-2.8,0.9,1,0.9,2.8,235,234,231,233,4,4,4,3,-1,-1,-0.974,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,5,2.3,7.1,0.2,5,2.3,7.5,234,234,230,232,1,21,10,10,0,1,1,50.1,2.225,267.2,0,0.2,2.227,70,No,27,47.3,12.6,0,0,48.6,38.9,39.9,40.7,40.4,14.6,41.2,804,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191886.5,56847,46814.3,294119.1,0,0,382664.9,128,17697.9,76887.9,218318.5,0,57485:35,00:00,55011:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14535:43,88,0,1,0,0,0,0,1,1,0,1,644,0,0,6561,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13191,0,396,2,0,16622,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
89191,2023-05-08,11.51.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.9,2.7,7.8,0.3,5.1,2.8,8.2,231,232,228,230,1,21,12,11,0,0.999,1,8,38,35,50,In Spec,0,0.1,0.1,0,0,0,0,0,231,232,228,230,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5.1,2.8,8.2,0.3,5.1,2.8,8.2,231,232,228,230,2,21,13,11,0,0.999,1,50,2.221,266,1,-0.1,2.225,70,No,25,36.9,9.8,0,0,48.5,39.3,40.9,41.5,40.7,14.9,42.3,818,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191887.8,56847,46814.4,294119.3,0,0,382666.2,128,17697.9,76887.9,218320.1,0,57485:45,00:00,55011:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14535:53,84,0,1,0,0,0,0,1,1,0,1,644,0,0,6565,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13196,0,396,2,0,16628,0,2,2,2,0,0,0,0,0,0,0
89192,2023-05-08,12.01.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,5,2.9,8.1,0.2,5.2,3,8.4,231,231,226,230,1,21,13,12,0,1,1,8,39,37,50,In Spec,0.2,0.3,0.3,0.5,0.1,0.2,0.2,0.5,230,231,226,229,1,2,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5.4,3.2,8.9,0.4,5.4,3.2,9,231,232,227,230,2,23,14,13,0.649,1,1,50,2.219,269,0,0.2,2.226,70,No,26,40.6,11.1,0,0,48.3,39.3,40.9,41.1,41,14.8,42.7,831,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191888.9,56847,46814.4,294119.7,0,0,382667.7,128,17697.9,76887.9,218321.4,0,57485:55,00:00,55011:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14536:03,85,0,1,0,0,0,0,1,1,0,1,644,0,0,6566,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13198,0,396,2,0,16630,0,2.3,2.3,2.3,0,0,0,0,0,0,0
89193,2023-05-08,12.11.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0,4.4,2.3,6.7,0.2,4.5,2.5,7.2,230,232,228,230,1,19,10,10,0,1,0.956,5,34,30,50,In Spec,0.6,0.9,0.8,2,0.5,0.8,0.7,2,230,232,228,230,3,4,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,5.3,3.1,8.9,0.5,5.3,3.1,8.9,231,232,228,230,3,23,14,13,1,0.993,0.971,50,2.242,266.5,0.5,0,2.226,70,No,26,31.4,8.6,0,0,48.1,39.2,41.2,40.9,41.1,14.6,42.7,841,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191889.9,56847,46814.4,294120.4,0,0,382669.3,128,17697.9,76887.9,218322.6,0,57486:05,00:00,55011:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14536:13,83,0,1,0,0,0,0,1,1,0,1,644,0,0,6570,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13202,0,396,2,0,16635,0,6,6,6,0,0,0,0,0,0,0
89194,2023-05-08,12.21.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,2.2,0.9,2.5,0.6,2.2,1.1,3.9,230,227,222,226,2,10,5,5,-1,0.969,0.9,9,19,14,50,In Spec,1.9,2.8,2.6,7.3,1.9,2.8,2.6,7.3,230,227,222,226,8,12,12,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,5,3.6,9.9,1.3,5,3.6,9.9,230,227,222,226,6,22,17,14,0.942,1,1,50,2.218,267.2,-1.5,0,2.226,70,No,26,9.1,2.4,0,0,47.8,39.5,41.1,41.1,41.4,14.7,42.7,859,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191890.8,56847,46814.4,294121,0,0,382670.9,128,17697.9,76887.9,218323.7,0,57486:15,00:00,55011:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14536:23,78,0,1,0,0,0,0,1,1,0,1,644,0,0,6573,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13204,0,396,2,0,16638,0,12.8,13.4,13.4,0,0,0,0,0,0,0
89195,2023-05-08,12.31.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,4.6,2.6,7.2,0.2,4.2,2.4,6.8,230,227,228,228,1,20,12,10,0,1,0.961,6,37,34,49.9,In Spec,0.5,0.7,0.7,2.8,0.8,1.1,1,2.9,231,227,228,228,2,3,3,4,1,0.881,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,5.2,3.4,9.4,0.8,5.2,3.4,9.4,231,227,227,228,2,23,15,13,1,0.995,0.998,49.9,2.226,266.8,0,0,2.226,70,No,26,23.8,6.3,0,0,47.7,39.7,41.2,41,41.5,14.7,43.9,870,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191891.8,56847,46814.4,294121.6,0,0,382672.4,128,17697.9,76888,218324.8,0,57486:25,00:00,55012:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14536:33,85,0,1,0,0,0,0,1,1,0,1,645,0,0,6574,0,2,1,2,0,0,0,0,2,1,1,24,251,2,0,13207,0,396,2,0,16641,0,6.9,6.9,6.9,0,0,0,0,0,0,0
