V_A10
89196,2023-05-08,12.41.26.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,4,2.5,6.4,0.2,4,2.5,6.7,230,229,225,228,1,17,11,9,0,1,1,5,32,33,50,In Spec,1,1.3,1.2,3.5,1,1.3,1.2,3.5,230,228,225,228,4,6,5,5,1,0.946,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,5.3,3.7,9.9,0.9,5.3,3.8,10,231,229,225,228,3,23,17,14,0.974,1,0.967,50,2.233,269,1,0.1,2.227,70,No,27,31,8.3,0,0,47.7,40.1,41.5,41.7,41.7,14.6,43.6,889,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191892.8,56847,46814.4,294122.1,0,0,382674,128,17697.9,76888,218326.1,0,57486:35,00:00,55012:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14536:43,84,0,1,0,0,0,0,1,1,0,1,645,0,0,6577,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13213,0,397,2,0,16647,0,6.3,6.3,6.3,0,0,0,0,0,0,0
89197,2023-05-08,12.51.30.03,Data Log,Log Period,0,106,4294941364,4294901759,0.2,5.2,3,8.4,0.2,5.4,3.1,8.7,232,228,226,229,1,22,13,12,0,1,0.979,7,41,38,49.9,In Spec,0.2,0.4,0.4,0.5,0.1,0.2,0.2,0.5,231,228,226,229,1,2,2,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5.6,3.3,9.2,0.4,5.7,3.3,9.4,232,229,226,229,2,24,15,14,0.646,0.978,0.973,49.9,2.222,267,0.5,0.4,2.227,70,No,27,42,11.4,0,0,47.8,39.9,41.8,41.7,41.9,14.6,42.8,912,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191893.9,56847,46814.4,294122.7,0,0,382675.6,128,17698,76888,218327.4,0,57486:45,00:00,55012:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14536:53,85,0,1,0,0,0,0,1,1,0,1,645,0,0,6578,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13215,0,397,2,0,16651,0,4.6,4.6,4.6,0,0,0,0,0,0,0
89198,2023-05-08,13.01.34.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,1.3,1.3,2.2,0.4,1.5,1.3,3.2,233,222,221,225,2,6,6,5,-0.862,0.965,0.98,6,12,18,50,In Spec,1.9,3.4,3.1,8.1,1.9,3.3,3,8.2,233,222,221,225,8,15,14,12,1,0.96,0.969,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,4.7,4.3,10.5,1.5,4.7,4.4,10.6,232,222,221,225,6,21,21,15,1,1,0.972,50,2.233,266.2,2.5,0,2.227,70,No,27,10.6,2.8,0,0,47.9,40,42,41.7,42.1,14.5,43.9,929,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191894.9,56847,46814.5,294123.4,0,0,382677.3,128,17698,76888,218328.6,0,57486:55,00:00,55012:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14537:03,80,0,1,0,0,0,0,1,1,0,1,645,0,0,6579,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13222,0,397,2,0,16659,0,10.8,17.3,17.3,0,0,0,0,0,0,0
89199,2023-05-08,13.11.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,5,3.9,9.5,0.5,4.8,3.7,9,233,229,233,231,3,22,17,12,1,1,0.996,13,40,48,50.1,In Spec,-0.3,-0.3,-0.3,-0.3,0.1,0.2,0.2,0.5,234,230,233,231,1,2,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.7,3.6,8.7,0.4,4.7,3.6,8.7,233,229,232,231,1,20,15,12,0.858,1,1,50.1,2.225,267.4,0,0.4,2.227,70,No,27,42.4,10.6,0,0,48,39.8,42.4,42,42.2,14.5,43.5,935,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191895.8,56847,46814.5,294124,0,0,382678.9,128,17698,76888,218329.8,0,57487:05,00:00,55012:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14537:13,88,0,1,0,0,0,0,1,1,0,1,645,0,0,6586,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13228,0,397,2,0,16669,0,0,0,0,0,0,0,0,0,0,0
89200,2023-05-08,13.21.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.7,3.9,7.9,0.4,4,4.1,8.5,227,230,230,229,1,16,17,12,0.66,1,0.99,8,29,49,49.9,In Spec,0.3,0.5,0.6,0.6,0.1,0.2,0.3,0.6,227,230,230,229,1,2,2,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.2,4.4,9,0.4,4.2,4.4,9,227,230,230,229,3,18,20,13,0.881,1,1,49.9,2.243,266.4,1,-0.2,2.226,70,No,26,41.4,11.1,0,0,48.1,39.7,42.7,41.9,42.3,14.6,45,947,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191896.8,56847,46814.5,294124.6,0,0,382680.4,128,17698,76888,218331,0,57487:15,00:00,55012:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14537:23,87,0,1,0,0,0,0,1,1,0,1,645,0,0,6591,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13233,0,397,2,0,16676,0,3.9,3.9,3.9,0,0,0,0,0,0,0
89201,2023-05-08,13.31.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,4,3.2,7.3,0.2,4.2,3.4,7.8,231,230,230,231,1,17,14,11,0,1,0.956,6,32,41,50.1,In Spec,0.6,0.9,0.9,2,0.5,0.7,0.8,2,231,231,230,231,3,4,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.9,4.1,9.6,0.6,4.9,4.1,9.6,232,231,230,231,3,21,18,14,0.862,1,0.99,50.1,2.222,266.8,0,-0.1,2.227,70,No,27,36.9,10.1,0,0,48.1,40,42.8,41.9,42.5,14.7,44.8,968,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191897.7,56847,46814.5,294125.5,0,0,382682.1,128,17698,76888.1,218332.2,0,57487:25,00:00,55013:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14537:33,84,0,1,0,0,0,0,1,1,0,1,645,0,0,6596,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13242,0,397,2,0,16685,0,5.5,5.5,5.5,0,0,0,0,0,0,0
89202,2023-05-08,13.41.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,3.1,2.7,5.6,0.2,3.7,3,6.9,230,229,230,229,1,14,12,10,0,1,0.999,4,26,35,50.1,In Spec,1.5,2,2,4.4,1.2,1.6,1.6,4.4,229,229,230,229,6,9,8,6,1,0.998,0.989,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,5.3,4.6,11.1,1.2,5.3,4.6,11.1,228,229,231,229,5,22,21,16,1,1,0.995,50.1,2.221,267.2,1,0,2.227,70,No,27,28.5,7.4,0,0,48.1,40.2,42.7,42,42.7,14.5,45.4,965,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191898.6,56847,46814.5,294126.4,0,0,382684,128,17698,76888.1,218333.3,0,57487:35,00:00,55013:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14537:43,83,0,1,0,0,0,0,1,1,0,1,645,0,0,6600,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13245,0,397,2,0,16691,0,8.4,8.4,8.4,0,0,0,0,0,0,0
89203,2023-05-08,13.51.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2.7,2.7,5.1,0.2,3.3,3,6.5,231,228,225,228,2,12,12,9,0,1,1,5,22,36,50,In Spec,1.8,2.5,2.5,5.5,1.5,2,2,5.5,230,228,225,228,8,11,11,8,1,0.97,0.983,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,5.3,5,11.6,1.3,5.3,5,11.6,230,229,226,228,6,23,23,16,1,1,1,50,2.241,266.8,0.5,0,2.229,70,No,29,24.8,6.2,0,0,48,40.3,42.9,42.2,42.8,14.2,45.9,979,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191899.5,56847,46814.5,294127.2,0,0,382685.8,128,17698,76888.1,218334.5,0,57487:45,00:00,55013:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14537:53,82,0,1,0,0,0,0,1,1,0,1,645,0,0,6600,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13248,0,397,2,0,16694,0,10.8,10.8,10.8,0,0,0,0,0,0,0
89204,2023-05-08,14.01.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,3.7,2.6,6.1,0.2,4,2.9,7.1,229,228,225,228,1,16,12,10,0,1,0.953,5,30,35,50,In Spec,1.5,2.1,2,4.8,1.3,1.8,1.7,4.8,229,228,225,227,6,9,8,6,1,0.986,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,5.8,4.5,11.5,1.2,5.8,4.7,11.7,230,229,226,228,5,25,21,17,1,1,0.948,50,2.223,266.8,-0.5,0.1,2.228,70,No,28,31.6,8.6,0,0,47.9,40.4,42.9,42.1,42.9,14.4,46.2,979,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191900.4,56847,46814.5,294128.2,0,0,382687.6,128,17698,76888.1,218335.7,0,57487:55,00:00,55013:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14538:03,84,0,1,0,0,0,0,1,1,0,1,645,0,0,6604,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13256,0,397,2,0,16703,0,10.1,10.1,10.1,0,0,0,0,0,0,0
89205,2023-05-08,14.12.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0,4.5,3.2,7.7,0.2,4.6,3.4,8.2,231,233,228,231,1,19,14,12,0,0.987,0.96,5,34,41,50.1,In Spec,0.9,1.3,1.2,3.1,0.8,1.2,1.1,3.1,231,233,229,231,4,5,5,4,1,1,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,5.8,4.4,11,0.9,5.8,4.5,11.2,233,233,229,231,4,25,20,16,0.858,0.995,0.96,50.1,2.221,268.8,0.5,0,2.228,70,No,28,38.3,10.4,0,0,47.8,40.3,42.8,42,43.1,14.5,45.1,978,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191901.3,56847,46814.5,294129.1,0,0,382689.5,128,17698,76888.1,218336.8,0,57488:05,00:00,55013:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14538:13,86,0,1,0,0,0,0,1,1,0,1,646,0,0,6606,0,2,1,2,0,0,0,0,2,1,1,24,252,2,0,13260,0,397,2,0,16707,0,6.4,6.4,6.4,0,0,0,0,0,0,0
89206,2023-05-08,14.22.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.6,1.3,1.7,0.2,1.3,1.7,3.2,239,226,223,229,1,5,7,5,0,0.881,0.948,5,6,20,50.1,In Spec,2,4.1,3.7,8.6,1.9,3.6,3.3,8.8,239,226,223,229,8,18,17,13,1,0.963,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,4.7,4.9,11.3,1.7,4.7,5.1,11.5,237,227,224,229,7,20,24,16,1,1,0.951,50.1,2.223,266.4,0.5,-0.3,2.228,70,No,28,12.2,3.3,0,0,47.7,41,43.1,42.8,43.3,14.4,46.7,975,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191902.3,56847,46814.5,294130,0,0,382691.3,128,17698,76888.2,218338,0,57488:15,00:00,55013:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14538:23,81,0,1,0,0,0,0,1,1,0,1,646,0,0,6607,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13268,0,398,2,0,16715,0,9.5,17.8,17.8,0,0,0,0,0,0,0
89207,2023-05-08,14.32.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.7,1.9,3.4,0.3,1.3,1.8,3.4,236,227,227,230,1,8,9,5,0,0.954,0.884,5,15,25,50.1,In Spec,1.6,2.7,2.5,7.6,1.7,3.1,2.9,7.7,236,227,227,230,7,12,11,11,1,0.975,0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.4,4.4,10.2,1.4,4.4,4.7,10.5,237,227,226,230,6,19,20,15,0.984,1,0.927,50.1,2.244,267.1,0.5,0,2.228,70,No,28,16.1,4.4,0,0,47.7,40.8,43.4,42.6,43.4,14.5,48.4,939,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191903.2,56847,46814.5,294130.8,0,0,382693,128,17698,76888.2,218339.2,0,57488:25,00:00,55014:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14538:33,83,0,1,0,0,0,0,1,1,0,1,646,0,0,6607,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13271,0,398,2,0,16719,0,9.3,15.5,15.5,0,0,0,0,0,0,0
89208,2023-05-08,14.42.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,4.1,3,7,0.2,4.1,3,7.3,232,231,231,231,1,18,13,10,0,0.986,0.999,5,32,38,50.1,In Spec,0.9,1.2,1.2,3.3,0.9,1.2,1.2,3.3,232,231,231,231,4,5,5,4,0.969,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,5.3,4.2,10.3,0.8,5.3,4.3,10.4,232,231,231,231,3,23,19,15,1,0.997,0.956,50.1,2.228,267.1,0,0,2.227,70,No,27,23.4,6.2,0,0,47.7,40.4,43.4,42.3,43.4,14.5,47.1,934,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191904,56847,46814.5,294131.8,0,0,382694.8,128,17698,76888.2,218340.2,0,57488:35,00:00,55014:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14538:43,86,0,1,0,0,0,0,1,1,0,1,646,0,0,6611,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13274,0,398,2,0,16722,0,7.1,7.1,7.1,0,0,0,0,0,0,0
89209,2023-05-08,14.52.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.9,1.2,1.8,0.3,1.1,1.5,2.9,235,224,225,228,1,5,7,4,0,0.803,0.761,6,9,18,50,In Spec,1.7,3.3,3,8,1.7,3.3,3.1,8.1,236,224,224,228,7,15,14,12,1,0.982,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.2,4.2,9.8,1.4,4.2,4.5,10.1,235,224,225,228,6,18,20,14,0.992,1,0.933,50,2.219,266.1,0,0,2.228,70,No,28,15.3,4,0,0,47.7,40.6,43.3,42.5,43.5,14.3,45.1,914,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191904.8,56847,46814.5,294132.6,0,0,382696.4,128,17698,76888.2,218341.3,0,57488:45,00:00,55014:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14538:53,80,0,1,0,0,0,0,1,1,0,1,646,0,0,6617,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13280,0,398,2,0,16731,0,9.2,17.8,17.8,0,0,0,0,0,0,0
89210,2023-05-08,15.02.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.4,0.9,1,0.3,0.8,1.3,2.4,238,221,222,227,1,4,6,3,0,0.452,0.675,5,6,14,50.1,In Spec,1.8,3.6,3.2,8.6,1.8,3.6,3.3,8.7,238,222,222,227,7,16,15,12,1,1,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,4,4.1,9.6,1.5,4,4.4,9.9,238,221,222,227,6,17,20,14,1,1,0.923,50.1,2.229,267.6,0.5,0.1,2.228,70,No,28,7.1,1.8,0,0,47.9,40.7,43.5,42.5,43.5,14.3,47,902,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191905.6,56847,46814.5,294133.3,0,0,382698,128,17698,76888.2,218342.3,0,57488:55,00:00,55014:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14539:03,80,0,1,0,0,0,0,1,1,0,1,646,0,0,6619,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13285,0,398,2,0,16737,0,8.5,18.4,18.4,0,0,0,0,0,0,0
89211,2023-05-08,15.12.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,3.1,2.5,5.4,0.2,3.2,2.7,6.1,231,230,227,229,1,14,12,9,0,0.962,0.917,6,25,33,50.1,In Spec,1.2,1.6,1.5,4.3,1.2,1.6,1.5,4.3,230,230,227,229,5,7,6,6,1,0.993,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,4.7,4,9.7,1,4.8,4,9.8,231,230,227,229,4,21,18,14,1,0.973,0.978,50.1,2.226,266.8,0,0,2.229,70,No,28,30,8,0,0,48.1,41,43.5,43,43.6,14.3,47,945,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191906.5,56847,46814.5,294134,0,0,382699.5,128,17698,76888.2,218343.5,0,57489:05,00:00,55014:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14539:13,83,0,1,0,0,0,0,1,1,0,1,646,0,0,6621,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13286,0,398,2,0,16738,0,9.4,9.4,9.4,0,0,0,0,0,0,0
89212,2023-05-08,15.22.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.5,2.5,4.8,0.2,2.5,2.5,5.2,227,226,229,227,1,11,11,7,0,1,0.992,5,21,33,50,In Spec,1.1,1.5,1.5,4.1,1.1,1.5,1.5,4.1,228,227,229,228,5,7,6,6,0.964,0.943,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4,4,8.9,0.9,4,4.1,9,227,226,229,227,4,18,18,13,0.991,0.983,0.97,50,2.225,267.1,0,0,2.228,70,No,28,20.4,5.4,0,0,48.4,41.4,44.1,43.3,43.7,14.3,46,912,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191907.5,56847,46814.5,294134.5,0,0,382701,128,17698,76888.3,218344.7,0,57489:15,00:00,55014:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14539:23,83,0,1,0,0,0,0,1,1,0,1,646,0,0,6622,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13288,0,398,2,0,16740,0,8.9,8.9,8.9,0,0,0,0,0,0,0
89213,2023-05-08,15.32.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.7,1.4,1.7,0.4,0.8,1.5,2.7,232,224,222,226,2,4,7,4,-0.862,0.781,0.9,6,8,20,50,In Spec,1.8,2.9,2.7,7.4,1.8,2.9,2.7,7.4,232,224,222,226,7,13,12,10,1,0.995,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,3.6,4.1,9.1,1.4,3.6,4.2,9.2,232,224,222,226,6,16,19,13,1,1,0.972,50,2.228,266.8,0,0,2.227,70,No,27,9.5,2.3,0,0,48.6,41.6,43.7,43.3,43.9,14.5,49.1,332,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191908.3,56847,46814.5,294135.1,0,0,382702.5,128,17698,76888.3,218345.8,0,57489:25,00:00,55015:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14539:33,87,0,1,0,0,0,0,1,1,0,1,646,0,0,6624,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13290,0,398,2,0,16743,0,10.8,15.3,15.3,0,0,0,0,0,0,0
89214,2023-05-08,15.42.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0,1,0.8,0.2,0.6,1.3,2.1,236,212,226,225,1,2,6,3,0,-0.157,0.66,5,4,15,50,In Spec,1.7,3.2,3.1,8.2,1.7,3.4,3.2,8.3,236,213,227,225,7,15,14,12,1,0.968,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,3.2,4.1,8.8,1.5,3.2,4.5,9.2,236,212,227,225,6,14,20,13,1,1,0.903,50,2.228,269.5,0,0.2,2.228,70,No,28,6.9,1.8,0,0,48.6,41.4,43.8,43.1,44,14.3,48.3,866,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191909,56847,46814.5,294135.9,0,0,382704,128,17698,76888.3,218346.8,0,57489:35,00:00,55015:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14539:43,81,0,1,0,0,0,0,1,1,0,1,646,0,0,6628,0,2,1,2,0,0,0,0,2,1,1,24,253,2,0,13298,0,398,2,0,16753,0,8.2,17,17,0,0,0,0,0,0,0
89215,2023-05-08,15.52.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.3,2.8,6.1,0.2,3.2,2.7,6.1,230,222,230,227,1,15,12,9,0,1,0.978,6,28,36,49.9,In Spec,0.4,0.6,0.6,1.9,0.5,0.7,0.7,1.9,230,222,229,227,2,2,2,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.9,3.4,7.8,0.5,3.9,3.4,7.8,230,222,230,227,2,17,15,11,1,1,0.985,49.9,2.249,267.7,1.5,0.1,2.228,70,No,28,31.2,8.3,0,0,48.8,41.1,43.7,42.8,44.1,14.3,48.6,906,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191909.8,56847,46814.5,294136.5,0,0,382705.3,128,17698,76888.3,218347.9,0,57489:45,00:00,55015:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14539:53,86,0,1,0,0,0,0,1,1,0,1,646,0,0,6631,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13304,0,399,2,0,16760,0,5.1,5.1,5.1,0,0,0,0,0,0,0
89216,2023-05-08,16.02.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.6,3,8.1,0.6,4.7,3,8.3,232,223,236,230,2,21,13,12,1,1,0.977,13,37,37,49.9,In Spec,-0.7,-0.7,-0.8,-2.2,0.7,0.7,0.8,2.2,232,223,236,230,3,3,3,3,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,4,2.2,6.1,0.2,4,2.2,6.4,232,223,236,230,1,17,9,9,0,1,1,49.9,2.245,267.1,0,0,2.228,70,No,28,38.7,10.3,0,0,48.9,41.2,43.7,42.9,44.1,14.3,47.2,875,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191910.6,56847,46814.5,294137.1,0,0,382706.7,128,17698,76888.3,218348.9,0,57489:55,00:00,55015:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14540:03,88,0,1,0,0,0,0,1,1,0,1,646,0,0,6631,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13308,0,399,2,0,16765,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
89217,2023-05-08,16.12.48.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.8,1.4,2.9,0.2,2,1.6,3.8,232,223,234,230,1,8,7,5,0,0.992,0.976,5,17,20,50.1,In Spec,1.1,1.5,1.4,3.7,1,1.4,1.3,3.7,232,223,234,230,5,7,6,5,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.4,2.9,7.1,0.8,3.4,3,7.2,232,224,234,230,4,15,13,10,1,1,0.953,50.1,2.221,266.5,0,-0.2,2.228,70,No,28,18.5,4.9,0,0,49.2,41.5,43.7,43.3,44.2,14.4,45.9,807,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191911.5,56847,46814.5,294137.4,0,0,382707.8,128,17698,76888.4,218350,0,57490:05,00:00,55015:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14540:13,80,0,1,0,0,0,0,1,1,0,1,646,0,0,6633,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13310,0,399,2,0,16769,0,9.3,9.3,9.3,0,0,0,0,0,0,0
89218,2023-05-08,16.22.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.6,2.1,5.8,0.2,3.4,1.9,5.5,232,232,232,231,1,15,9,8,0,0.977,1,7,29,27,50.1,In Spec,0.2,0.3,0.3,1.3,0.3,0.5,0.5,1.3,233,232,232,232,1,1,1,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.9,2.4,6.6,0.4,3.9,2.5,6.8,231,232,232,231,2,17,10,10,0.649,0.988,0.94,50.1,2.244,267.4,0,0.4,2.229,70,No,29,25.1,6.7,0,0,49.6,41.3,43.4,43,44.2,14.2,46.4,811,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191912.2,56847,46814.6,294137.8,0,0,382708.9,128,17698,76888.4,218351,0,57490:15,00:00,55015:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14540:23,83,0,1,0,0,0,0,1,1,0,1,646,0,0,6634,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13318,0,399,2,0,16777,0,4.2,4.2,4.2,0,0,0,0,0,0,0
89219,2023-05-08,16.32.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2,1.5,3.4,0.2,1.8,1.4,3.4,231,229,234,231,1,9,7,5,0,0.982,0.997,5,18,20,50,In Spec,0.9,1.2,1.2,3.8,1,1.4,1.4,3.8,232,229,234,231,4,5,5,5,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.2,2.8,6.8,0.8,3.2,2.8,6.8,232,229,234,231,3,14,12,9,1,0.998,0.997,50,2.231,267.9,1.5,0.1,2.229,70,No,29,15.7,4.2,0,0,49.7,41.2,43.5,43,44.2,14.2,44.6,745,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191913,56847,46814.7,294138.2,0,0,382710,128,17698,76888.4,218352.1,0,57490:25,00:00,55016:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14540:33,81,0,1,0,0,0,0,1,1,0,1,646,0,0,6637,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13321,0,399,2,0,16780,0,7.6,7.6,7.6,0,0,0,0,0,0,0
89220,2023-05-08,16.42.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.8,2.4,5.3,0.2,2.7,2.3,5.2,234,231,231,232,1,12,11,7,0,0.974,0.995,7,24,30,49.9,In Spec,0.2,0.3,0.3,1,0.3,0.4,0.3,1,235,231,231,232,1,1,1,1,0,0.865,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.1,2.6,6,0.4,3.2,2.7,6.3,234,231,231,232,2,14,12,9,0.641,0.958,0.937,49.9,2.229,268.6,1,0.4,2.228,70,No,28,27.3,7.3,0,0,49.7,41.2,43.4,42.8,44.3,14.3,46.2,682,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191913.8,56847,46814.7,294138.5,0,0,382711.1,128,17698,76888.4,218353.1,0,57490:35,00:00,55016:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14540:43,85,0,1,0,0,0,0,1,1,0,1,646,0,0,6642,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13325,0,399,2,0,16787,0,3.1,3.1,3.1,0,0,0,0,0,0,0
89221,2023-05-08,16.53.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.4,1.1,2.2,0.3,1.5,1.1,2.9,235,228,234,232,1,6,5,4,0,1,0.94,5,14,16,50,In Spec,1.1,1.5,1.5,4,1.1,1.5,1.4,4,234,228,234,232,5,7,6,5,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3,2.5,6.3,0.8,3,2.5,6.3,235,229,234,232,3,13,11,9,1,1,0.971,50,2.225,266.7,0.5,0,2.228,70,No,28,14.8,4.2,0,0,49.7,41.1,43.2,42.7,44.2,14.3,45.5,593,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191914.5,56847,46814.7,294138.8,0,0,382712.1,128,17698,76888.4,218354.1,0,57490:45,00:00,55016:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14540:53,81,0,1,0,0,0,0,1,1,0,1,646,0,0,6644,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13336,0,399,2,0,16799,0,8.8,8.8,8.8,0,0,0,0,0,0,0
89222,2023-05-08,17.03.06.01,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.7,1.9,4.7,0.2,2.7,1.9,4.8,238,230,232,233,1,11,8,7,0,0.978,1,7,23,25,50,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,237,230,232,233,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,2.9,2.1,5.2,0.2,2.9,2.1,5.2,237,230,232,233,1,13,9,7,0,0.969,1,50,2.23,267,0.5,0.1,2.228,70,No,28,18.5,4.9,0,0,49.7,41,43.3,42.5,44.2,14.3,46.1,618,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191915.2,56847,46814.7,294139.1,0,0,382713.1,128,17698,76888.4,218355,0,57490:55,00:00,55016:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14541:03,85,0,1,0,0,0,0,1,1,0,1,646,0,0,6648,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13342,0,399,2,0,16805,0,4.1,4.1,4.1,0,0,0,0,0,0,0
89223,2023-05-08,17.13.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.4,1.5,0.7,0.4,0.4,1.6,2.4,240,231,233,234,2,2,7,3,-0.833,-0.865,0.919,6,7,21,50.2,In Spec,1.4,1.9,1.8,5.1,1.4,1.9,1.8,5.1,240,231,233,234,6,8,8,7,0.972,1,0.965,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.5,3.3,5.8,1,1.5,3.4,5.9,240,231,233,234,4,6,15,8,1,1,0.944,50.2,2.229,267.2,0.5,0.2,2.228,70,No,28,8.1,2.3,0,0,49.9,40.9,43.4,42.8,44.2,14.4,45.2,585,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191915.9,56847,46814.8,294139.3,0,0,382713.9,128,17698,76888.4,218356,0,57491:05,00:00,55016:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14541:13,79,0,1,0,0,0,0,1,1,0,1,646,0,0,6650,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13347,0,399,2,0,16811,0,10.4,10.4,10.4,0,0,0,0,0,0,0
89224,2023-05-08,17.23.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1.3,2.6,4.1,0.2,1.3,2.6,4.1,239,232,233,234,1,6,11,6,0,0.933,1,9,14,33,49.9,In Spec,0,0,0,0,0,0.2,0,0.2,239,232,233,234,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.3,2.6,4.1,0.2,1.3,2.6,4.1,239,232,233,234,1,6,11,6,0,0.933,1,49.9,2.246,267.8,1,0.2,2.228,70,No,28,26.7,7.1,0,0,49.8,40.7,43.4,42.4,44.2,14.3,45,539,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191916.5,56847,46814.9,294139.6,0,0,382714.7,128,17698,76888.5,218356.9,0,57491:15,00:00,55016:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14541:23,87,0,1,0,0,0,0,1,1,0,1,646,0,0,6652,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13350,0,399,2,0,16815,0,1.6,1.6,1.6,0,0,0,0,0,0,0
89225,2023-05-08,17.33.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.7,2.2,3.2,0.3,0.8,2.3,3.4,239,233,236,236,1,3,9,4,0,1,0.974,9,12,29,50,In Spec,-0.1,-0.1,-0.1,-0.6,0.2,0.2,0.2,0.6,239,232,236,235,1,0,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.6,2.1,2.8,0.2,0.6,2.1,2.9,239,233,236,236,1,2,9,4,0,1,0.988,50,2.226,266.7,0,0,2.229,70,No,29,23.6,6.2,0,0,49.7,40.6,43.4,42.2,44.3,14.2,45.4,483,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191917,56847,46814.9,294139.7,0,0,382715.3,128,17698,76888.5,218357.8,0,57491:25,00:00,55017:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14541:33,86,0,1,0,0,0,0,1,1,0,1,646,0,0,6654,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13355,0,399,2,0,16820,0,0.3,0.3,0.3,0,0,0,0,0,0,0
89226,2023-05-08,17.43.20.04,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,1.7,2.5,0.4,0.5,1.7,2.6,242,233,236,236,2,2,7,3,0.829,1,1,10,10,22,50.1,In Spec,-0.3,-0.3,-0.3,-1,0.3,0.3,0.4,1,242,233,236,237,1,1,1,1,0,0,-0.847,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,1.3,1.6,0.2,0.2,1.4,1.8,241,233,236,236,1,1,6,2,0,0,0.918,50.1,2.224,267.2,0,0,2.228,70,No,28,17.1,4.5,0,0,49.7,40.4,42.9,41.5,44.2,14.3,44.5,409,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191917.3,56847,46814.9,294139.9,0,0,382715.7,128,17698,76888.5,218358.5,0,57491:35,00:00,55017:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14541:43,85,0,1,0,0,0,0,1,1,0,1,646,0,0,6656,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13357,0,399,2,0,16823,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
89227,2023-05-08,17.53.24.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,1.6,2.1,0.3,0.5,1.7,2.5,244,234,236,238,1,1,7,3,0,1,1,9,10,21,50,In Spec,-0.2,-0.2,-0.3,-1,0.3,0.3,0.4,1,244,234,236,238,1,1,1,1,0,0,-0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,1.3,1.5,0.2,0.2,1.4,1.8,244,234,236,238,1,1,6,2,0,0,0.918,50,2.223,267,0,0,2.229,70,No,29,16.9,4.5,0,0,50.1,40.8,43.1,42.4,44.1,14.3,44.2,389,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191917.7,56847,46815.1,294139.9,0,0,382716,128,17698,76888.5,218359.3,0,57491:45,00:00,55017:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14541:53,83,0,1,0,0,0,1,1,1,0,1,646,0,0,6658,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13362,0,399,2,0,16829,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89228,2023-05-08,18.03.28.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,1.1,2.2,0.4,0.8,1.2,2.4,245,237,237,239,2,3,5,3,0.816,1,1,11,12,17,50,In Spec,-0.5,-0.5,-0.5,-1.7,0.6,0.5,0.6,1.7,245,237,237,239,2,2,2,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.6,0.7,0.2,0.3,0.6,1.1,245,236,237,239,1,1,2,1,0,0,1,50,2.228,267,1,0,2.229,70,No,29,17.3,4.6,0,0,50.4,40.6,42.8,42.1,44.1,14.3,44.2,335,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.1,56847,46815.3,294139.9,0,0,382716.2,128,17698,76888.5,218360,0,57491:55,00:00,55017:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14542:03,88,0,1,0,0,0,1,1,1,0,1,646,0,0,6660,0,2,1,2,0,0,0,0,2,1,1,24,254,2,0,13368,0,399,2,0,16835,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
89229,2023-05-08,18.13.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.6,0.8,1.8,0.4,0.7,0.9,2,246,240,239,241,2,3,4,3,0.813,0.976,0.941,10,12,12,50.1,In Spec,-0.5,-0.5,-0.6,-1.6,0.5,0.5,0.7,1.7,246,239,239,241,2,2,2,2,-1,-1,-0.836,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.2,0.2,0.4,0.8,246,239,239,241,1,1,2,1,0,0,0.627,50.1,2.247,267.2,0,0,2.229,70,No,29,15.3,4,0,0,50.5,40.5,42.4,41.7,43.9,14.2,43.3,294,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.3,56847,46815.5,294139.9,0,0,382716.2,128,17698,76888.5,218360.6,0,57492:05,00:00,55017:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14542:13,88,0,1,0,0,0,1,1,1,0,1,646,0,0,6661,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13373,0,400,2,0,16841,0,-1,-1,-1,0,0,0,0,0,0,0
89230,2023-05-08,18.23.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.8,1.4,0.3,0.4,0.9,1.6,245,239,239,240,1,1,4,2,0,0.84,0.836,9,10,11,50,In Spec,-0.3,-0.2,-0.4,-1,0.3,0.3,0.4,1,244,239,239,240,1,1,1,1,0,0,-0.836,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.4,0.5,0.2,0.2,0.4,0.8,244,238,239,240,1,1,2,1,0,0,0.836,50,2.224,267.2,0,0,2.228,70,No,28,13,3.4,0,0,50.7,40.5,42.3,41.7,43.8,14.2,43,259,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.6,56847,46815.7,294139.9,0,0,382716.3,128,17698,76888.5,218361.2,0,57492:15,00:00,55017:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14542:23,88,0,1,0,0,0,1,1,1,0,1,646,0,0,6664,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13376,0,400,2,0,16847,0,0,0,0,0,0,0,0,0,0,0
89231,2023-05-08,18.33.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.4,0.9,0.2,0.3,0.4,0.9,244,241,237,240,1,1,2,1,0,0,0.632,9,10,8,50,In Spec,-0.2,-0.1,-0.1,-0.4,0.2,0.2,0.2,0.6,244,241,237,240,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.2,0.6,244,241,237,240,1,1,1,1,0,0,0,50,2.226,267.2,0,0,2.229,70,No,29,9.7,2.5,0,0,50.6,40.3,42.1,41.4,43.8,14.2,42.6,217,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.8,56847,46815.8,294139.9,0,0,382716.4,128,17698,76888.5,218361.7,0,57492:25,00:00,55018:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14542:33,87,0,1,0,0,0,1,1,1,0,1,646,0,0,6666,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13379,0,400,2,0,16851,0,0.7,0.7,0.7,0,0,0,0,0,0,0
89232,2023-05-08,18.43.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0,0.4,0.6,243,242,239,241,1,0,2,1,0,0,0.627,7,9,6,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,243,242,239,241,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.4,0.6,0.2,0.2,0.7,1.1,243,242,239,241,1,1,3,1,0,0,0.557,50,2.227,267.2,0.5,0.1,2.228,70,No,28,7.9,2,0,0,50.2,40.1,41.9,41,43.7,14.4,42.2,183,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847,46815.8,294139.9,0,0,382716.5,128,17698,76888.5,218362.1,0,57492:35,00:00,55018:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14542:43,87,0,1,0,0,0,1,1,1,0,1,646,0,0,6669,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13383,0,400,2,0,16856,0,3,3,3,0,0,0,0,0,0,0
89233,2023-05-08,18.53.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.4,0,-0.4,0.2,0.4,0.2,0.8,243,238,238,239,1,2,1,1,0,-0.84,0,6,9,4,49.9,In Spec,0.3,0.5,0.5,1.3,0.3,0.5,0.5,1.3,243,238,238,239,1,2,2,1,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.5,0.9,0.4,0.2,0.7,1.3,243,238,238,239,2,1,3,2,0.617,0,0.7,49.9,2.225,267.6,0,0,2.228,70,No,28,3.4,0.9,0,0,49.7,40,41.7,40.5,43.6,14.4,41.2,96,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847,46815.8,294140,0,0,382716.6,128,17698,76888.5,218362.4,0,57492:45,00:00,55018:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14542:53,88,0,1,0,0,0,1,1,1,0,1,646,0,0,6673,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13390,0,400,2,0,16864,0,4.5,4.5,4.5,0,0,0,0,0,0,0
89234,2023-05-08,19.03.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,242,241,239,240,1,1,1,1,0,0,-0.418,6,9,6,49.9,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,242,241,239,240,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,242,241,239,240,2,1,2,1,0.619,0,0.836,49.9,2.227,267.4,0.5,0.1,2.229,70,No,29,3.4,0.9,0,0,49.1,39.8,41.6,40.1,43.5,14.2,40.5,99,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.1,46815.8,294140.2,0,0,382716.8,128,17698,76888.5,218362.5,0,57492:55,00:00,55018:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14543:03,88,0,1,0,0,0,1,1,1,0,1,646,0,0,6676,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13395,0,400,2,0,16870,0,4.4,3.2,4.4,0,0,0,0,0,0,0
89235,2023-05-08,19.13.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.2,-0.1,0.2,0.1,0.4,0.7,245,245,240,242,1,0,2,1,0,0,0.416,5,9,5,50.2,In Spec,0.7,0.5,1,2.1,0.7,0.5,0.9,2.1,245,244,240,243,3,2,4,3,0.952,1,0.937,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.1,2,0.5,0.4,1.2,2.1,244,244,240,242,2,2,5,3,1,0.819,0.916,50.2,2.226,266.8,0.5,0.1,2.228,70,No,28,3.2,0.8,0,0,48.6,39.7,41.4,39.9,43.2,14.3,40.2,94,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.1,46815.8,294140.4,0,0,382717,128,17698,76888.6,218362.6,0,57493:05,00:00,55018:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14543:13,87,0,1,0,0,0,0,1,1,0,1,646,0,0,6676,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13398,0,400,2,0,16873,0,7.2,3.2,7.2,0,0,0,0,0,0,0
89236,2023-05-08,19.23.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,244,244,240,243,1,1,2,1,0,0,-0.207,5,9,4,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,244,240,243,2,2,3,2,1,0.819,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,244,244,241,243,2,1,2,1,0.819,0,1,50,2.226,267,0.5,0.1,2.228,70,No,28,2.2,0.5,0,0,48.2,39.5,41.2,39.8,43,14.4,39.9,76,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.1,46815.8,294140.8,0,0,382717.3,128,17698,76888.6,218362.8,0,57493:15,00:00,55018:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14543:23,87,0,1,0,0,0,0,1,1,0,1,647,0,0,6678,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13403,0,400,2,0,16879,0,5.9,3.3,5.9,0,0,0,0,0,0,0
89237,2023-05-08,19.34.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,246,245,237,242,1,1,2,1,0,0,-0.421,5,9,4,50,In Spec,0.8,0.7,1.4,2.9,0.8,0.7,1.4,2.9,246,245,237,242,3,3,6,4,1,0.952,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.6,1.2,2.5,0.7,0.7,1.2,2.6,246,245,237,242,3,3,5,3,0.948,0.816,1,50,2.235,268.6,0.5,0.2,2.228,70,No,28,1.4,0.3,0,0,47.3,37.9,39.9,38.2,41.8,14.4,36.9,60,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.2,46815.8,294141.2,0,0,382717.6,128,17698,76888.6,218362.8,0,57493:25,00:00,55019:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14543:33,88,0,1,0,0,0,0,1,1,0,1,648,0,0,6679,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13408,0,400,2,0,16884,0,6.4,3.3,9.3,0,0,0,0,0,0,0
89238,2023-05-08,19.44.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.2,0.1,0.4,0.7,246,246,240,244,1,0,2,1,0,0,0.622,5,9,6,50.1,In Spec,0.6,0.5,1,2,0.6,0.5,0.9,2,245,246,240,244,2,2,4,2,1,1,0.933,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.2,2.1,0.5,0.4,1.2,2.1,245,246,241,244,2,2,5,3,1,0.813,0.995,50.1,2.099,252,-2,-0.5,2.227,70,No,27,0.6,0.1,0,0,46.5,37.5,39.5,37.7,41.5,14.5,36.1,45,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.3,46815.8,294141.6,0,0,382718,128,17698,76888.6,218362.9,0,57493:35,00:00,55019:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14543:43,88,0,1,0,0,0,0,1,1,0,1,648,0,0,6686,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13411,0,400,2,0,16890,0,6.3,3.1,7.3,0,0,0,0,0,0,0
89239,2023-05-08,19.54.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.2,0.2,0.7,1.1,245,245,239,243,1,0,3,1,0,0,-0.56,5,9,4,50.1,In Spec,0.7,0.5,1,2.2,0.7,0.5,1,2.2,245,245,239,243,3,2,4,3,0.952,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.4,0.6,1.6,0.7,0.4,0.7,1.8,245,246,238,243,2,2,3,2,0.816,0.813,0.84,50.1,2.082,249.7,1,0.2,2.228,70,No,28,0,0,0,0,45.8,37.1,39.1,37.2,41,14.4,35.7,35,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.3,46815.8,294142,0,0,382718.3,128,17698,76888.6,218362.9,0,57493:45,00:00,55019:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14543:53,88,0,1,0,0,0,0,1,1,0,1,648,0,0,6690,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13418,0,400,2,0,16898,0,6.3,3.3,8.3,0,0,0,0,0,0,0
89240,2023-05-08,20.04.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,245,244,234,241,1,0,2,1,0,0,-0.213,5,9,3,50,In Spec,0.8,0.7,1.6,3.1,0.8,0.9,1.6,3.3,245,244,234,241,3,4,7,4,1,0.717,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.6,1.5,2.8,0.7,0.7,1.5,2.9,246,244,234,241,3,3,6,4,0.948,0.819,1,50,2.053,247,0,0,2.227,70,No,27,0,0,0,0,45.2,36.8,38.8,36.9,40.7,14.5,35.2,29,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.4,46815.8,294142.4,0,0,382718.7,128,17698.1,76888.6,218362.9,0,57493:55,00:00,55019:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14544:03,88,0,1,0,0,0,0,1,1,0,1,648,0,0,6691,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13421,0,400,2,0,16901,0,6,3.3,11.1,0,0,0,0,0,0,0
89241,2023-05-08,20.14.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.2,0.1,0.2,0.1,0.4,0.7,243,241,238,240,1,0,2,1,0,0,0.42,5,9,5,50,In Spec,0.7,0.6,1.2,2.4,0.7,0.7,1.1,2.5,243,241,238,240,3,3,5,3,0.96,0.829,0.924,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.3,2.4,0.6,0.7,1.4,2.7,243,241,238,240,3,3,6,3,1,0.691,0.91,50,2.034,245.2,-2.5,-0.6,2.228,70,No,28,0,0,0,0,44.8,36.8,38.7,36.9,40.7,14.5,35.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.4,46815.8,294142.8,0,0,382719,128,17698.1,76888.6,218362.9,0,57494:05,00:00,55019:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14544:13,87,0,1,0,0,0,0,1,1,0,1,648,0,0,6693,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13423,0,400,2,0,16905,0,6,3.7,8.3,0,0,0,0,0,0,0
