V_A10
89242,2023-05-08,20.24.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.6,0.4,0.2,0.1,0.9,1.2,241,239,238,239,1,0,4,1,0,0,0.63,5,9,8,50,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,241,239,238,239,2,3,4,3,1,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.6,2.6,0.5,0.5,1.6,2.6,241,239,238,239,2,2,7,3,1,1,0.96,50,2.015,243.7,-4.5,-1,2.229,70,No,29,0,0,0,0,44.4,36.6,38.4,36.7,40.4,14.4,34.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.5,46815.8,294143.2,0,0,382719.4,128,17698.1,76888.6,218362.9,0,57494:15,00:00,55019:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14544:23,87,0,1,0,0,0,0,1,1,0,1,648,0,0,6694,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13426,0,400,2,0,16908,0,6,3.8,8.8,0,0,0,0,0,0,0
89243,2023-05-08,20.34.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,238,236,235,236,1,0,1,0,0,0,-0.425,5,9,4,49.9,In Spec,0.6,0.5,0.7,1.7,0.5,0.5,0.7,1.7,238,236,235,236,2,2,3,2,1,1,0.992,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,238,236,235,236,2,2,2,2,0.84,0.847,1,49.9,2.01,240.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,44.1,36.7,38.4,36.7,40.5,14.3,34.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.5,46815.8,294143.6,0,0,382719.8,128,17698.2,76888.6,218362.9,0,57494:25,00:00,55020:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14544:33,87,0,1,0,0,0,0,1,1,0,1,651,0,0,6695,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13427,0,401,2,0,16910,0,6,3.9,5.7,0,0,0,0,0,0,0
89244,2023-05-08,20.44.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,237,238,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,239,237,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,239,237,238,2,2,2,2,1,0.836,1,50,1.995,239.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.9,36.8,38.5,36.7,40.4,14.3,34.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.6,46815.8,294143.9,0,0,382720,128,17698.2,76888.6,218362.9,0,57494:35,00:00,55020:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14544:43,87,0,1,0,0,0,0,1,1,0,1,651,0,0,6695,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13432,0,401,2,0,16916,0,6,3.9,5.8,0,0,0,0,0,0,0
89245,2023-05-08,20.54.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,238,238,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.6,0.5,0.7,1.7,0.5,0.5,0.7,1.7,240,238,238,238,2,2,3,2,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,238,238,238,2,2,2,1,0.833,0,1,50,1.989,237.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.7,36.9,38.5,36.8,40.3,14.3,34.1,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.6,46815.8,294144.2,0,0,382720.3,128,17698.2,76888.6,218362.9,0,57494:45,00:00,55020:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14544:53,87,0,1,0,0,0,0,1,1,0,1,651,0,0,6698,0,2,1,2,0,0,0,0,2,1,1,24,255,2,0,13439,0,401,2,0,16925,0,6,3.9,5.3,0,0,0,0,0,0,0
89246,2023-05-08,21.04.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,239,238,239,1,0,1,1,0,0,-0.42,5,9,7,50,In Spec,0.5,0.5,0.7,1.8,0.6,0.5,0.7,1.8,239,239,238,239,2,2,3,2,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,239,238,239,2,2,2,2,1,0.836,1,50,1.98,237.6,0,0,2.229,70,No,29,0,0,0,0,43.6,36.8,38.3,36.6,40.2,14.3,34.1,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.7,46815.8,294144.5,0,0,382720.5,128,17698.2,76888.6,218362.9,0,57494:55,00:00,55020:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14545:03,87,0,1,0,0,0,0,1,1,0,1,651,0,0,6700,0,2,1,2,0,0,0,0,2,1,1,25,256,2,0,13446,0,403,2,0,16932,0,6,4.1,5.1,0,0,0,0,0,0,0
89247,2023-05-08,21.14.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,240,240,240,240,1,0,0,0,0,0,0.001,5,9,7,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,240,240,240,240,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,240,240,240,240,2,1,2,1,0.833,0,1,50,2.001,237.7,0,-0.1,2.228,70,No,28,0,0,0,0,43.5,36.9,38.3,36.5,40.2,14.4,33.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.7,46815.8,294144.8,0,0,382720.8,128,17698.2,76888.6,218362.9,0,57495:05,00:00,55020:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14545:13,87,0,1,0,0,0,0,1,1,0,1,651,0,0,6702,0,2,1,2,0,0,0,0,2,1,1,25,256,2,0,13455,0,403,2,0,16941,0,6,4.1,4.8,0,0,0,0,0,0,0
89248,2023-05-08,21.24.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,241,239,240,1,0,2,1,0,0,-0.209,5,9,3,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,241,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,241,239,240,2,2,3,2,1,0.829,0.976,50,1.975,237.1,-1,-0.1,2.228,70,No,28,0,0,0,0,43.4,36.6,38.1,36.2,40,14.3,33.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.8,46815.8,294145.1,0,0,382721,128,17698.2,76888.6,218362.9,0,57495:15,00:00,55020:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14545:23,87,0,1,0,0,0,0,1,1,0,1,652,0,0,6708,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13460,0,404,2,0,16950,0,6,3.8,6.5,0,0,0,0,0,0,0
89249,2023-05-08,21.34.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,241,238,240,1,1,2,1,0,0,-0.21,5,9,3,50.1,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,243,241,238,240,2,3,4,3,1,0.829,0.945,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,243,241,238,240,2,2,3,2,1,1,1,50.1,1.973,239.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.3,36.7,38,36.2,40,14.5,33.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.8,46815.8,294145.4,0,0,382721.3,128,17698.2,76888.6,218362.9,0,57495:25,00:00,55021:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14545:33,87,0,1,0,0,0,0,1,1,0,1,652,0,0,6709,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13462,0,404,2,0,16953,0,6,4,7,0,0,0,0,0,0,0
89250,2023-05-08,21.44.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,239,239,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,239,239,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,239,239,239,2,2,2,2,1,0.836,1,50,1.965,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.2,36.6,37.9,36.2,39.9,14.3,33.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.9,46815.8,294145.8,0,0,382721.6,128,17698.3,76888.6,218362.9,0,57495:35,00:00,55021:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14545:43,87,0,1,0,0,0,0,1,1,0,1,652,0,0,6710,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13466,0,404,2,0,16957,0,6,4,5.8,0,0,0,0,0,0,0
89251,2023-05-08,21.54.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,237,238,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,238,237,238,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,238,237,238,2,2,2,2,1,0.84,1,50,1.961,235.4,-0.5,-0.1,2.229,70,No,29,0,0,0,0,43.1,36.6,37.9,36.3,39.8,14.3,33.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,0,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56847.9,46815.8,294146.1,0,0,382721.8,128,17698.3,76888.6,218362.9,0,57495:45,00:00,55021:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14545:53,87,0,1,0,0,0,0,1,1,0,1,652,0,0,6715,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13469,0,404,2,0,16963,0,6,4,5.6,0,0,0,0,0,0,0
89252,2023-05-08,22.04.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,239,236,239,1,1,2,1,0,0,-0.211,5,9,2,50,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,242,239,236,239,2,3,4,3,1,0.836,0.953,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,239,236,239,2,2,4,2,1,1,1,50,1.96,234.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43,36.6,38,36.2,39.9,14.3,33.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848,46815.8,294146.4,0,0,382722.1,128,17698.3,76888.6,218362.9,0,57495:55,00:00,55021:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14546:03,87,0,1,0,0,0,0,1,1,0,1,654,0,0,6718,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13475,0,404,2,0,16970,0,6,4,7.6,0,0,0,0,0,0,0
89253,2023-05-08,22.15.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,239,239,1,1,1,1,0,0,-0.42,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,239,239,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,239,238,239,2,1,3,2,1,0,0.98,50,1.96,235.9,-0.5,0,2.228,70,No,28,0,0,0,0,42.9,36.5,37.8,36,39.8,14.2,32.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848,46815.8,294146.8,0,0,382722.4,128,17698.3,76888.6,218362.9,0,57496:05,00:00,55021:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14546:13,87,0,1,0,0,0,0,1,1,0,1,654,0,0,6719,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13480,0,404,2,0,16976,0,6,3.8,6.1,0,0,0,0,0,0,0
89254,2023-05-08,22.25.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,239,239,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,239,239,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,239,239,239,2,2,2,2,1,0.836,1,50,1.965,235.8,0,0,2.228,70,No,28,0,0,0,0,42.9,36.3,37.7,35.9,39.5,14.2,33.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.1,46815.8,294147.1,0,0,382722.7,128,17698.3,76888.6,218362.9,0,57496:15,00:00,55021:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14546:23,87,0,1,0,0,0,0,1,1,0,1,654,0,0,6720,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13483,0,404,2,0,16979,0,6,3.9,5.5,0,0,0,0,0,0,0
89255,2023-05-08,22.35.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,240,238,240,1,1,2,1,0,0,-0.21,5,9,2,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,240,238,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,240,238,240,2,2,3,2,1,0.833,0.98,50,1.961,235.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,42.8,36.4,37.7,36,39.7,14.3,33.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.1,46815.8,294147.4,0,0,382722.9,128,17698.3,76888.6,218362.9,0,57496:25,00:00,55022:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14546:33,87,0,1,0,0,0,0,1,1,0,1,655,0,0,6722,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13486,0,404,2,0,16982,0,6,3.9,6.7,0,0,0,0,0,0,0
89256,2023-05-08,22.45.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,241,239,240,240,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.5,0.6,1.5,0.5,0.5,0.5,1.5,241,239,240,240,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.4,1.2,0.4,0.4,0.4,1.2,241,239,240,240,2,1,2,1,0.829,0,0.833,50,1.962,235.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.8,36.5,37.8,36.1,39.8,14.2,33.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.2,46815.8,294147.7,0,0,382723.2,128,17698.4,76888.6,218362.9,0,57496:35,00:00,55022:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14546:43,87,0,1,0,0,0,0,1,1,0,1,655,0,0,6725,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13489,0,404,2,0,16985,0,6.1,3.9,4.5,0,0,0,0,0,0,0
89257,2023-05-08,22.55.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,241,238,239,239,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.6,1.6,0.5,0.5,0.6,1.6,241,238,239,239,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,241,238,240,239,2,1,2,1,0.829,0,1,50,1.964,235.8,0,0,2.228,70,No,28,0,0,0,0,42.8,36.5,37.8,36,39.7,14.4,33.1,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.2,46815.8,294148,0,0,382723.4,128,17698.4,76888.6,218362.9,0,57496:45,00:00,55022:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14546:53,87,0,1,0,0,0,0,1,1,0,1,655,0,0,6726,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13493,0,404,2,0,16989,0,6.1,3.8,4.8,0,0,0,0,0,0,0
89258,2023-05-08,23.05.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,238,239,239,1,0,1,0,0,0,-0.418,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,238,239,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,238,239,239,2,2,2,2,1,0.84,1,50,1.959,235,-0.5,-0.1,2.228,70,No,28,0,0,0,0,42.7,36.3,37.7,35.9,39.6,14.3,33.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.3,46815.8,294148.2,0,0,382723.6,128,17698.4,76888.6,218362.9,0,57496:55,00:00,55022:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14547:03,87,0,1,0,0,0,0,1,1,0,1,655,0,0,6727,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13497,0,404,2,0,16995,0,6.1,3.9,5.2,0,0,0,0,0,0,0
89259,2023-05-08,23.15.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,238,238,1,0,1,1,0,0,-0.42,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,238,238,238,2,2,3,2,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,238,238,238,2,1,2,1,1,0,1,50,1.962,236.2,0,0,2.229,70,No,29,0,0,0,0,42.6,36.3,37.7,35.9,39.8,14.2,33.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.3,46815.8,294148.5,0,0,382723.9,128,17698.4,76888.6,218362.9,0,57497:04,00:00,55022:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14547:12,88,0,1,0,0,0,0,1,1,0,1,655,0,0,6729,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13500,0,404,2,0,16999,0,6.1,3.8,5.2,0,0,0,0,0,0,0
89260,2023-05-08,23.25.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,237,237,1,1,1,1,0,0,-0.421,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,239,236,237,237,2,2,3,2,1,1,0.984,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,236,237,237,2,2,2,2,1,0.847,1,49.9,1.965,235.6,-0.5,0,2.229,70,No,29,0,0,0,0,42.6,36.3,37.6,35.8,39.7,14.3,33.1,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.4,46815.8,294148.8,0,0,382724.1,128,17698.4,76888.6,218362.9,0,57497:14,00:00,55022:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14547:22,88,0,1,0,0,0,0,1,1,0,1,655,0,0,6733,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13505,0,405,2,0,17005,0,6.1,4,5.6,0,0,0,0,0,0,0
89261,2023-05-08,23.35.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,237,235,236,1,1,1,1,0,0,-0.423,5,9,4,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,238,237,235,236,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,236,236,236,2,2,3,2,1,0.847,0.988,49.9,1.967,238.3,-0.5,-0.1,2.228,70,No,28,0,0,0,0,42.6,36.3,37.6,35.8,39.5,14.3,33.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.4,46815.8,294149.1,0,0,382724.4,128,17698.4,76888.6,218362.9,0,57497:24,00:00,55023:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14547:32,88,0,1,0,0,0,0,1,1,0,1,656,0,0,6734,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13511,0,405,2,0,17012,0,6.1,3.9,6.1,0,0,0,0,0,0,0
89262,2023-05-08,23.45.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,237,238,1,1,1,1,0,0,-0.421,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,239,238,237,238,2,2,3,2,1,1,0.984,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,238,237,238,2,2,2,2,1,0.84,1,49.9,1.97,236.5,0,0,2.226,70,No,26,0,0,0,0,42.6,36.2,37.5,35.7,39.7,14.7,33,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.5,46815.8,294149.4,0,0,382724.6,128,17698.4,76888.6,218362.9,0,57497:34,00:00,55023:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14547:42,88,0,1,0,0,0,0,1,1,0,1,657,0,0,6736,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13515,0,405,2,0,17016,0,6.1,3.9,5.7,0,0,0,0,0,0,0
89263,2023-05-08,23.55.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,239,237,237,237,1,1,1,0,0,0,-0.421,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,239,237,237,237,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,237,237,237,2,1,2,1,1,0,1,50,1.969,236.2,0,0,2.226,70,No,26,0,0,0,0,42.5,36.1,37.4,35.6,39.5,14.7,32.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.5,46815.8,294149.8,0,0,382724.9,128,17698.4,76888.6,218362.9,0,57497:44,00:00,55023:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14547:52,88,0,1,0,0,0,0,1,1,0,1,658,0,0,6739,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13519,0,405,2,0,17020,0,6.1,3.9,5.3,0,0,0,0,0,0,0
89264,2023-05-09,00.05.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,235,236,1,0,1,1,0,0,-0.425,5,9,4,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,238,236,235,236,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,236,235,236,2,2,3,2,1,0.847,0.992,49.9,1.967,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,42.4,36.1,37.3,35.6,39.2,14.8,33,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.6,46815.8,294150.1,0,0,382725.2,128,17698.5,76888.6,218362.9,0,57497:54,00:00,55023:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14548:02,88,0,1,0,0,0,0,1,1,0,1,658,0,0,6739,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13522,0,405,2,0,17024,0,6.1,4,6.3,0,0,0,0,0,0,0
89265,2023-05-09,00.15.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,236,235,236,1,1,1,1,0,0,-0.425,5,9,4,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,238,237,235,236,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,237,236,235,236,2,2,3,2,1,0.847,0.992,49.9,1.967,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.4,36,37.3,35.5,39.3,14.6,32.9,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.6,46815.8,294150.4,0,0,382725.5,128,17698.5,76888.6,218362.9,0,57498:05,00:00,55023:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14548:13,88,0,1,0,0,0,0,1,1,0,1,658,0,0,6741,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13527,0,405,2,0,17031,0,6.1,3.9,6.4,0,0,0,0,0,0,0
89266,2023-05-09,00.25.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,237,236,237,1,1,1,1,0,0,-0.423,5,9,4,49.9,In Spec,0.6,0.5,0.7,1.9,0.6,0.5,0.8,1.9,238,237,236,237,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,237,236,237,2,2,3,2,1,0.843,0.988,49.9,1.978,235.8,-0.5,-0.1,2.227,70,No,28,0,0,0,0,42.2,36,37.2,35.5,39.3,14.4,32.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.7,46815.8,294150.7,0,0,382725.7,128,17698.5,76888.6,218362.9,0,57498:15,00:00,55023:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14548:23,88,0,1,0,0,0,0,1,1,0,1,658,0,0,6743,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13530,0,405,2,0,17034,0,6.1,4,6,0,0,0,0,0,0,0
89267,2023-05-09,00.35.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,239,237,238,1,1,1,1,0,0,-0.421,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,239,239,237,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,239,237,238,2,2,3,2,1,0.836,0.984,50.1,1.969,236.2,0,0,2.228,70,No,27,0,0,0,0,42.2,35.9,37.2,35.4,39.1,14.5,32.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.7,46815.8,294151,0,0,382726,128,17698.5,76888.6,218362.9,0,57498:24,00:00,55024:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14548:32,87,0,1,0,0,0,0,1,1,0,1,658,0,0,6748,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13534,0,405,2,0,17040,0,6.1,3.9,6.2,0,0,0,0,0,0,0
89268,2023-05-09,00.45.58.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,239,237,239,238,1,0,1,0,0,0,-0.418,5,9,7,49.9,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,239,237,239,238,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,239,237,239,238,2,1,2,1,0.836,0,1,49.9,1.979,237.2,0,0,2.228,70,No,27,0,0,0,0,42.2,35.8,37.2,35.3,39.4,14.5,32.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.8,46815.8,294151.3,0,0,382726.2,128,17698.5,76888.6,218362.9,0,57498:34,00:00,55024:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14548:42,87,0,1,0,0,0,0,1,1,0,1,658,0,0,6749,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13536,0,405,2,0,17043,0,6.1,3.8,4.7,0,0,0,0,0,0,0
89269,2023-05-09,00.56.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,241,239,236,238,1,1,1,1,0,0,0,5,9,5,50,In Spec,0.7,0.6,1,2.3,0.7,0.7,1,2.4,241,239,236,238,2,3,4,3,1,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1,2.1,0.6,0.5,1,2.1,241,239,236,238,2,2,4,2,1,1,1,50,1.971,236.5,-1,-0.2,2.227,70,No,27,0,0,0,0,42.2,35.7,37.1,35.3,39.1,14.5,32.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.8,46815.8,294151.6,0,0,382726.5,128,17698.5,76888.6,218362.9,0,57498:44,00:00,55024:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14548:52,87,0,1,0,0,0,0,1,1,0,1,658,0,0,6756,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13542,0,405,2,0,17050,0,6.1,3.9,7.1,0,0,0,0,0,0,0
89270,2023-05-09,01.06.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,239,238,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,239,238,239,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,238,239,238,2,1,2,1,1,0,1,50,1.976,237.1,0,0,2.227,70,No,27,0,0,0,0,42.2,35.9,37.2,35.4,39.3,14.5,32.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.9,46815.8,294152,0,0,382726.8,128,17698.5,76888.6,218362.9,0,57498:54,00:00,55024:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14549:02,87,0,1,0,0,0,0,1,1,0,1,658,0,0,6761,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13547,0,405,2,0,17057,0,6.2,3.8,5.9,0,0,0,0,0,0,0
89271,2023-05-09,01.16.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,238,238,1,1,1,1,0,0,-0.42,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,238,238,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,238,238,238,2,2,3,2,1,0.84,0.98,50,1.97,236.4,-1,-0.2,2.228,70,No,28,0,0,0,0,42.1,35.7,36.9,35.2,39,14.4,32.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56848.9,46815.8,294152.3,0,0,382727,128,17698.5,76888.6,218362.9,0,57499:04,00:00,55024:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14549:12,87,0,1,0,0,0,0,1,1,0,1,658,0,0,6764,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13550,0,405,2,0,17060,0,6.2,4,6,0,0,0,0,0,0,0
89272,2023-05-09,01.26.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,239,238,239,1,1,2,1,0,0,-0.21,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,239,238,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,239,238,239,2,1,3,2,1,0,0.98,50,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42,35.5,36.9,35.1,39,14.5,32.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849,46815.8,294152.6,0,0,382727.3,128,17698.6,76888.6,218362.9,0,57499:14,00:00,55024:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14549:22,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6769,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13555,0,405,2,0,17065,0,6.2,3.9,6.2,0,0,0,0,0,0,0
89273,2023-05-09,01.36.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,242,240,238,240,1,1,2,1,0,0,0,5,9,3,50.1,In Spec,0.7,0.6,1.1,2.4,0.7,0.7,1.1,2.5,242,240,238,240,3,3,4,3,0.964,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.1,2.2,0.7,0.5,1.1,2.3,242,240,238,240,3,2,5,3,0.826,1,0.924,50.1,1.967,237.9,-1,-0.2,2.227,70,No,27,0,0,0,0,41.9,35.5,36.8,35.1,39,14.5,32.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849,46815.8,294152.9,0,0,382727.6,128,17698.6,76888.6,218362.9,0,57499:24,00:00,55025:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14549:32,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6771,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13560,0,405,2,0,17070,0,6.2,3.9,7.8,0,0,0,0,0,0,0
89274,2023-05-09,01.46.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,239,239,1,1,1,1,0,0,-0.418,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,239,239,239,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,239,239,239,2,2,2,2,1,0.836,1,50.1,1.979,237.3,0,0,2.227,70,No,27,0,0,0,0,41.9,35.5,36.7,35,38.8,14.5,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.1,46815.8,294153.2,0,0,382727.9,128,17698.6,76888.6,218362.9,0,57499:34,00:00,55025:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14549:42,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6775,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13566,0,405,2,0,17076,0,6.2,3.9,5.5,0,0,0,0,0,0,0
89275,2023-05-09,01.56.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,240,238,238,238,1,0,1,1,0,0,-0.84,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,238,238,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,238,238,238,2,2,2,2,1,0.84,1,50,1.987,237.9,0,0,2.228,70,No,28,0,0,0,0,41.9,35.5,36.7,35,39.1,14.4,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.1,46815.8,294153.6,0,0,382728.2,128,17698.6,76888.6,218362.9,0,57499:44,00:00,55025:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14549:52,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6778,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13571,0,405,2,0,17081,0,6.1,3.9,6.1,0,0,0,0,0,0,0
89276,2023-05-09,02.06.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,239,240,239,1,1,2,1,0,0,-0.208,5,9,3,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,239,240,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,238,240,239,2,2,3,2,1,0.84,0.972,50,1.98,237.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.9,35.5,36.8,35,39.1,14.5,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.2,46815.8,294153.9,0,0,382728.4,128,17698.6,76888.6,218362.9,0,57499:54,00:00,55025:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14550:02,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6778,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13574,0,405,2,0,17084,0,6.1,3.8,6.5,0,0,0,0,0,0,0
89277,2023-05-09,02.16.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,240,240,1,1,1,1,0,0,-0.416,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,240,240,240,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,240,240,240,2,2,2,2,1,0.833,1,50.1,1.978,237.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.8,35.4,36.7,34.9,39.3,14.6,32.3,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.2,46815.8,294154.2,0,0,382728.7,128,17698.6,76888.6,218362.9,0,57500:04,00:00,55025:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14550:12,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6782,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13578,0,405,2,0,17089,0,6.2,3.8,5.5,0,0,0,0,0,0,0
89278,2023-05-09,02.26.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,241,241,241,1,1,1,1,0,0,-0.414,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,241,241,241,2,2,3,2,1,1,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,241,241,241,2,1,2,1,1,0,1,50.1,1.977,237.2,0,0,2.227,70,No,27,0,0,0,0,41.7,35.4,36.7,34.9,39.2,14.5,32.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.3,46815.8,294154.5,0,0,382728.9,128,17698.6,76888.6,218362.9,0,57500:14,00:00,55025:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14550:22,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6785,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13582,0,405,2,0,17093,0,6.2,3.8,5.2,0,0,0,0,0,0,0
89279,2023-05-09,02.36.40.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,244,240,240,241,1,0,2,1,0,0,-0.208,5,9,2,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,244,240,240,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,244,240,240,241,2,2,3,2,1,0.833,1,50,1.972,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.7,35.5,36.7,35,39.1,14.6,32.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.3,46815.8,294154.8,0,0,382729.2,128,17698.6,76888.6,218362.9,0,57500:24,00:00,55026:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14550:32,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6788,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13587,0,405,2,0,17100,0,6.2,3.8,6.9,0,0,0,0,0,0,0
89280,2023-05-09,02.46.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,243,240,242,1,1,1,1,0,0,-0.416,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,242,240,241,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,243,240,242,2,1,2,1,1,0,1,50.1,1.98,237.6,0,0,2.228,70,No,28,0,0,0,0,41.7,35.4,36.7,34.9,39,14.4,32,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.4,46815.8,294155.2,0,0,382729.5,128,17698.6,76888.6,218362.9,0,57500:34,00:00,55026:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14550:42,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6792,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13594,0,405,2,0,17107,0,6.2,3.8,5.2,0,0,0,0,0,0,0
89281,2023-05-09,02.56.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,241,244,242,1,0,1,1,0,0,-0.409,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,241,244,242,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,241,244,242,2,2,2,1,1,0,1,50,1.978,237.3,-0.5,0,2.228,70,No,28,0,0,0,0,41.7,35.3,36.5,34.7,38.7,14.4,31.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.4,46815.8,294155.5,0,0,382729.7,128,17698.6,76888.6,218362.9,0,57500:44,00:00,55026:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14550:52,87,0,1,0,0,0,0,1,1,0,1,659,0,0,6795,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13597,0,405,2,0,17111,0,6.1,3.8,5.3,0,0,0,0,0,0,0
89282,2023-05-09,03.06.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,244,242,243,243,1,1,0,0,0,0,0.001,5,9,7,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,244,242,243,243,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,244,243,243,243,2,1,2,1,1,0,1,50.1,1.981,238.2,-0.5,0,2.228,70,No,28,0,0,0,0,41.7,35.1,36.5,34.5,38.8,14.5,31.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.5,46815.8,294155.8,0,0,382730,128,17698.6,76888.6,218362.9,0,57500:54,00:00,55026:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14551:02,87,0,1,0,0,0,0,1,1,0,1,660,0,0,6798,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13603,0,405,2,0,17117,0,6.1,3.8,4.5,0,0,0,0,0,0,0
89283,2023-05-09,03.16.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,243,242,242,242,1,1,1,0,0,0,-0.414,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,242,242,242,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,242,241,242,2,1,2,1,1,0,1,50,1.983,237.4,0,-0.1,2.228,70,No,28,0,0,0,0,41.5,34.8,36.1,34.1,38.3,14.3,31.3,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.5,46815.8,294156.1,0,0,382730.2,128,17698.6,76888.6,218362.9,0,57501:04,00:00,55026:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14551:12,87,0,1,0,0,0,0,1,1,0,1,660,0,0,6804,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13611,0,405,2,0,17127,0,6.1,3.8,5,0,0,0,0,0,0,0
89284,2023-05-09,03.27.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,244,242,243,243,1,1,0,0,0,0,0.001,5,9,7,50,In Spec,0.6,0.5,0.6,1.6,0.6,0.4,0.6,1.6,244,242,243,243,2,2,2,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,244,242,243,243,2,1,2,1,1,0,1,50,1.976,236.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.3,34.5,35.9,33.9,38.2,14.4,31.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.6,46815.8,294156.3,0,0,382730.4,128,17698.7,76888.6,218362.9,0,57501:14,00:00,55026:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14551:22,87,0,1,0,0,0,0,1,1,0,1,660,0,0,6805,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13616,0,405,2,0,17132,0,6.1,3.8,4.5,0,0,0,0,0,0,0
89285,2023-05-09,03.37.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,243,243,245,243,1,0,1,0,0,0,-0.408,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,243,245,243,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,243,245,243,2,1,2,1,1,0,1,50.1,1.971,237,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.1,34.4,35.7,33.8,38,14.4,30.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.6,46815.8,294156.6,0,0,382730.7,128,17698.7,76888.6,218362.9,0,57501:24,00:00,55027:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14551:32,87,0,1,0,0,0,0,1,1,0,1,660,0,0,6806,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13621,0,406,2,0,17137,0,6.1,3.8,5,0,0,0,0,0,0,0
89286,2023-05-09,03.47.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,245,243,242,243,1,0,1,0,0,0,0,5,9,4,50,In Spec,0.7,0.6,1,2.3,0.7,0.7,1,2.4,245,243,242,243,2,3,4,3,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1,2.1,0.6,0.5,1,2.1,245,243,242,243,2,2,4,2,1,1,1,50,1.964,235.6,-1,-0.2,2.228,70,No,28,0,0,0,0,40.9,34.2,35.5,33.6,37.7,14.4,30.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.7,46815.8,294157,0,0,382731,128,17698.7,76888.6,218362.9,0,57501:34,00:00,55027:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14551:42,88,0,1,0,0,0,0,1,1,0,1,660,0,0,6808,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13624,0,406,2,0,17140,0,6.1,3.8,6.8,0,0,0,0,0,0,0
