V_A10
89379,2023-05-09,19.02.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.3,0.4,0,0.2,0.3,0.4,0.9,243,242,239,242,1,1,3,1,0,0,0.836,5,8,8,49.9,In Spec,0.6,0.6,0.8,2.1,0.6,0.7,0.8,2.1,243,242,239,241,2,3,3,2,1,0.964,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.2,2,0.4,0.4,1.2,2,244,243,239,242,2,1,5,2,0.819,0,1,49.9,2.231,267.6,0.5,0.1,2.232,70,No,32,5.3,1.4,0,0,49.6,39.9,41.6,40.4,43.5,13.6,41.5,139,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851,46824.6,294183,0,0,382796,128,17699,76889.9,218432.2,0,57516:44,00:00,55042:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:52,87,0,1,0,0,0,1,1,1,0,1,672,0,0,6987,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13965,0,414,2,0,17555,0,6.3,4.7,6.3,0,0,0,0,0,0,0
89380,2023-05-09,19.12.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.4,0.8,246,245,241,244,1,1,2,1,0,0,0.207,5,9,4,50.2,In Spec,0.6,0.7,1.2,2.6,0.7,0.7,1.2,2.6,246,245,241,244,2,3,5,3,1,0.952,0.995,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.3,2.5,0.7,0.7,1.4,2.8,246,245,241,244,3,3,6,4,0.813,0.816,0.899,50.2,2.229,267.6,1,0.1,2.231,70,No,31,3.6,0.9,0,0,48.9,39.7,41.3,40,43.3,13.7,40.8,109,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851,46824.6,294183.4,0,0,382796.4,128,17699,76889.9,218432.4,0,57516:54,00:00,55042:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14567:02,87,0,1,0,0,0,0,1,1,0,1,672,0,0,6991,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13971,0,414,2,0,17563,0,5.9,4,10,0,0,0,0,0,0,0
89381,2023-05-09,19.22.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,246,244,238,243,1,1,2,1,0,0,-0.21,5,9,3,49.9,In Spec,0.7,0.8,1.4,3,0.7,0.9,1.5,3.1,246,244,238,243,3,4,6,4,0.948,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.4,2.7,0.7,0.7,1.4,2.8,246,245,238,243,3,3,6,4,0.813,0.952,0.98,49.9,2.23,267.6,0.5,0.2,2.232,70,No,32,2.6,0.6,0,0,48.3,39.5,41.1,39.6,43,13.6,40,84,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851,46824.6,294183.9,0,0,382796.8,128,17699,76890,218432.6,0,57517:04,00:00,55042:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14567:12,87,0,1,0,0,0,0,1,1,0,1,672,0,0,6993,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13973,0,414,2,0,17565,0,5.8,4,9.9,0,0,0,0,0,0,0
89382,2023-05-09,19.33.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,246,245,240,243,1,1,2,1,0,0,-0.416,5,9,5,50,In Spec,0.7,0.8,1.5,3,0.7,0.9,1.5,3.1,246,245,240,243,3,4,6,4,0.948,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.3,2.6,0.7,0.7,1.3,2.7,246,245,240,243,3,3,5,3,0.813,0.952,1,50,2.229,267.4,1,0.1,2.232,70,No,32,1.6,0.4,0,0,47.8,39.3,40.8,39.3,42.6,13.6,39.4,64,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.1,46824.6,294184.4,0,0,382797.3,128,17699,76890,218432.6,0,57517:14,00:00,55042:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14567:22,87,0,1,0,0,0,0,1,1,0,1,672,0,0,6996,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13977,0,414,2,0,17573,0,5.8,4,9.4,0,0,0,0,0,0,0
89383,2023-05-09,19.43.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,247,240,245,1,1,2,1,0,0,-0.208,5,8,1,50.2,In Spec,0.7,0.8,1.5,3,0.7,0.9,1.5,3.1,248,247,240,245,3,4,6,4,0.94,0.809,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.4,2.7,0.7,0.7,1.4,2.8,248,247,240,245,3,3,6,4,0.806,0.944,0.972,50.2,2.158,256.9,0,0,2.231,70,No,31,0.8,0.2,0,0,47.4,39.1,40.5,39,42.5,13.8,38.6,48,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.1,46824.6,294184.9,0,0,382797.7,128,17699,76890,218432.7,0,57517:24,00:00,55043:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14567:32,87,0,1,0,0,0,0,1,1,0,1,672,0,0,6997,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,13980,0,415,2,0,17576,0,5.5,4,10.7,0,0,0,0,0,0,0
89384,2023-05-09,19.53.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.7,1.1,247,244,237,242,1,1,3,1,0,0,-0.14,5,8,1,49.9,In Spec,0.7,0.9,1.7,3.3,0.7,1.2,1.7,3.6,247,244,237,242,3,5,7,5,0.944,0.737,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.8,1.6,3,0.7,0.9,1.6,3.2,247,244,237,242,3,4,7,4,0.809,0.819,0.964,49.9,2.061,247.3,-0.5,-0.1,2.231,70,No,31,0.2,0,0,0,47,38.8,40.3,38.5,42.2,13.8,37.9,37,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.2,46824.6,294185.4,0,0,382798.2,128,17699,76890,218432.7,0,57517:34,00:00,55043:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14567:42,87,0,1,0,0,0,0,1,1,0,1,673,0,0,6998,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,13985,0,415,2,0,17581,0,5.5,4.4,13.4,0,0,0,0,0,0,0
89385,2023-05-09,20.03.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,245,243,238,242,1,1,2,1,0,0,-0.21,5,9,1,50,In Spec,0.7,0.9,1.7,3.3,0.7,1.2,1.7,3.6,245,243,238,242,3,5,7,5,0.952,0.74,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.8,1.6,3,0.7,0.9,1.6,3.2,246,243,238,242,3,4,6,4,0.813,0.823,1,50,2.062,245.6,-0.5,-0.1,2.231,70,No,31,0,0,0,0,46.6,38.6,40,38.3,42,13.8,37.3,29,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.2,46824.6,294186,0,0,382798.7,128,17699,76890,218432.7,0,57517:44,00:00,55043:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14567:52,87,0,1,0,0,0,0,1,1,0,1,673,0,0,7000,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,13991,0,415,2,0,17589,0,5.5,4.4,11.8,0,0,0,0,0,0,0
89386,2023-05-09,20.13.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.2,0.2,0.5,0.9,245,241,239,241,1,1,2,1,0,0,-1,5,9,6,50.1,In Spec,0.6,0.7,1.1,2.4,0.6,0.7,1.1,2.4,245,241,239,241,2,3,4,3,1,0.968,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,0.6,1.7,0.5,0.6,0.6,1.7,245,241,239,241,2,2,2,2,1,1,1,50.1,2.012,241.8,0.5,0.1,2.231,70,No,31,0,0,0,0,46.2,38.4,39.8,38,41.8,13.8,36.9,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.3,46824.6,294186.5,0,0,382799.2,128,17699.1,76890,218432.7,0,57517:54,00:00,55043:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14568:02,87,0,1,0,0,0,0,1,1,0,1,673,0,0,7000,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,13994,0,415,2,0,17593,0,5.6,4.4,8.1,0,0,0,0,0,0,0
89387,2023-05-09,20.23.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,238,237,238,1,1,2,1,0,0,-0.21,5,8,3,49.9,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,241,238,237,238,2,3,3,2,1,0.84,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.9,1.8,241,238,237,238,2,2,4,2,0.829,1,0.843,49.9,1.982,237.7,-1,-0.2,2.23,70,No,30,0,0,0,0,45.9,38.3,39.6,37.8,41.7,13.9,36.5,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.4,46824.6,294186.8,0,0,382799.5,128,17699.1,76890,218432.7,0,57518:04,00:00,55043:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14568:12,87,0,1,0,0,0,0,1,1,0,1,673,0,0,7001,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,13996,0,415,2,0,17595,0,5.6,4.4,7.1,0,0,0,0,0,0,0
89388,2023-05-09,20.33.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,235,237,1,1,1,1,0,0,-0.423,5,8,6,49.9,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,240,237,235,237,2,3,3,2,1,0.843,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,237,236,237,2,2,3,2,0.833,1,0.988,49.9,1.967,236.1,-1,-0.2,2.23,70,No,30,0,0,0,0,45.5,38.1,39.5,37.6,41.4,13.8,36,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.4,46824.6,294187.2,0,0,382799.7,128,17699.1,76890,218432.7,0,57518:14,00:00,55043:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14568:22,87,0,1,0,0,0,0,1,1,0,1,673,0,0,7003,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,13998,0,415,2,0,17597,0,5.6,4.5,6.2,0,0,0,0,0,0,0
89389,2023-05-09,20.43.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,238,238,239,1,1,1,1,0,0,-0.42,5,9,5,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,242,238,238,239,2,3,3,2,1,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,242,238,238,239,2,2,3,2,0.826,1,1,50.1,1.961,235.5,-1,-0.2,2.23,70,No,30,0,0,0,0,45.2,37.8,39.3,37.4,41.4,14,35.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.5,46824.6,294187.5,0,0,382800,128,17699.2,76890,218432.7,0,57518:24,00:00,55044:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14568:32,88,0,1,0,0,0,0,1,1,0,1,674,0,0,7007,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14002,0,415,2,0,17602,0,5.6,4.4,6.2,0,0,0,0,0,0,0
89390,2023-05-09,20.53.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,237,238,1,0,1,1,0,0,-0.421,5,9,6,50,In Spec,0.5,0.6,0.6,1.7,0.5,0.6,0.6,1.7,240,238,237,238,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.5,1.4,0.4,0.5,0.5,1.4,240,238,237,238,2,2,2,2,0.833,1,1,50,1.975,234.8,-1,-0.2,2.23,70,No,30,0,0,0,0,45,37.7,39.1,37.2,41.2,14,35.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.5,46824.6,294187.8,0,0,382800.3,128,17699.2,76890,218432.7,0,57518:34,00:00,55044:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14568:42,88,0,1,0,0,0,0,1,1,0,1,674,0,0,7009,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14006,0,415,2,0,17606,0,5.6,4.6,4.9,0,0,0,0,0,0,0
89391,2023-05-09,21.03.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,237,239,1,1,1,1,0,0,-0.421,5,9,6,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,238,237,239,2,3,3,2,1,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,239,237,239,2,2,3,2,0.829,1,0.984,50.1,1.96,237.4,-0.5,-0.1,2.23,70,No,30,0,0,0,0,44.8,37.6,39.1,37.1,41.1,14,34.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.6,46824.6,294188.1,0,0,382800.5,128,17699.2,76890,218432.7,0,57518:44,00:00,55044:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14568:52,88,0,1,0,0,0,0,1,1,0,1,674,0,0,7011,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14007,0,415,2,0,17609,0,5.6,4.7,5.7,0,0,0,0,0,0,0
89392,2023-05-09,21.13.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,238,239,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,238,238,239,2,3,3,2,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,238,238,239,2,2,3,2,0.829,1,0.98,50,1.96,235.3,-0.5,-0.1,2.23,70,No,30,0,0,0,0,44.6,37.4,38.9,36.9,40.9,14,34.6,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.6,46824.6,294188.4,0,0,382800.8,128,17699.3,76890,218432.7,0,57518:54,00:00,55044:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14569:02,88,0,1,0,0,0,0,1,1,0,1,676,0,0,7014,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14012,0,415,2,0,17616,0,5.6,4.7,6,0,0,0,0,0,0,0
89393,2023-05-09,21.23.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,239,237,239,1,1,2,1,0,0,-0.21,5,9,2,50.1,In Spec,0.5,0.7,0.9,2.1,0.5,0.7,0.9,2.1,242,239,237,239,2,3,4,3,1,0.976,0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,0.8,1.8,0.4,0.6,0.9,1.9,242,239,237,239,2,2,4,2,0.826,1,0.843,50.1,1.96,235.5,-0.5,-0.1,2.23,70,No,30,0,0,0,0,44.4,37.2,38.6,36.7,40.9,13.9,34.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.7,46824.6,294188.8,0,0,382801.1,128,17699.3,76890,218432.7,0,57519:04,00:00,55044:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14569:12,88,0,1,0,0,0,0,1,1,0,1,676,0,0,7015,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14019,0,415,2,0,17623,0,5.6,4.4,7.5,0,0,0,0,0,0,0
89394,2023-05-09,21.33.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,239,239,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,240,239,239,239,2,3,3,2,1,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,239,238,239,2,2,3,2,0.833,1,0.98,50,1.955,234.7,-1,-0.2,2.23,70,No,30,0,0,0,0,44.3,37.1,38.5,36.6,41.1,14,34,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.7,46824.6,294189.1,0,0,382801.4,128,17699.3,76890,218432.7,0,57519:14,00:00,55044:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14569:22,88,0,1,0,0,0,0,1,1,0,1,676,0,0,7019,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14023,0,415,2,0,17629,0,5.6,4.5,5.8,0,0,0,0,0,0,0
89395,2023-05-09,21.43.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,239,239,1,1,1,1,0,0,-0.418,5,9,5,50.1,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,240,238,239,239,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.7,1.6,240,238,239,239,2,2,3,2,0.833,1,0.836,50.1,1.954,234.6,-1,-0.2,2.229,70,No,29,0,0,0,0,44,36.9,38.4,36.4,40.6,14.1,33.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.8,46824.6,294189.4,0,0,382801.6,128,17699.3,76890,218432.7,0,57519:24,00:00,55045:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14569:32,88,0,1,0,0,0,0,1,1,0,1,676,0,0,7019,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14026,0,415,2,0,17633,0,5.6,4.5,5.4,0,0,0,0,0,0,0
89396,2023-05-09,21.53.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,238,237,239,1,1,2,1,0,0,-0.21,5,9,3,50.1,In Spec,0.5,0.7,0.9,2.1,0.5,0.7,0.9,2.1,243,238,237,239,2,3,4,3,1,0.98,0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,0.8,1.8,0.4,0.6,0.9,1.9,243,238,237,239,2,2,4,2,0.823,1,0.843,50.1,1.952,235.4,-0.5,-0.1,2.23,70,No,30,0,0,0,0,43.8,36.7,38.2,36.2,40.5,14,33.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.8,46824.6,294189.7,0,0,382801.9,128,17699.4,76890,218432.7,0,57519:34,00:00,55045:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14569:42,88,0,1,0,0,0,0,1,1,0,1,677,0,0,7020,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14029,0,415,2,0,17637,0,5.6,4.5,7.1,0,0,0,0,0,0,0
89397,2023-05-09,22.04.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,239,235,239,1,1,2,1,0,0,-0.212,5,9,2,50.1,In Spec,0.7,0.9,1.5,3,0.7,0.9,1.5,3.1,243,239,235,239,3,4,6,4,0.96,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.4,2.7,0.7,0.9,1.4,3,243,239,235,239,3,4,6,4,0.823,0.732,0.992,50.1,1.951,234.2,-1,-0.2,2.23,70,No,30,0,0,0,0,43.6,36.6,37.9,36,40.3,14.1,33.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.8,46824.6,294190.1,0,0,382802.2,128,17699.4,76890,218432.7,0,57519:44,00:00,55045:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14569:52,88,0,1,0,0,0,0,1,1,0,1,678,0,0,7021,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14030,0,415,2,0,17639,0,5.6,4.5,10.4,0,0,0,0,0,0,0
89398,2023-05-09,22.14.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,237,238,1,1,1,1,0,0,-0.421,5,9,4,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,239,238,237,238,2,2,3,2,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,239,238,237,238,2,2,3,2,0.836,1,0.984,50,1.956,234.7,-1,-0.2,2.229,70,No,29,0,0,0,0,43.4,36.5,37.9,35.9,40,14.2,33.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851.9,46824.6,294190.4,0,0,382802.5,128,17699.4,76890,218432.7,0,57519:54,00:00,55045:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14570:02,88,0,1,0,0,0,0,1,1,0,1,679,0,0,7024,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14038,0,415,2,0,17649,0,5.6,4.4,6.1,0,0,0,0,0,0,0
89399,2023-05-09,22.24.06.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,241,237,236,238,1,1,2,1,0,0,-0.211,5,9,3,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,237,236,238,2,3,3,2,1,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,238,236,238,2,2,3,2,0.829,1,0.988,50,1.963,237.3,-1,-0.2,2.229,70,No,29,0,0,0,0,43.2,36.4,37.7,35.8,40.1,14.1,33.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852,46824.6,294190.7,0,0,382802.8,128,17699.4,76890,218432.7,0,57520:04,00:00,55045:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14570:12,87,0,1,0,0,0,0,1,1,0,1,679,0,0,7027,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14048,0,415,2,0,17659,0,5.6,4.4,6.6,0,0,0,0,0,0,0
89400,2023-05-09,22.34.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,238,237,238,1,1,2,1,0,0,-0.21,5,8,3,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,238,237,238,2,3,3,2,1,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,238,237,238,2,2,3,2,0.829,1,0.984,50.1,1.962,235.4,-0.5,-0.1,2.229,70,No,29,0,0,0,0,43.1,36.1,37.5,35.6,40,14.2,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852,46824.6,294191.1,0,0,382803,128,17699.5,76890,218432.7,0,57520:14,00:00,55045:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14570:22,87,0,1,0,0,0,0,1,1,0,1,679,0,0,7030,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14052,0,415,2,0,17664,0,5.6,4.4,6.7,0,0,0,0,0,0,0
89401,2023-05-09,22.44.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,238,237,238,1,0,1,1,0,0,-0.21,5,9,4,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,238,237,238,2,3,3,2,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,238,237,238,2,2,3,2,0.829,1,0.984,50,1.964,235.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,42.9,35.9,37.3,35.4,39.6,14.2,32.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.1,46824.6,294191.4,0,0,382803.3,128,17699.5,76890,218432.7,0,57520:24,00:00,55046:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14570:32,87,0,1,0,0,0,0,1,1,0,1,680,0,0,7032,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14056,0,416,2,0,17670,0,5.6,4.4,6.2,0,0,0,0,0,0,0
89402,2023-05-09,22.54.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,237,238,238,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,237,238,239,2,3,3,2,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,238,238,238,2,2,3,2,0.833,1,0.98,50,1.964,235.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.7,35.8,37.2,35.2,39.5,14.2,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.1,46824.6,294191.7,0,0,382803.6,128,17699.5,76890,218432.7,0,57520:34,00:00,55046:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14570:42,87,0,1,0,0,0,0,1,1,0,1,681,0,0,7032,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14059,0,416,2,0,17673,0,5.7,4.4,6,0,0,0,0,0,0,0
89403,2023-05-09,23.04.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,238,238,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.7,0.7,1.9,240,237,238,238,2,3,3,2,1,0.843,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,240,237,238,238,2,2,2,2,0.833,1,1,50,1.963,235.6,-0.5,-0.1,2.23,70,No,30,0,0,0,0,42.5,35.7,37.1,35.1,39.3,14.1,32.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.2,46824.6,294192,0,0,382803.8,128,17699.5,76890,218432.7,0,57520:44,00:00,55046:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14570:52,88,0,1,0,0,0,0,1,1,0,1,681,0,0,7038,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14062,0,416,2,0,17677,0,5.7,4.5,5.8,0,0,0,0,0,0,0
89404,2023-05-09,23.14.26.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,236,237,237,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,240,236,237,238,2,3,3,2,1,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,236,237,237,2,2,3,2,0.833,1,0.984,50,1.961,235.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.2,35.6,37,35,39.1,14,31.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.2,46824.6,294192.3,0,0,382804.1,128,17699.6,76890,218432.7,0,57520:54,00:00,55046:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14571:02,88,0,1,0,0,0,0,1,1,0,1,682,0,0,7041,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14066,0,416,2,0,17681,0,5.7,4.4,6.2,0,0,0,0,0,0,0
89405,2023-05-09,23.24.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,236,237,1,1,1,1,0,0,-0.423,5,9,6,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,239,236,236,237,2,2,3,2,1,1,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,239,236,236,237,2,2,2,2,0.836,1,1,50,1.964,236,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.1,35.5,36.9,34.9,39,14.1,31.7,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.3,46824.6,294192.6,0,0,382804.4,128,17699.6,76890,218432.7,0,57521:04,00:00,55046:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14571:12,88,0,1,0,0,0,0,1,1,0,1,682,0,0,7044,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14069,0,416,2,0,17685,0,5.7,4.4,5.4,0,0,0,0,0,0,0
89406,2023-05-09,23.34.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,239,235,235,236,1,1,1,1,0,0,-0.851,5,9,6,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,239,235,235,236,2,3,3,2,1,0.851,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,239,235,235,236,2,2,2,2,0.836,1,1,50,1.964,235.9,-0.5,-0.1,2.23,70,No,30,0,0,0,0,41.9,35.4,36.8,34.8,38.9,14.1,31.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.3,46824.6,294193,0,0,382804.6,128,17699.6,76890,218432.7,0,57521:14,00:00,55046:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14571:22,88,0,1,0,0,0,0,1,1,0,1,682,0,0,7047,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14071,0,416,2,0,17691,0,5.7,4.5,5.8,0,0,0,0,0,0,0
89407,2023-05-09,23.44.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,235,236,1,1,1,1,0,0,-0.425,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,238,235,235,236,2,2,3,2,1,1,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,238,235,235,236,2,2,2,2,0.84,0.851,1,50,1.987,237.1,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41.8,35.3,36.7,34.7,38.8,14.2,31.4,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.4,46824.6,294193.2,0,0,382804.9,128,17699.6,76890,218432.7,0,57521:24,00:00,55047:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14571:32,88,0,1,0,0,0,0,1,1,0,1,682,0,0,7049,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14075,0,416,2,0,17695,0,5.7,4.3,5.1,0,0,0,0,0,0,0
89408,2023-05-09,23.54.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,236,235,237,1,1,2,1,0,0,-0.212,5,9,4,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,240,236,235,237,2,3,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,240,236,235,237,2,2,3,2,0.833,1,1,50.1,1.967,236,-0.5,-0.1,2.23,70,No,30,0,0,0,0,41.7,35.2,36.6,34.6,38.6,14.1,31.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.4,46824.6,294193.5,0,0,382805.1,128,17699.6,76890,218432.7,0,57521:34,00:00,55047:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14571:42,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7053,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14082,0,416,2,0,17703,0,5.7,4.4,6.6,0,0,0,0,0,0,0
89409,2023-05-10,00.04.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,237,236,237,1,1,2,1,0,0,-0.211,5,8,3,50.1,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,240,237,236,237,2,3,4,3,1,0.843,0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,240,237,236,237,2,2,3,2,1,1,1,50.1,1.973,236.7,0,0,2.229,70,No,29,0,0,0,0,41.6,35.1,36.4,34.5,38.5,14.1,31.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.5,46824.6,294193.9,0,0,382805.4,128,17699.7,76890,218432.7,0,57521:44,00:00,55047:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14571:52,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7054,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14087,0,416,2,0,17709,0,5.7,4.4,7.1,0,0,0,0,0,0,0
89410,2023-05-10,00.14.48.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,236,237,1,1,1,1,0,0,-0.423,5,9,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,239,236,236,237,2,3,3,2,1,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,239,236,236,237,2,2,3,2,0.836,1,0.988,50,1.969,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.5,34.9,36.3,34.4,38.3,14.1,31.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.5,46824.6,294194.2,0,0,382805.7,128,17699.7,76890,218432.7,0,57521:54,00:00,55047:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14572:02,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7055,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14092,0,417,2,0,17715,0,5.7,4.5,6.1,0,0,0,0,0,0,0
89411,2023-05-10,00.24.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,236,237,1,1,1,1,0,0,-0.423,5,8,4,50.1,In Spec,0.5,0.6,0.8,1.8,0.5,0.6,0.7,1.8,240,236,236,237,2,2,3,2,1,1,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.7,1.6,240,237,236,237,2,2,3,2,0.833,1,0.847,50.1,1.974,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,41.3,34.8,36.2,34.2,38.2,14.2,31.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.6,46824.6,294194.5,0,0,382805.9,128,17699.7,76890,218432.7,0,57522:04,00:00,55047:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14572:12,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7056,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14095,0,417,2,0,17719,0,5.7,4.4,5.8,0,0,0,0,0,0,0
89412,2023-05-10,00.34.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,236,238,238,1,0,2,1,0,0,-0.21,5,9,4,50.1,In Spec,0.6,0.6,0.9,2,0.5,0.7,0.9,2.1,240,236,238,238,2,3,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,240,236,238,238,2,2,3,2,0.833,1,1,50.1,1.966,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.2,34.8,36,34.1,38.2,14.2,31.1,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.6,46824.6,294194.9,0,0,382806.2,128,17699.7,76890,218432.7,0,57522:14,00:00,55047:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14572:22,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7060,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14100,0,417,2,0,17724,0,5.7,4.4,6.6,0,0,0,0,0,0,0
89413,2023-05-10,00.45.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,237,236,237,1,1,1,1,0,0,-0.423,5,8,6,49.9,In Spec,0.5,0.5,0.7,1.8,0.5,0.6,0.7,1.8,239,237,236,237,2,2,3,2,1,1,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,239,237,236,237,2,2,2,2,0.836,1,1,49.9,1.967,236.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41,34.6,36.1,34.1,38.1,14,31.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.7,46824.6,294195.2,0,0,382806.5,128,17699.7,76890,218432.7,0,57522:24,00:00,55048:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14572:32,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7064,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14108,0,417,2,0,17736,0,5.7,4.4,5.3,0,0,0,0,0,0,0
89414,2023-05-10,00.55.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,236,237,1,1,1,1,0,0,-0.423,5,8,6,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,240,237,236,238,2,2,3,2,1,1,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,240,237,236,237,2,2,2,2,0.833,1,1,50,1.967,236.1,-0.5,-0.1,2.229,70,No,29,0,0,0,0,40.9,34.5,35.9,34,38.1,14.1,31.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.7,46824.6,294195.5,0,0,382806.7,128,17699.8,76890,218432.7,0,57522:34,00:00,55048:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14572:42,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7064,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14111,0,417,2,0,17740,0,5.7,4.4,5.4,0,0,0,0,0,0,0
89415,2023-05-10,01.05.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,238,236,238,1,1,2,1,0,0,-0.211,5,9,3,50.1,In Spec,0.5,0.6,0.9,1.9,0.5,0.7,0.8,2,240,238,236,238,2,3,3,2,1,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,238,236,238,2,2,4,2,0.833,1,0.988,50.1,1.981,235.5,-1,-0.2,2.228,70,No,28,0,0,0,0,40.8,34.5,35.7,33.9,37.9,14.3,30.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.8,46824.6,294195.8,0,0,382807,128,17699.8,76890,218432.7,0,57522:44,00:00,55048:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14572:52,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7065,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14113,0,417,2,0,17742,0,5.7,4.4,6.8,0,0,0,0,0,0,0
89416,2023-05-10,01.15.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,240,238,239,239,1,1,1,1,0,0,-0.836,5,8,6,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,240,238,239,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,240,238,239,239,2,2,2,2,0.833,1,1,50.1,1.974,236.7,0,0,2.228,70,No,29,0,0,0,0,40.8,34.4,35.7,33.8,37.9,14.2,30.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.8,46824.6,294196.1,0,0,382807.3,128,17699.8,76890,218432.7,0,57522:54,00:00,55048:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14573:02,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7069,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14117,0,418,2,0,17747,0,5.7,4.4,5.8,0,0,0,0,0,0,0
89417,2023-05-10,01.25.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,237,238,238,1,1,0,1,0,0,-0.42,5,9,6,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,241,237,238,238,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,241,237,238,238,2,2,2,2,0.829,0.843,1,50,1.974,237,-0.5,-0.1,2.229,70,No,29,0,0,0,0,40.7,34.3,35.7,33.7,37.7,14.1,30.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.9,46824.6,294196.4,0,0,382807.5,128,17699.8,76890,218432.7,0,57523:04,00:00,55048:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14573:12,87,0,1,0,0,0,0,1,1,0,1,683,0,0,7072,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14123,0,418,2,0,17753,0,5.7,4.4,4.7,0,0,0,0,0,0,0
89418,2023-05-10,01.35.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,238,238,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,240,238,238,238,2,2,3,2,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,240,238,238,238,2,2,2,2,0.833,1,1,50,1.973,236.2,-0.5,-0.1,2.228,70,No,29,0,0,0,0,40.6,34.2,35.5,33.6,37.7,14.2,30.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56852.9,46824.6,294196.7,0,0,382807.8,128,17699.8,76890,218432.7,0,57523:14,00:00,55048:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14573:22,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7075,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14127,0,418,2,0,17757,0,5.8,4.4,5.6,0,0,0,0,0,0,0
89419,2023-05-10,01.45.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,237,238,1,1,1,1,0,0,-0.421,5,8,5,50,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,241,238,237,238,2,3,4,3,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,241,238,237,238,2,2,3,2,1,1,1,50,1.984,235.8,-1,-0.2,2.228,70,No,29,0,0,0,0,40.5,34.1,35.5,33.5,37.6,14.1,30.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853,46824.6,294197,0,0,382808,128,17699.9,76890,218432.7,0,57523:24,00:00,55049:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14573:32,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7075,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14129,0,418,2,0,17759,0,5.8,4.4,6.8,0,0,0,0,0,0,0
89420,2023-05-10,01.55.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,239,238,239,1,1,2,1,0,0,-0.209,5,9,4,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,240,239,238,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,239,239,239,2,2,3,2,0.833,1,0.976,50,1.967,236.6,-0.5,-0.1,2.228,70,No,29,0,0,0,0,40.4,34.1,35.3,33.5,37.5,14.1,30.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853,46824.6,294197.3,0,0,382808.3,128,17699.9,76890,218432.7,0,57523:34,00:00,55049:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14573:42,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7079,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14137,0,418,2,0,17767,0,5.8,4.4,6.3,0,0,0,0,0,0,0
89421,2023-05-10,02.05.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,239,238,240,1,1,2,1,0,0,-0.21,5,9,3,50.1,In Spec,0.6,0.6,0.8,2,0.6,0.7,0.8,2.1,243,239,238,240,2,3,3,2,1,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,243,239,238,240,2,2,3,2,1,1,0.98,50.1,1.963,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,40.3,34,35.2,33.4,37.4,14.1,30.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.1,46824.6,294197.6,0,0,382808.5,128,17699.9,76890,218432.7,0,57523:44,00:00,55049:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14573:52,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7080,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14140,0,418,2,0,17771,0,5.8,4.4,6.6,0,0,0,0,0,0,0
89422,2023-05-10,02.15.34.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,240,238,240,1,1,2,1,0,0,-0.21,5,9,4,50,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,243,240,238,240,2,3,3,2,1,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,243,240,238,240,2,2,3,2,0.823,1,1,50,1.967,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.1,33.8,35.1,33.2,37.2,14.3,30.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.1,46824.6,294198,0,0,382808.9,128,17699.9,76890,218432.7,0,57523:54,00:00,55049:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14574:02,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7081,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14141,0,418,2,0,17774,0,5.8,4.4,6.5,0,0,0,0,0,0,0
89423,2023-05-10,02.25.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.2,0.2,0.4,0.8,241,240,242,241,1,1,2,1,0,0,0.413,5,9,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,241,240,242,241,2,3,3,2,1,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1,1.9,0.4,0.5,1,1.9,241,240,242,241,2,2,4,2,0.829,1,1,50.1,1.965,235.8,-2,-0.4,2.228,70,No,28,0,0,0,0,40,33.8,35,33.1,37.1,14.3,30.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.2,46824.6,294198.3,0,0,382809.1,128,17700,76890,218432.7,0,57524:04,00:00,55049:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14574:12,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7082,0,2,1,2,0,0,0,0,2,1,1,29,263,2,0,14145,0,418,2,0,17779,0,5.8,4.4,6.4,0,0,0,0,0,0,0
