V_A10
89516,2023-05-10,18.01.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,1.9,3.4,0.5,0.7,1.9,3.1,242,236,237,239,2,4,8,4,1,0.984,0.945,12,12,24,50,In Spec,-0.6,-0.6,-0.7,-1.4,0.4,0.4,0.6,1.4,242,237,238,238,2,3,3,2,-0.826,-0.843,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,1.2,1.6,0.2,0.3,1.2,1.7,242,237,238,239,1,1,5,2,0,0,1,50,2.23,267.9,0,0.4,2.232,70,No,32,21.4,5.7,0,0,50.4,39.9,42.4,41.7,43.5,13.5,42.4,391,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192015.7,56855,46830.1,294230.6,0,0,382881.8,128,17700.6,76892,218499.8,0,57539:34,00:00,55065:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:42,88,0,1,0,0,0,1,1,1,0,1,696,0,0,7284,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14541,0,422,2,0,18267,0,-1,-1,-1,0,0,0,0,0,0,0
89517,2023-05-10,18.11.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,1.4,2.1,0.3,0.4,1.4,2.1,244,240,241,241,1,2,6,3,0,0.833,0.968,9,10,18,50.1,In Spec,-0.2,-0.2,-0.3,-0.7,0.2,0.2,0.3,0.7,244,240,241,241,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,1.1,1.4,0.2,0.2,1.2,1.6,244,240,241,241,1,1,5,2,0,0,0.912,50.1,2.233,269,0.5,0.1,2.232,70,No,32,16.3,4.4,0,0,50.4,39.8,42.2,41.4,43.5,13.6,42.1,346,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.1,56855,46830.2,294230.7,0,0,382882,128,17700.6,76892,218500.5,0,57539:44,00:00,55065:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:52,86,0,1,0,0,0,1,1,1,0,1,696,0,0,7286,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14547,0,423,2,0,18273,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
89518,2023-05-10,18.21.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,1.3,1.8,0.3,0.2,1.4,1.9,244,239,239,240,2,1,6,2,0,0,0.906,9,10,18,50,In Spec,-0.1,-0.1,-0.2,-0.4,0.1,0.1,0.2,0.4,244,239,239,240,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.1,1.4,0.2,0.2,1.1,1.5,244,239,239,240,1,1,5,2,0,0,0.92,50,2.228,269.4,0,0.1,2.233,70,No,33,15.1,3.9,0,0,50.2,39.7,42,41.2,43.4,13.4,41.3,304,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.4,56855,46830.3,294230.7,0,0,382882.2,128,17700.6,76892,218501.2,0,57539:54,00:00,55065:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14590:02,86,0,1,0,0,0,1,1,1,0,1,696,0,0,7286,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14549,0,423,2,0,18275,0,0,0,0,0,0,0,0,0,0,0
89519,2023-05-10,18.31.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,1.1,1.2,0.2,0.2,1.2,1.6,242,238,240,240,1,1,5,2,0,0,0.916,7,9,15,50.1,In Spec,0,0.2,0.1,0.4,0.1,0.2,0.2,0.5,242,238,240,240,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.2,1.5,0.2,0.2,1.4,1.8,242,238,240,240,1,1,6,2,0,0,0.833,50.1,2.231,267.6,1,0.2,2.232,70,No,32,11.8,3.1,0,0,49.9,39.6,41.8,40.8,43.3,13.5,42,258,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.6,56855,46830.4,294230.7,0,0,382882.5,128,17700.6,76892,218501.8,0,57540:04,00:00,55065:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14590:12,85,0,1,0,0,0,1,1,1,0,1,696,0,0,7287,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14554,0,423,2,0,18280,0,3.6,3.6,3.6,0,0,0,0,0,0,0
89520,2023-05-10,18.41.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,0.4,0.7,0.2,0.2,0.4,0.8,244,240,241,241,1,1,2,1,0,0,0.833,8,10,9,50.1,In Spec,-0.1,0,0,0,0,0,0,0,244,240,241,241,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.2,0.2,0.4,0.8,244,240,240,241,1,1,2,1,0,0,0.833,50.1,2.231,267.7,0.5,0.1,2.233,70,No,33,9.7,2.5,0,0,49.6,39.5,41.5,40.5,43.2,13.4,41.5,216,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.8,56855,46830.4,294230.7,0,0,382882.6,128,17700.6,76892,218502.3,0,57540:14,00:00,55065:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14590:22,88,0,1,0,0,0,1,1,1,0,1,696,0,0,7290,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14559,0,423,2,0,18285,0,1.7,1.7,1.7,0,0,0,0,0,0,0
89521,2023-05-10,18.51.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.2,0,0.2,0.4,243,241,239,241,1,0,1,0,0,0,0.836,8,9,7,50,In Spec,0,0,0,0,0,0,0,0,243,241,239,241,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.2,0.4,0.2,0.2,0.2,0.6,243,241,239,241,1,1,1,1,0,0,0,50,2.237,267.3,0,0,2.233,70,No,33,7.5,2,0,0,49.2,39.3,41.2,40.1,43.1,13.4,41.1,178,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855,46830.4,294230.7,0,0,382882.7,128,17700.6,76892.1,218502.6,0,57540:24,00:00,55066:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14590:32,87,0,1,0,0,0,1,1,1,0,1,696,0,0,7290,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14559,0,423,2,0,18286,0,1.8,1.8,1.8,0,0,0,0,0,0,0
89522,2023-05-10,19.01.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0,-0.1,0.2,0.2,0.2,0.6,243,240,239,240,1,1,1,1,0,0,0,6,9,5,49.9,In Spec,0.1,0.3,0.3,0.7,0.2,0.3,0.3,0.8,243,239,239,240,0,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.4,1,243,240,239,240,2,1,2,1,0.411,0,0.627,49.9,2.228,267.6,0.5,0.1,2.232,70,No,32,5.3,1.4,0,0,48.9,39.3,41,39.8,43,13.5,40.8,140,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855,46830.4,294230.8,0,0,382882.8,128,17700.6,76892.1,218502.9,0,57540:34,00:00,55066:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14590:42,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7291,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14565,0,423,2,0,18293,0,3.5,3.5,3.5,0,0,0,0,0,0,0
89523,2023-05-10,19.11.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.2,0.2,0.4,0.8,246,244,242,243,1,1,2,1,0,0,0,5,9,4,50.2,In Spec,0.3,0.3,0.5,1.2,0.4,0.3,0.5,1.2,246,244,242,243,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.7,1.3,246,243,242,243,2,1,3,2,0.609,0,0.688,50.2,2.229,267.4,0.5,0,2.231,70,No,31,3.8,1,0,0,48.3,39.2,40.7,39.4,42.6,13.7,39.9,113,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855,46830.4,294231,0,0,382883,128,17700.6,76892.1,218503.1,0,57540:44,00:00,55066:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14590:52,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7294,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14571,0,423,2,0,18299,0,5.2,3.2,5.2,0,0,0,0,0,0,0
89524,2023-05-10,19.22.02.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,241,242,242,241,1,0,1,0,0,0,0,5,8,5,49.9,In Spec,0.5,0.4,0.8,1.8,0.6,0.4,0.8,1.8,241,242,242,241,2,2,3,2,1,0.826,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.4,0.8,1.6,241,242,242,241,2,1,3,2,0.829,0.619,1,49.9,2.23,267.6,0.5,0.1,2.231,70,No,31,2.6,0.6,0,0,47.8,39.1,40.6,39.2,42.4,13.7,39.3,87,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.1,46830.4,294231.2,0,0,382883.2,128,17700.6,76892.1,218503.2,0,57540:54,00:00,55066:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14591:02,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7294,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14575,0,423,2,0,18304,0,6.5,3.1,6.5,0,0,0,0,0,0,0
89525,2023-05-10,19.32.08.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,244,242,242,243,1,0,2,1,0,0,-0.411,5,9,4,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,242,242,242,2,2,3,2,1,0.826,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,244,242,243,243,2,1,2,1,0.614,0,1,50,2.228,267.3,0.5,0,2.23,70,No,30,1.6,0.4,0,0,47.4,38.9,40.4,39,42.2,13.8,38.6,67,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.1,46830.4,294231.4,0,0,382883.3,128,17700.6,76892.1,218503.3,0,57541:04,00:00,55066:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14591:12,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7294,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14579,0,423,2,0,18308,0,5.9,3.2,5.9,0,0,0,0,0,0,0
89526,2023-05-10,19.42.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,244,245,243,244,1,0,2,1,0,0,-0.205,5,9,4,50.3,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,245,243,244,2,2,2,1,1,0,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,245,245,243,244,2,1,2,1,0.816,0,1,50.3,2.161,261.6,0,0,2.231,70,No,31,0.8,0.2,0,0,47,38.7,40.1,38.5,42,13.8,38.1,50,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.2,46830.4,294231.7,0,0,382883.6,128,17700.6,76892.1,218503.4,0,57541:14,00:00,55066:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14591:22,88,0,1,0,0,0,0,1,1,0,1,696,0,0,7297,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14580,0,423,2,0,18310,0,6,3.1,5.4,0,0,0,0,0,0,0
89527,2023-05-10,19.52.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.2,0.5,241,242,241,241,1,0,1,0,0,0,-0.829,5,9,5,49.9,In Spec,0.5,0.4,0.6,1.6,0.5,0.4,0.7,1.6,241,242,241,241,2,2,3,2,1,0.826,0.968,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,241,242,241,241,2,1,2,1,0.829,0,1,49.9,2.106,254.7,0,0,2.232,70,No,32,0.2,0,0,0,46.5,38.4,39.8,38.1,41.7,13.6,37.4,39,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.2,46830.4,294232,0,0,382883.8,128,17700.6,76892.1,218503.4,0,57541:24,00:00,55067:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14591:32,88,0,1,0,0,0,0,1,1,0,1,696,0,0,7297,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14581,0,423,2,0,18312,0,6,3.1,5.6,0,0,0,0,0,0,0
89528,2023-05-10,20.02.18.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,243,243,242,242,1,0,1,0,0,0,-0.413,5,9,5,50.1,In Spec,0.5,0.4,0.5,1.5,0.5,0.4,0.6,1.5,243,243,242,242,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,243,242,242,2,1,2,1,0.823,0,1,50.1,2.059,246.9,-0.5,-0.1,2.231,70,No,31,0,0,0,0,46.1,38.2,39.5,37.8,41.5,13.8,36.8,30,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.3,46830.4,294232.2,0,0,382884,128,17700.6,76892.1,218503.4,0,57541:34,00:00,55067:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14591:42,88,0,1,0,0,0,0,1,1,0,1,696,0,0,7302,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14586,0,423,2,0,18317,0,6,3.2,4.8,0,0,0,0,0,0,0
89529,2023-05-10,20.12.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,243,240,240,241,1,1,1,1,0,0,-0.208,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,243,240,240,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,240,240,241,2,2,3,2,0.823,0.833,0.972,50.1,2.054,244,-0.5,-0.1,2.231,70,No,31,0,0,0,0,45.7,37.9,39.3,37.5,41.4,13.7,36.5,27,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.3,46830.4,294232.5,0,0,382884.2,128,17700.6,76892.1,218503.4,0,57541:44,00:00,55067:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14591:52,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7302,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14592,0,423,2,0,18323,0,6,3.5,6.2,0,0,0,0,0,0,0
89530,2023-05-10,20.22.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,241,240,237,239,1,1,2,1,0,0,0,5,9,3,50.1,In Spec,0.6,0.6,1.3,2.5,0.7,0.7,1.3,2.7,241,240,237,239,3,3,5,3,0.829,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.3,2.3,0.7,0.7,1.3,2.7,241,240,237,239,3,3,5,3,0.691,0.694,1,50.1,2.008,240.9,-1.5,-0.3,2.23,70,No,30,0,0,0,0,45.3,37.7,39.1,37.3,41.3,13.9,36.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.4,46830.4,294232.8,0,0,382884.5,128,17700.6,76892.1,218503.4,0,57541:54,00:00,55067:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14592:02,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7302,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14595,0,423,2,0,18326,0,6,3.5,9.1,0,0,0,0,0,0,0
89531,2023-05-10,20.32.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,240,238,238,238,1,0,1,0,0,0,-0.42,5,9,5,50,In Spec,0.5,0.4,0.7,1.5,0.5,0.4,0.7,1.6,240,238,238,238,2,2,3,2,1,0.84,0.84,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,240,238,238,238,2,1,2,1,0.833,0,1,50,2.006,241,-0.5,-0.2,2.23,70,No,30,0,0,0,0,45,37.5,39,37.1,41.1,13.9,35.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.4,46830.4,294233.1,0,0,382884.7,128,17700.6,76892.1,218503.4,0,57542:04,00:00,55067:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14592:12,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7303,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14599,0,423,2,0,18331,0,6,3.6,5.2,0,0,0,0,0,0,0
89532,2023-05-10,20.42.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.2,0.2,0.5,0.9,240,237,234,237,1,0,2,1,0,0,-1,5,9,7,50,In Spec,0.6,0.6,1.1,2.3,0.6,0.7,1.1,2.4,240,237,234,237,2,3,5,3,1,0.843,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,240,237,234,237,2,2,2,2,1,1,1,50,1.996,239.5,1,0.2,2.23,70,No,30,0,0,0,0,44.8,37.4,38.9,36.9,41.1,13.9,35.5,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.5,46830.4,294233.4,0,0,382885,128,17700.7,76892.1,218503.4,0,57542:14,00:00,55067:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14592:22,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7307,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14604,0,423,2,0,18337,0,5.9,3.6,8.8,0,0,0,0,0,0,0
89533,2023-05-10,20.52.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,238,235,236,236,1,1,2,1,0,0,-0.211,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,235,236,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,236,236,236,2,1,3,2,0.84,0,0.988,50,1.989,240.9,0,0,2.23,70,No,30,0,0,0,0,44.6,37.2,38.5,36.7,40.9,14,35.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.5,46830.4,294233.7,0,0,382885.2,128,17700.7,76892.1,218503.4,0,57542:24,00:00,55068:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14592:32,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7310,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14609,0,423,2,0,18345,0,5.9,3.6,6.4,0,0,0,0,0,0,0
89534,2023-05-10,21.02.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,238,236,235,236,1,1,1,1,0,0,0,5,9,4,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,238,236,235,236,2,3,4,2,1,1,0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,238,236,235,236,2,2,4,2,1,0.847,0.957,50,1.984,237.6,-1,-0.2,2.23,70,No,30,0,0,0,0,44.4,37.1,38.5,36.6,40.6,13.9,35,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.6,46830.4,294234,0,0,382885.5,128,17700.7,76892.1,218503.4,0,57542:34,00:00,55068:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14592:42,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7313,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14617,0,423,2,0,18355,0,5.9,3.6,7,0,0,0,0,0,0,0
89535,2023-05-10,21.12.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,238,237,238,1,0,2,1,0,0,-0.21,5,9,4,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,239,238,237,238,2,2,3,2,1,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,239,238,237,238,2,2,3,2,0.836,0.84,0.843,50.1,1.985,238.9,-1,-0.2,2.231,70,No,31,0,0,0,0,44.2,36.9,38.4,36.3,40.7,13.8,34.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.6,46830.4,294234.3,0,0,382885.7,128,17700.7,76892.1,218503.4,0,57542:44,00:00,55068:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14592:52,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7316,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14622,0,423,2,0,18361,0,5.9,3.6,5.9,0,0,0,0,0,0,0
89536,2023-05-10,21.22.48.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,241,238,237,238,1,1,2,1,0,0,-0.421,5,9,3,50.1,In Spec,0.6,0.5,1,2.1,0.6,0.5,1,2.1,241,238,237,238,2,3,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,241,238,237,238,2,2,3,2,1,0.84,1,50.1,1.965,235.8,0,0,2.23,70,No,30,0,0,0,0,43.9,36.8,38.2,36.2,40.4,14,34.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.7,46830.4,294234.6,0,0,382886,128,17700.7,76892.1,218503.4,0,57542:54,00:00,55068:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14593:02,87,0,1,0,0,0,0,1,1,0,1,696,0,0,7320,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14625,0,423,2,0,18367,0,5.9,3.6,7.8,0,0,0,0,0,0,0
89537,2023-05-10,21.32.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,238,239,1,1,1,1,0,0,-0.42,5,9,6,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,240,239,238,239,2,2,3,2,1,0.836,0.84,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,240,239,238,239,2,1,2,1,0.833,0,1,50.1,1.975,238.6,-0.5,-0.1,2.231,70,No,31,0,0,0,0,43.7,36.5,38,36,40.4,13.9,33.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.7,46830.4,294234.9,0,0,382886.2,128,17700.8,76892.1,218503.4,0,57543:04,00:00,55068:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14593:12,87,0,1,0,0,0,0,1,1,0,1,697,0,0,7321,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14628,0,423,2,0,18370,0,5.9,3.6,5.2,0,0,0,0,0,0,0
89538,2023-05-10,21.42.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,238,238,1,1,1,1,0,0,-0.42,5,9,7,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,238,238,238,2,2,2,2,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,239,238,238,238,2,1,2,1,0.836,0,1,50,1.966,236.5,-0.5,-0.1,2.23,70,No,30,0,0,0,0,43.5,36.4,37.8,35.8,40.3,14,33.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.8,46830.4,294235.2,0,0,382886.4,128,17700.8,76892.1,218503.4,0,57543:14,00:00,55068:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14593:22,87,0,1,0,0,0,0,1,1,0,1,697,0,0,7324,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14636,0,423,2,0,18379,0,5.9,3.6,5.1,0,0,0,0,0,0,0
89539,2023-05-10,21.52.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,238,239,1,1,1,1,0,0,-0.42,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.8,0.5,0.5,0.8,1.8,241,239,238,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,239,238,239,2,2,2,2,0.829,0.836,1,50.1,1.965,235.9,-0.5,-0.1,2.23,70,No,30,0,0,0,0,43.2,36.2,37.7,35.6,39.9,14,33.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.8,46830.4,294235.4,0,0,382886.7,128,17700.8,76892.1,218503.4,0,57543:24,00:00,55069:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14593:32,87,0,1,0,0,0,0,1,1,0,1,697,0,0,7327,0,2,1,2,0,0,0,0,2,1,1,31,266,2,0,14641,0,423,2,0,18384,0,5.9,3.6,5.9,0,0,0,0,0,0,0
89540,2023-05-10,22.03.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,239,238,239,1,1,2,1,0,0,-0.21,5,9,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,239,238,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,239,238,239,2,2,3,2,0.829,0.836,0.98,50,1.966,235.9,-0.5,-0.1,2.23,70,No,30,0,0,0,0,43,36.1,37.5,35.5,39.7,14.1,33.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.9,46830.4,294235.7,0,0,382886.9,128,17700.8,76892.1,218503.4,0,57543:34,00:00,55069:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14593:42,87,0,1,0,0,0,0,1,1,0,1,697,0,0,7327,0,2,1,2,0,0,0,0,2,1,1,31,267,2,0,14645,0,424,2,0,18390,0,5.9,3.6,6.6,0,0,0,0,0,0,0
89541,2023-05-10,22.13.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,238,240,1,0,1,1,0,0,-0.42,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,242,240,238,240,2,2,3,2,1,1,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,240,238,240,2,2,3,2,0.826,0.833,1,50.1,1.97,236.5,-0.5,-0.1,2.23,70,No,30,0,0,0,0,42.9,35.9,37.4,35.4,39.8,14.1,33,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56855.9,46830.4,294236,0,0,382887.1,128,17700.8,76892.1,218503.4,0,57543:44,00:00,55069:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14593:52,87,0,1,0,0,0,0,1,1,0,1,697,0,0,7329,0,2,1,2,0,0,0,0,2,1,1,31,267,2,0,14648,0,424,2,0,18394,0,5.9,3.6,5.8,0,0,0,0,0,0,0
89542,2023-05-10,22.23.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,241,240,237,239,1,1,2,1,0,0,-0.421,5,8,3,50,In Spec,0.6,0.5,1,2.1,0.6,0.7,1,2.3,241,240,237,239,2,3,4,3,1,0.694,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,241,240,237,239,2,2,3,2,1,0.833,1,50,1.969,236.2,0,0,2.229,70,No,29,0,0,0,0,42.7,35.8,37.2,35.3,39.5,14.1,32.9,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856,46830.4,294236.3,0,0,382887.4,128,17700.8,76892.1,218503.4,0,57543:54,00:00,55069:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14594:02,87,0,1,0,0,0,0,1,1,0,1,697,0,0,7330,0,2,1,2,0,0,0,0,2,1,1,31,267,2,0,14653,0,424,2,0,18400,0,5.9,3.7,7.7,0,0,0,0,0,0,0
89543,2023-05-10,22.33.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,239,239,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,239,239,239,2,2,3,2,1,0.836,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,240,239,239,239,2,1,2,1,0.833,0,1,50,1.987,236.8,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.6,35.7,37,35.1,39.4,14.1,32.7,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856,46830.4,294236.7,0,0,382887.7,128,17700.9,76892.1,218503.4,0,57544:04,00:00,55069:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14594:12,87,0,1,0,0,0,0,1,1,0,1,698,0,0,7333,0,2,1,2,0,0,0,0,2,1,1,31,267,2,0,14656,0,424,2,0,18404,0,5.9,3.7,5.5,0,0,0,0,0,0,0
89544,2023-05-10,22.43.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,239,237,239,1,1,2,1,0,0,-0.21,5,9,3,49.9,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,241,239,237,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,241,239,237,239,2,2,3,2,0.829,0.836,1,49.9,1.967,237,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42.3,35.6,36.9,35,39.1,14.1,32.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.1,46830.4,294237,0,0,382887.9,128,17700.9,76892.1,218503.4,0,57544:14,00:00,55069:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14594:22,87,0,1,0,0,0,0,1,1,0,1,698,0,0,7335,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14657,0,425,2,0,18407,0,5.9,3.7,7.1,0,0,0,0,0,0,0
89545,2023-05-10,22.53.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,238,238,239,1,1,2,1,0,0,-0.21,5,9,3,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,238,238,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,238,238,239,2,2,3,2,0.829,0.84,0.98,49.9,1.962,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,42.1,35.5,36.8,34.9,39,14.2,32.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.1,46830.4,294237.2,0,0,382888.2,128,17700.9,76892.1,218503.4,0,57544:24,00:00,55070:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14594:32,87,0,1,0,0,0,0,1,1,0,1,698,0,0,7335,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14661,0,425,2,0,18411,0,5.9,3.7,6.5,0,0,0,0,0,0,0
89546,2023-05-10,23.03.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,240,238,238,238,1,1,1,1,0,0,-0.84,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,240,238,238,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,238,238,238,2,2,2,2,0.833,0.84,1,50,1.966,236.2,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42,35.4,36.7,34.8,38.9,14.2,32,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.2,46830.4,294237.5,0,0,382888.4,128,17700.9,76892.1,218503.4,0,57544:34,00:00,55070:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14594:42,87,0,1,0,0,0,0,1,1,0,1,698,0,0,7340,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14665,0,425,2,0,18417,0,5.9,3.7,5.9,0,0,0,0,0,0,0
89547,2023-05-10,23.13.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,238,238,1,1,1,1,0,0,-0.42,5,8,5,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,240,237,238,238,2,2,3,2,1,0.843,0.84,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,240,237,238,238,2,1,2,1,0.833,0,1,50,1.964,235.6,-1,-0.2,2.228,70,No,29,0,0,0,0,41.8,35.2,36.6,34.6,38.7,14.2,32.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.2,46830.4,294237.8,0,0,382888.6,128,17700.9,76892.1,218503.4,0,57544:44,00:00,55070:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14594:52,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7341,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14668,0,425,2,0,18420,0,5.9,3.6,5.2,0,0,0,0,0,0,0
89548,2023-05-10,23.23.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,237,236,237,1,1,2,1,0,0,-0.211,5,9,3,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,237,236,237,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,237,236,237,2,2,3,2,0.836,0.843,0.988,49.9,1.979,235.2,-1,-0.2,2.228,70,No,28,0,0,0,0,41.5,34.9,36.3,34.3,38.5,14.3,31.7,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.3,46830.4,294238.1,0,0,382888.9,128,17701,76892.1,218503.4,0,57544:54,00:00,55070:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14595:02,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7343,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14676,0,425,2,0,18428,0,5.9,3.7,6.9,0,0,0,0,0,0,0
89549,2023-05-10,23.33.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,238,237,1,1,1,1,0,0,-0.42,5,9,8,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,238,236,238,237,2,2,2,2,1,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,238,236,238,237,2,1,2,1,0.84,0,1,50,1.968,238.5,0,0,2.228,70,No,27,0,0,0,0,41.4,34.8,36.2,34.2,38.3,14.5,31.2,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.3,46830.4,294238.4,0,0,382889.1,128,17701,76892.1,218503.4,0,57545:04,00:00,55070:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14595:12,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7344,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14679,0,425,2,0,18431,0,5.9,3.7,4.5,0,0,0,0,0,0,0
89550,2023-05-10,23.43.40.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,237,237,237,1,1,1,1,0,0,-0.421,5,8,7,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,238,237,237,237,2,2,3,2,1,0.843,0.843,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,238,237,237,237,2,1,2,1,0.84,0,1,50,1.972,236.6,0,0,2.227,70,No,27,0,0,0,0,41.3,34.7,36.1,34.1,38.2,14.6,31,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.4,46830.4,294238.6,0,0,382889.3,128,17701,76892.1,218503.4,0,57545:14,00:00,55070:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14595:22,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7347,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14684,0,425,2,0,18436,0,5.9,3.6,5.2,0,0,0,0,0,0,0
89551,2023-05-10,23.53.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,239,237,236,237,1,0,1,0,0,0,-0.423,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,237,236,237,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,237,236,237,2,2,2,2,0.836,0.843,1,50,1.971,236.5,-0.5,0,2.228,70,No,28,0,0,0,0,41.2,34.6,36,34,38.2,14.4,30.9,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.4,46830.4,294238.9,0,0,382889.5,128,17701,76892.1,218503.4,0,57545:24,00:00,55071:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14595:32,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7352,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14692,0,425,2,0,18444,0,5.9,3.6,6,0,0,0,0,0,0,0
89552,2023-05-11,00.03.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,239,237,238,238,1,1,1,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,239,237,238,238,2,2,2,2,1,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,239,237,238,238,2,1,1,1,0.836,0,0.84,50,1.971,236.7,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.1,34.5,36,33.9,38,14.3,30.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.5,46830.4,294239.2,0,0,382889.7,128,17701,76892.1,218503.4,0,57545:34,00:00,55071:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14595:42,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7355,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14697,0,425,2,0,18450,0,5.9,3.7,4.6,0,0,0,0,0,0,0
89553,2023-05-11,00.13.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,237,237,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,236,238,237,2,2,3,2,1,0.847,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,239,236,237,237,2,1,2,1,0.836,0,1,50,1.967,236.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,40.9,34.3,35.7,33.7,37.9,14.5,30.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.5,46830.4,294239.4,0,0,382890,128,17701.1,76892.1,218503.4,0,57545:44,00:00,55071:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14595:52,88,0,1,0,0,0,0,1,1,0,1,698,0,0,7361,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14701,0,425,2,0,18458,0,5.9,3.7,5.6,0,0,0,0,0,0,0
89554,2023-05-11,00.23.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,237,236,237,1,1,1,1,0,0,-0.423,5,9,4,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,238,237,236,237,2,2,3,2,1,1,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,238,237,236,237,2,1,3,2,0.84,0,0.847,50,1.967,235.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.7,34.2,35.6,33.7,37.7,14.4,30.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.6,46830.4,294239.7,0,0,382890.2,128,17701.1,76892.1,218503.4,0,57545:54,00:00,55071:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14596:02,88,0,1,0,0,0,0,1,1,0,1,699,0,0,7362,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14704,0,425,2,0,18464,0,5.9,3.7,5.9,0,0,0,0,0,0,0
89555,2023-05-11,00.34.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,238,237,235,236,1,1,2,1,0,0,-0.212,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,237,235,236,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,237,235,236,2,2,3,2,0.84,0.843,0.992,50.1,1.966,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.6,34.3,35.5,33.6,37.7,14.4,31.3,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.6,46830.4,294240.1,0,0,382890.5,128,17701.1,76892.1,218503.4,0,57546:04,00:00,55071:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14596:12,88,0,1,0,0,0,0,1,1,0,1,699,0,0,7368,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14709,0,425,2,0,18470,0,5.9,3.7,6.6,0,0,0,0,0,0,0
89556,2023-05-11,00.44.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,238,237,236,237,1,0,1,0,0,0,-0.423,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,237,236,237,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,237,236,237,2,2,3,2,0.84,0.843,0.988,50,1.969,235.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.5,34.1,35.4,33.5,37.6,14.4,30.3,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.7,46830.4,294240.4,0,0,382890.8,128,17701.1,76892.1,218503.4,0,57546:14,00:00,55071:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14596:22,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7370,0,2,1,2,0,0,0,0,2,1,1,31,268,2,0,14712,0,426,2,0,18474,0,5.9,3.7,6.1,0,0,0,0,0,0,0
89557,2023-05-11,00.54.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,236,237,1,1,1,1,0,0,-0.423,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,240,238,236,237,2,2,3,2,1,1,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,239,238,236,237,2,1,2,1,0.836,0,1,50.1,1.969,236.7,0,0,2.228,70,No,28,0,0,0,0,40.4,34,35.3,33.4,37.5,14.3,30.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.7,46830.4,294240.7,0,0,382891,128,17701.1,76892.1,218503.4,0,57546:24,00:00,55072:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14596:32,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7372,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14715,0,426,2,0,18477,0,5.9,3.6,5.9,0,0,0,0,0,0,0
89558,2023-05-11,01.04.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,240,238,237,238,1,1,2,1,0,0,-0.21,5,9,2,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,240,238,237,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,238,237,238,2,2,3,2,0.833,0.84,0.984,50.1,1.967,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.3,33.9,35.2,33.2,37.3,14.3,30.8,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.8,46830.4,294241,0,0,382891.2,128,17701.1,76892.1,218503.4,0,57546:34,00:00,55072:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14596:42,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7372,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14718,0,426,2,0,18480,0,5.9,3.6,6.7,0,0,0,0,0,0,0
89559,2023-05-11,01.14.14.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,239,238,1,1,1,1,0,0,-0.418,5,9,4,50.1,In Spec,0.5,0.5,0.7,1.8,0.5,0.5,0.8,1.8,239,238,239,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,238,239,238,2,2,2,2,0.836,0.84,0.976,50.1,1.991,237.8,0,0,2.227,70,No,27,0,0,0,0,40.2,33.9,35.1,33.2,37.3,14.5,30.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.8,46830.4,294241.3,0,0,382891.5,128,17701.1,76892.1,218503.4,0,57546:44,00:00,55072:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14596:52,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7372,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14723,0,426,2,0,18487,0,5.9,3.6,6,0,0,0,0,0,0,0
89560,2023-05-11,01.24.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,239,239,1,1,1,1,0,0,-0.418,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,240,239,239,239,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,239,239,239,2,1,2,1,0.833,0,1,50.1,1.975,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.1,33.6,34.9,32.9,37.1,14.4,30.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.9,46830.4,294241.6,0,0,382891.8,128,17701.2,76892.1,218503.4,0,57546:54,00:00,55072:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14597:02,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7373,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14725,0,426,2,0,18491,0,5.9,3.6,5.5,0,0,0,0,0,0,0
89561,2023-05-11,01.34.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,240,239,240,239,1,1,1,1,0,0,-0.833,5,8,7,50.2,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,239,240,239,2,2,2,2,1,0.836,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,240,239,240,239,2,1,2,1,0.833,0,0.833,50.2,1.969,236.2,0,0,2.228,70,No,28,0,0,0,0,40,33.7,34.9,33.1,37.2,14.4,30.7,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56856.9,46830.4,294241.9,0,0,382892,128,17701.2,76892.1,218503.4,0,57547:04,00:00,55072:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14597:12,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7373,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14727,0,426,2,0,18493,0,5.9,3.6,4.9,0,0,0,0,0,0,0
