V_A10
89699,2023-05-12,00.02.56.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,237,232,233,234,1,1,2,1,0,0,-0.214,5,7,2,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,237,232,233,234,2,3,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,237,232,233,234,2,2,3,2,0.843,1,1,50.1,1.965,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,42.2,35.6,36.9,35,39.2,14.8,33.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.5,46835.2,294285.5,0,0,382972.9,128,17702.4,76893.6,218568.1,0,57569:24,00:00,55095:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:32,88,0,1,0,0,0,0,1,1,0,1,725,0,0,7710,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15434,0,437,2,6,19331,0,5.9,4.2,7,0,0,0,0,0,0,0
89700,2023-05-12,00.12.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,235,232,233,233,1,1,2,1,0,0,-0.214,5,8,4,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,235,232,233,233,2,3,3,2,1,0.862,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,235,232,233,233,2,2,3,2,0.851,1,1,50,1.987,236.2,-0.5,-0.1,2.226,70,No,26,0,0,0,0,42,35.4,36.7,34.9,39.1,14.6,33,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.5,46835.2,294285.8,0,0,382973.2,128,17702.4,76893.6,218568.1,0,57569:34,00:00,55095:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:42,88,0,1,0,0,0,0,1,1,0,1,726,0,0,7712,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15439,0,437,2,6,19337,0,5.9,4.4,6.2,0,0,0,0,0,0,0
89701,2023-05-12,00.23.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,234,231,236,233,1,1,1,1,0,0,-0.423,5,8,6,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,234,231,236,233,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,234,231,236,233,2,1,2,2,0.854,0.865,1,50,1.974,236.5,-0.5,-0.1,2.226,70,No,26,0,0,0,0,42,35.3,36.7,34.7,38.8,14.5,33,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.6,46835.2,294286.1,0,0,382973.4,128,17702.4,76893.6,218568.1,0,57569:44,00:00,55095:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:52,88,0,1,0,0,0,0,1,1,0,1,727,0,0,7715,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15443,0,437,2,6,19341,0,5.9,4.1,5.1,0,0,0,0,0,0,0
89702,2023-05-12,00.33.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,234,235,235,1,1,0,1,0,0,-0.425,5,8,7,50.1,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,236,234,235,235,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,236,234,235,235,2,2,2,2,0.847,0.854,1,50.1,1.975,237,0,0,2.226,70,No,26,0,0,0,0,41.9,35.1,36.5,34.6,38.6,14.6,32.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.6,46835.2,294286.4,0,0,382973.6,128,17702.4,76893.6,218568.1,0,57569:54,00:00,55095:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14620:02,88,0,1,0,0,0,0,1,1,0,1,727,0,0,7718,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15448,0,437,2,6,19347,0,5.9,4.1,4.8,0,0,0,0,0,0,0
89703,2023-05-12,00.43.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,234,235,235,1,1,1,1,0,0,-0.425,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,234,235,235,2,2,3,2,1,1,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,235,235,235,2,2,2,2,0.847,0.851,1,50.1,1.97,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.7,35,36.4,34.4,38.5,14.6,32.2,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.7,46835.2,294286.7,0,0,382973.9,128,17702.4,76893.6,218568.1,0,57570:04,00:00,55095:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14620:12,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7723,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15455,0,437,2,6,19356,0,6,4.1,5.3,0,0,0,0,0,0,0
89704,2023-05-12,00.53.12.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,234,235,235,1,1,1,1,0,0,-0.851,5,8,4,50,In Spec,0.5,0.6,0.8,1.9,0.6,0.5,0.8,1.9,238,234,235,235,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,238,234,235,235,2,2,3,2,1,0.854,0.851,50,1.968,236.1,-0.5,0,2.226,70,No,26,0,0,0,0,41.5,34.9,36.3,34.3,38.4,14.8,32.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.7,46835.2,294287,0,0,382974.2,128,17702.4,76893.6,218568.1,0,57570:14,00:00,55095:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14620:22,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7725,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15459,0,437,2,6,19360,0,6,4.1,6.4,0,0,0,0,0,0,0
89705,2023-05-12,01.03.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,238,234,236,236,1,1,2,1,0,0,-0.211,5,8,4,50.1,In Spec,0.5,0.6,0.8,2,0.6,0.6,0.8,2,238,234,236,236,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,238,234,236,236,2,2,3,2,1,1,0.988,50.1,1.967,236.1,-0.5,-0.1,2.226,70,No,26,0,0,0,0,41.4,34.8,36.3,34.2,38.3,14.8,32.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.8,46835.2,294287.3,0,0,382974.4,128,17702.5,76893.6,218568.1,0,57570:24,00:00,55096:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14620:32,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7730,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15463,0,437,2,6,19366,0,6,4.1,6.4,0,0,0,0,0,0,0
89706,2023-05-12,01.13.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,235,237,236,1,1,1,1,0,0,-0.421,5,7,4,50.1,In Spec,0.5,0.6,0.8,1.8,0.5,0.5,0.8,1.8,239,235,237,236,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,235,237,236,2,2,3,2,0.84,0.851,0.984,50.1,1.966,238.3,-1,-0.1,2.226,70,No,26,0,0,0,0,41.3,34.7,36,34.1,38.2,14.8,32.3,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.8,46835.2,294287.6,0,0,382974.7,128,17702.5,76893.6,218568.1,0,57570:34,00:00,55096:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14620:42,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7730,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15466,0,438,2,6,19369,0,6,4.3,5.8,0,0,0,0,0,0,0
89707,2023-05-12,01.23.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,236,237,1,1,1,1,0,0,-0.423,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,236,236,237,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,236,236,237,2,1,3,2,0.836,0.847,0.988,50.1,1.968,236.1,-0.5,-0.1,2.226,70,No,26,0,0,0,0,41.1,34.6,35.9,34,38.1,14.7,31.9,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.9,46835.2,294287.9,0,0,382974.9,128,17702.5,76893.6,218568.1,0,57570:44,00:00,55096:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14620:52,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7730,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15470,0,438,2,6,19374,0,6,4.1,6,0,0,0,0,0,0,0
89708,2023-05-12,01.33.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,236,236,237,1,1,1,1,0,0,-0.423,5,8,4,50.1,In Spec,0.6,0.6,1.1,2.2,0.6,0.7,1,2.3,240,236,236,237,2,3,4,3,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,240,236,236,237,2,2,4,2,1,1,0.953,50.1,1.963,237.8,-1,-0.2,2.226,70,No,26,0,0,0,0,41,34.5,35.8,33.9,38,14.8,31.7,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.9,46835.2,294288.3,0,0,382975.2,128,17702.5,76893.6,218568.1,0,57570:54,00:00,55096:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14621:02,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7731,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15473,0,438,2,6,19377,0,6,4.1,7.5,0,0,0,0,0,0,0
89709,2023-05-12,01.43.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,236,238,237,1,1,1,1,0,0,-0.421,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,240,236,237,237,2,2,3,2,1,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,236,237,237,2,2,2,2,0.833,0.847,1,50.1,1.99,236.5,0,0,2.226,70,No,26,0,0,0,0,40.8,34.3,35.7,33.6,37.8,14.9,31.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861,46835.2,294288.6,0,0,382975.5,128,17702.5,76893.6,218568.1,0,57571:04,00:00,55096:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14621:12,88,0,1,0,0,0,0,1,1,0,1,728,0,0,7734,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15476,0,438,2,6,19380,0,6,4.1,5.5,0,0,0,0,0,0,0
89710,2023-05-12,01.53.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,236,237,237,1,1,2,1,0,0,-0.21,5,8,3,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,240,236,237,237,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,240,236,237,237,2,2,3,2,0.833,1,0.984,50,1.972,236.7,-0.5,-0.1,2.225,70,No,25,0,0,0,0,40.7,34,35.4,33.4,37.6,14.9,31.3,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861,46835.2,294288.9,0,0,382975.7,128,17702.5,76893.6,218568.1,0,57571:14,00:00,55096:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14621:22,87,0,1,0,0,0,0,1,1,0,1,728,0,0,7735,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15481,0,438,2,6,19385,0,6,4.1,6.4,0,0,0,0,0,0,0
89711,2023-05-12,02.03.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,238,237,239,1,1,2,1,0,0,-0.21,5,8,2,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,241,238,237,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,239,237,239,2,2,3,2,0.829,1,0.984,50.1,1.972,236.6,-0.5,-0.1,2.225,70,No,25,0,0,0,0,40.6,34,35.3,33.4,37.5,14.9,30.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.1,46835.2,294289.2,0,0,382976,128,17702.5,76893.6,218568.1,0,57571:24,00:00,55097:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14621:32,87,0,1,0,0,0,0,1,1,0,1,728,0,0,7737,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15486,0,438,2,6,19391,0,6,4.1,6.6,0,0,0,0,0,0,0
89712,2023-05-12,02.13.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,239,239,1,1,1,1,0,0,-0.418,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,241,238,239,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,241,238,239,239,2,2,2,2,0.829,0.84,1,50,1.99,236.4,-0.5,-0.1,2.225,70,No,25,0,0,0,0,40.5,33.9,35.3,33.3,37.5,14.9,30.6,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.1,46835.2,294289.5,0,0,382976.2,128,17702.6,76893.6,218568.1,0,57571:34,00:00,55097:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14621:42,87,0,1,0,0,0,0,1,1,0,1,728,0,0,7739,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15491,0,438,2,6,19400,0,6,4.2,5.1,0,0,0,0,0,0,0
89713,2023-05-12,02.23.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,241,238,241,240,1,1,0,0,0,0,0.001,5,8,8,50.1,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,241,238,241,240,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,241,238,241,240,2,1,2,1,0.829,0,1,50.1,1.972,236.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,40.3,33.9,35.2,33.3,37.4,15,30,25,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.2,46835.2,294289.8,0,0,382976.5,128,17702.6,76893.6,218568.1,0,57571:44,00:00,55097:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14621:52,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7745,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15499,0,438,2,6,19408,0,6,4.1,4.5,0,0,0,0,0,0,0
89714,2023-05-12,02.33.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,240,240,1,1,1,1,0,0,-0.416,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,241,239,240,240,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,241,239,240,240,2,2,2,2,0.829,0.836,1,50.1,1.964,237.9,-0.5,-0.2,2.226,70,No,26,0,0,0,0,40.2,33.7,35.2,33.2,37.2,14.9,30.5,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.2,46835.2,294290,0,0,382976.7,128,17702.6,76893.6,218568.1,0,57571:54,00:00,55097:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14622:02,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7747,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15503,0,438,2,6,19412,0,6,4.1,5,0,0,0,0,0,0,0
89715,2023-05-12,02.43.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,241,238,238,239,1,1,1,1,0,0,0,5,8,5,49.8,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,241,238,238,239,2,3,4,3,1,0.84,0.945,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,241,238,238,239,2,2,3,2,1,1,1,49.8,1.961,235.3,-1.5,-0.2,2.224,70,No,24,0,0,0,0,40,33.7,35,33.1,37.2,15,30.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.3,46835.2,294290.4,0,0,382977,128,17702.6,76893.6,218568.1,0,57572:04,00:00,55097:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14622:12,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7749,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15511,0,438,2,6,19420,0,6,4.2,6.4,0,0,0,0,0,0,0
89716,2023-05-12,02.53.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,242,240,241,241,1,1,1,1,0,0,-0.829,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,242,240,241,241,2,2,3,2,1,1,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,242,240,241,241,2,1,2,1,0.826,0,1,50.1,1.967,236.4,0,0,2.226,70,No,26,0,0,0,0,39.9,33.7,35,33,37.2,14.8,30.7,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.3,46835.2,294290.7,0,0,382977.2,128,17702.6,76893.6,218568.1,0,57572:14,00:00,55097:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14622:22,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7752,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15514,0,438,2,6,19425,0,6,4.1,5.4,0,0,0,0,0,0,0
89717,2023-05-12,03.04.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,240,241,241,1,1,1,1,0,0,-0.414,5,8,4,50.1,In Spec,0.6,0.6,0.8,1.9,0.5,0.6,0.8,1.9,243,240,241,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,243,240,241,241,2,2,3,2,0.823,1,0.968,50.1,1.987,236.2,-0.5,0,2.225,70,No,25,0,0,0,0,39.8,33.6,34.9,32.9,37,14.9,30.6,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.4,46835.2,294291,0,0,382977.5,128,17702.7,76893.6,218568.1,0,57572:24,00:00,55098:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14622:32,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7757,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15521,0,438,2,6,19434,0,6,4.1,6.2,0,0,0,0,0,0,0
89718,2023-05-12,03.14.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,244,241,241,241,1,1,2,1,0,0,-0.829,5,8,4,50.1,In Spec,0.6,0.6,0.8,2,0.6,0.7,0.8,2.1,244,241,241,241,2,3,3,2,1,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.6,1.6,0.5,0.5,0.7,1.7,243,241,241,241,2,2,3,2,1,1,0.829,50.1,1.969,236.4,0,0,2.225,70,No,25,0,0,0,0,39.8,33.5,34.8,32.9,36.9,14.8,30.5,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.4,46835.2,294291.3,0,0,382977.7,128,17702.7,76893.6,218568.1,0,57572:34,00:00,55098:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14622:42,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7760,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15527,0,438,2,6,19441,0,5.9,4.3,6.2,0,0,0,0,0,0,0
89719,2023-05-12,03.24.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,239,242,241,1,1,1,1,0,0,-0.413,5,8,6,49.9,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,242,239,242,241,2,2,3,2,1,1,0.964,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,239,242,241,2,1,2,1,0.826,0,1,49.9,1.972,236.8,0,0,2.225,70,No,25,0,0,0,0,39.8,33.4,34.8,32.9,37,15,30.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.5,46835.2,294291.6,0,0,382978,128,17702.7,76893.6,218568.1,0,57572:44,00:00,55098:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14622:52,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7764,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15534,0,438,2,6,19449,0,5.9,4.1,5.3,0,0,0,0,0,0,0
89720,2023-05-12,03.34.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,240,241,241,1,1,1,1,0,0,-0.414,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,243,240,241,241,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,243,240,241,241,2,2,2,2,0.823,0.833,1,50,1.968,236.4,-0.5,-0.1,2.225,70,No,25,0,0,0,0,39.8,33.4,34.8,32.9,37,15,30.7,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.5,46835.2,294291.9,0,0,382978.2,128,17702.7,76893.6,218568.1,0,57572:54,00:00,55098:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14623:02,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7764,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15536,0,438,2,6,19452,0,6,4.1,5.2,0,0,0,0,0,0,0
89721,2023-05-12,03.44.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.1,0.5,243,241,242,242,1,1,0,0,0,0,-0.001,5,8,8,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,243,241,242,242,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,241,242,242,2,2,3,2,0.823,0.829,0.964,50,1.98,235.4,-2,-0.4,2.225,70,No,25,0,0,0,0,39.7,33.5,34.7,32.9,36.9,14.9,30.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.6,46835.2,294292.2,0,0,382978.5,128,17702.7,76893.6,218568.1,0,57573:04,00:00,55098:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14623:12,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7765,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15539,0,438,2,6,19456,0,6,4.1,4.9,0,0,0,0,0,0,0
89722,2023-05-12,03.54.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,242,242,1,1,1,1,0,0,-0.413,5,8,6,50,In Spec,0.5,0.6,0.8,2,0.6,0.6,0.8,2,244,242,242,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,241,242,242,2,2,3,2,1,1,0.964,50,1.963,235.5,-0.5,-0.1,2.226,70,No,26,0,0,0,0,39.6,33.4,34.7,32.8,36.8,14.9,30.7,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.6,46835.2,294292.5,0,0,382978.8,128,17702.7,76893.6,218568.1,0,57573:14,00:00,55098:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14623:22,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7767,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15543,0,438,2,6,19460,0,6,4.1,5.8,0,0,0,0,0,0,0
89723,2023-05-12,04.04.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,242,244,243,1,1,1,1,0,0,-0.409,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,245,242,244,243,2,2,3,2,1,1,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,245,242,244,243,2,2,2,2,0.816,0.826,1,50.1,1.963,235.5,-1,-0.2,2.226,70,No,26,0,0,0,0,39.5,33.2,34.6,32.6,36.6,14.9,30.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.7,46835.2,294292.8,0,0,382979,128,17702.7,76893.6,218568.1,0,57573:24,00:00,55099:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14623:32,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7769,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15546,0,438,2,6,19464,0,6,4.1,5,0,0,0,0,0,0,0
89724,2023-05-12,04.14.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,242,243,243,1,1,1,1,0,0,-0.411,5,8,6,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,245,242,243,243,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,245,242,243,243,2,2,2,2,0.816,1,1,50,1.984,235.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,39.4,33.1,34.5,32.5,36.7,14.9,30.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.7,46835.2,294293.1,0,0,382979.3,128,17702.8,76893.6,218568.1,0,57573:34,00:00,55099:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14623:42,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7772,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15549,0,438,2,6,19468,0,6,4.2,5.2,0,0,0,0,0,0,0
89725,2023-05-12,04.24.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,243,244,1,1,1,1,0,0,-0.411,5,8,4,50,In Spec,0.6,0.6,0.8,2,0.6,0.6,0.8,2,246,243,243,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,246,243,243,244,2,2,3,2,1,1,0.96,50,1.963,235.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,39.3,33.1,34.4,32.5,36.5,14.9,30.7,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.8,46835.2,294293.5,0,0,382979.5,128,17702.8,76893.6,218568.1,0,57573:44,00:00,55099:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14623:52,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7774,0,2,1,2,0,0,0,0,3,1,2,35,276,2,3,15555,0,438,2,6,19477,0,6,4.1,5.8,0,0,0,0,0,0,0
89726,2023-05-12,04.34.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,243,245,244,1,1,2,1,0,0,-0.204,5,8,3,50,In Spec,0.6,0.6,0.9,2.1,0.6,0.6,0.9,2.1,246,243,245,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,246,243,245,244,2,2,3,2,1,1,1,50,1.968,236.2,0,0,2.225,70,No,25,0,0,0,0,39.3,33,34.3,32.4,36.5,14.8,30.7,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.8,46835.2,294293.8,0,0,382979.8,128,17702.8,76893.6,218568.1,0,57573:54,00:00,55099:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14624:02,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7778,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15560,0,439,2,6,19483,0,5.8,4.1,6.5,0,0,0,0,0,0,0
89727,2023-05-12,04.44.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,244,245,1,1,1,1,0,0,-0.409,5,8,5,50.2,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,247,245,244,245,2,2,3,2,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,247,245,244,245,2,2,3,2,0.809,1,0.956,50.2,1.968,236.1,0,0,2.226,70,No,26,0,0,0,0,39.3,32.9,34.2,32.3,36.4,14.8,30.6,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.9,46835.2,294294.1,0,0,382980.1,128,17702.8,76893.6,218568.1,0,57574:04,00:00,55099:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14624:12,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7780,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15564,0,439,2,6,19487,0,5.8,4.1,5.9,0,0,0,0,0,0,0
89728,2023-05-12,04.54.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,244,245,245,1,1,1,1,0,0,-0.408,5,7,5,50.2,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,248,244,245,245,2,2,3,2,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,244,245,245,2,1,3,2,0.806,0.819,0.952,50.2,1.968,236.1,0,-0.1,2.225,70,No,25,0,0,0,0,39.2,32.9,34.2,32.3,36.5,14.8,30.7,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56861.9,46835.2,294294.5,0,0,382980.4,128,17702.8,76893.6,218568.1,0,57574:14,00:00,55099:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14624:22,87,0,1,0,0,0,0,1,1,0,1,729,0,0,7784,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15568,0,439,2,6,19493,0,5.8,4.1,5.7,0,0,0,0,0,0,0
89729,2023-05-12,05.04.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,246,245,1,1,2,1,0,0,-0.203,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,246,244,246,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,244,246,245,2,2,3,2,0.813,0.819,0.948,50.1,1.961,235.3,-1,-0.2,2.225,70,No,26,0,0,0,0,39.1,32.9,34.1,32.3,36.4,14.8,30.7,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862,46835.2,294294.8,0,0,382980.6,128,17702.8,76893.6,218568.1,0,57574:24,00:00,55100:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14624:32,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7786,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15574,0,439,2,6,19499,0,5.8,4.1,6,0,0,0,0,0,0,0
89730,2023-05-12,05.14.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,245,245,245,1,1,1,1,0,0,-0.408,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,245,245,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,245,245,245,2,1,2,1,0.816,0,1,50,1.962,235.4,-0.5,-0.1,2.226,70,No,26,0,0,0,0,39,32.9,34.1,32.3,36.5,14.7,30.9,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862,46835.2,294295.1,0,0,382980.9,128,17702.9,76893.6,218568.1,0,57574:34,00:00,55100:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14624:42,88,0,1,0,0,0,0,1,1,0,1,729,0,0,7789,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15581,0,439,2,6,19506,0,5.8,3.9,5.8,0,0,0,0,0,0,0
89731,2023-05-12,05.24.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,247,244,245,245,1,1,1,1,0,0,-0.816,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,247,244,245,245,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,247,244,245,245,2,1,2,1,0.809,0,1,50.1,1.964,236.1,0,-0.1,2.226,70,No,26,0,0,0,0,39,33,34.2,32.3,36.2,14.9,31,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.1,46835.2,294295.4,0,0,382981.2,128,17702.9,76893.6,218568.1,0,57574:44,00:00,55100:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14624:52,88,0,1,0,0,0,0,1,1,0,1,730,0,0,7790,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15585,0,439,2,6,19510,0,5.8,3.8,5.6,0,0,0,0,0,0,0
89732,2023-05-12,05.34.58.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,246,245,1,1,1,1,0,0,-0.406,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,246,245,246,245,2,2,3,2,1,1,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,246,244,246,245,2,1,2,1,0.813,0,1,50,1.98,235.4,-0.5,-0.1,2.226,70,No,25,0,0,0,0,38.9,32.7,34,32.1,36.2,14.9,30.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.1,46835.2,294295.7,0,0,382981.4,128,17702.9,76893.6,218568.1,0,57574:54,00:00,55100:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14625:02,88,0,1,0,0,0,0,1,1,0,1,730,0,0,7791,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15590,0,439,2,6,19517,0,5.8,4,5.5,0,0,0,0,0,0,0
89733,2023-05-12,05.45.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,247,243,245,245,1,1,1,1,0,0,-0.816,5,8,5,50,In Spec,0.6,0.6,0.8,2,0.6,0.6,0.8,2,247,243,245,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,247,243,245,245,2,2,2,2,1,1,1,50,1.959,235.2,0,0,2.226,70,No,26,0,0,0,0,38.8,32.6,33.9,32,36.1,14.8,30.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.2,46835.2,294296,0,0,382981.7,128,17702.9,76893.6,218568.1,0,57575:04,00:00,55100:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14625:12,88,0,1,0,0,0,0,1,1,0,1,730,0,0,7791,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15592,0,439,2,6,19520,0,5.8,4,6.2,0,0,0,0,0,0,0
89734,2023-05-12,05.55.06.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,246,244,245,244,1,1,0,0,0,0,0.001,5,8,7,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,246,244,245,245,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,245,244,245,244,2,1,2,1,0.816,0,1,50,1.965,235.9,0,-0.1,2.225,70,No,25,0,0,0,0,38.7,32.4,33.7,31.8,36,14.9,30.6,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.2,46835.2,294296.3,0,0,382981.9,128,17703,76893.6,218568.1,0,57575:14,00:00,55100:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14625:22,88,0,1,0,0,0,0,1,1,0,1,730,0,0,7794,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15596,0,439,2,6,19525,0,5.8,4.1,4.7,0,0,0,0,0,0,0
89735,2023-05-12,06.05.10.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.2,0.2,0.2,0.6,247,242,244,244,1,1,1,1,0,0,-0.409,5,8,6,50,In Spec,0.5,0.7,0.7,1.9,0.5,0.7,0.7,1.9,247,242,244,244,2,3,3,2,1,0.964,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.7,0.6,1.7,0.4,0.7,0.6,1.7,247,242,244,244,2,3,2,2,0.809,0.964,1,50,1.969,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,38.6,32.3,33.6,31.8,36,14.8,30.4,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.3,46835.2,294296.5,0,0,382982.1,128,17703,76893.6,218568.1,0,57575:24,00:00,55101:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14625:32,88,0,1,0,0,0,0,1,1,0,1,731,0,0,7800,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15599,0,439,2,6,19532,0,5.8,4.9,5,0,0,0,0,0,0,0
89736,2023-05-12,06.15.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,244,244,1,1,1,1,0,0,-0.409,5,8,4,49.9,In Spec,0.5,0.6,0.8,2,0.6,0.6,0.8,2,246,243,244,244,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,246,243,244,244,2,2,3,2,1,1,0.956,49.9,1.986,238.3,-0.5,-0.1,2.225,70,No,25,0,0,0,0,38.6,32.2,33.5,31.6,35.8,14.9,30.4,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.3,46835.2,294296.9,0,0,382982.4,128,17703,76893.6,218568.1,0,57575:34,00:00,55101:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14625:42,88,0,1,0,0,0,0,1,1,0,1,731,0,0,7802,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15603,0,439,2,6,19537,0,5.9,4.2,6,0,0,0,0,0,0,0
89737,2023-05-12,06.25.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,244,244,1,1,2,1,0,0,-0.204,5,8,3,49.9,In Spec,0.5,0.6,0.8,1.8,0.5,0.5,0.8,1.8,246,244,244,244,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,244,244,244,2,1,3,2,0.813,0,0.956,49.9,1.96,235.3,-0.5,-0.1,2.226,70,No,26,0,0,0,0,38.4,31.9,33.2,31.4,35.6,14.8,30.4,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.4,46835.2,294297.2,0,0,382982.7,128,17703,76893.6,218568.1,0,57575:44,00:00,55101:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14625:52,88,0,1,0,0,0,0,1,1,0,1,731,0,0,7804,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15605,0,439,2,6,19539,0,5.9,4.2,6.1,0,0,0,0,0,0,0
89738,2023-05-12,06.35.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.4,0.8,246,243,244,244,1,1,2,1,0,0,0.205,5,8,4,50,In Spec,0.6,0.7,1.2,2.5,0.6,0.7,1.2,2.5,246,243,243,244,2,3,5,3,1,0.956,0.987,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.3,2.4,0.7,0.6,1.4,2.7,246,244,243,244,3,2,6,3,0.677,1,0.891,50,1.974,234.7,-2.5,-0.5,2.226,70,No,26,0,0,0,0,38.3,31.9,33.2,31.3,35.5,15.1,30,27,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.4,46835.2,294297.5,0,0,382982.9,128,17703,76893.6,218568.1,0,57575:54,00:00,55101:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14626:02,88,0,1,0,0,0,0,1,1,0,1,731,0,0,7807,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15610,0,439,2,6,19545,0,5.9,4.1,9.1,0,0,0,0,0,0,0
89739,2023-05-12,06.45.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,246,244,244,244,1,1,1,1,0,0,-0.819,5,8,6,49.9,In Spec,0.5,0.5,0.8,1.9,0.5,0.6,0.8,1.9,246,244,244,244,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,246,244,244,244,2,2,2,2,0.813,1,1,49.9,1.978,235.8,0,0,2.226,70,No,26,0,0,0,0,38.2,32,33.3,31.4,35.5,14.8,30.4,30,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.5,46835.2,294297.9,0,0,382983.2,128,17703,76893.6,218568.1,0,57576:04,00:00,55101:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14626:12,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7808,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15612,0,439,2,6,19547,0,5.9,4.1,5.7,0,0,0,0,0,0,0
89740,2023-05-12,06.55.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,245,246,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,247,245,246,2,1,2,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,247,245,246,2,1,2,1,0.809,0,1,50.1,1.973,236.8,0,0,2.225,70,No,25,0.2,0,0,0,38.1,31.9,33.1,31.3,35.3,14.9,30.1,36,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.6,46835.2,294298.1,0,0,382983.4,128,17703.1,76893.6,218568.1,0,57576:14,00:00,55101:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14626:22,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7809,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15617,0,439,2,6,19553,0,5.9,3.3,5.3,0,0,0,0,0,0,0
89741,2023-05-12,07.05.32.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,246,246,246,1,1,2,1,0,0,-0.203,5,8,4,50,In Spec,0.5,0.7,0.7,1.9,0.5,0.7,0.7,1.9,248,246,246,246,2,3,3,2,1,0.948,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,0.6,1.6,0.4,0.6,0.7,1.7,248,246,246,246,2,2,3,2,0.806,1,0.813,50,2.002,237.9,0,0,2.225,70,No,25,0.8,0.1,0,0,38,31.8,33,31.3,35.3,14.9,30,43,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.6,46835.2,294298.4,0,0,382983.7,128,17703.1,76893.6,218568.2,0,57576:24,00:00,55102:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14626:32,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7811,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15620,0,439,2,6,19556,0,5.8,4.8,5.4,0,0,0,0,0,0,0
89742,2023-05-12,07.15.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,246,247,1,1,1,1,0,0,-0.406,5,8,7,49.9,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,247,246,247,2,1,2,1,1,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,248,247,246,247,2,1,1,1,0.806,0,0,49.9,2.011,241.3,0.5,0.1,2.225,70,No,25,1.4,0.3,0,0,38,31.9,33.2,31.4,35.4,14.9,30.4,51,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.7,46835.2,294298.6,0,0,382983.8,128,17703.1,76893.6,218568.2,0,57576:34,00:00,55102:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14626:42,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7813,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15625,0,439,2,6,19561,0,5.8,3.5,4.4,0,0,0,0,0,0,0
89743,2023-05-12,07.25.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,246,246,248,246,1,1,0,0,0,0,0.001,5,8,7,50,In Spec,0.4,0.4,0.4,1.2,0.4,0.4,0.4,1.2,246,246,248,246,2,1,2,1,0.813,0,0.806,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,246,246,248,246,2,1,1,1,0.609,0,0,50,2.06,249.4,1,0.2,2.225,70,No,25,2,0.4,0,0,38,31.9,33.2,31.5,35.4,14.9,31.6,59,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.7,46835.2,294298.8,0,0,382984,128,17703.1,76893.6,218568.3,0,57576:44,00:00,55102:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14626:52,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7816,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15628,0,439,2,6,19564,0,5.8,3.5,3.8,0,0,0,0,0,0,0
