V_A10
89790,2023-05-12,14.38.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,-0.3,1.1,0.3,0.6,0.6,1.3,2.5,228,228,230,228,3,3,6,4,-0.73,-0.438,0.869,7,5,17,50.1,In Spec,1.8,3.1,3,8,1.8,3.2,3,8,228,228,230,228,8,14,13,11,0.986,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,2.9,4.2,8.4,1.3,2.9,4.3,8.5,228,228,230,228,6,12,19,12,0.95,1,0.961,50.1,2.229,267.3,1,0.2,2.23,70,No,30,7.3,1.9,0,0,49.3,40.7,43.7,42.9,43.7,14.1,49.7,916,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192087.3,56863,46838,294313.9,0,0,383020.7,128,17703.1,76894.9,218604.4,0,57583:54,00:00,55109:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:02,79,0,1,0,0,0,0,1,1,0,1,736,0,0,7912,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15802,0,441,2,6,19783,0,15,15,15,0,0,0,0,0,0,0
89791,2023-05-12,14.48.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.2,1.3,0.8,0.6,0.6,1.3,2.5,227,226,224,225,3,3,6,4,-0.442,-0.442,0.892,6,5,18,50,In Spec,1.7,3,2.8,7.5,1.7,3,2.8,7.5,227,227,224,226,7,13,12,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,2.7,4,8.1,1.4,2.7,4,8.1,226,226,224,225,6,12,18,12,1,0.995,0.992,50,2.231,267.6,0,0.2,2.229,70,No,29,7.1,1.8,0,0,49.5,40.8,43.3,42.8,43.8,14.2,49.6,910,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192087.9,56863,46838,294314.6,0,0,383021.9,128,17703.1,76894.9,218605.3,0,57584:04,00:00,55109:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:12,81,0,1,0,0,0,0,1,1,0,1,736,0,0,7916,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15808,0,441,2,6,19790,0,14.3,14.3,14.3,0,0,0,0,0,0,0
89792,2023-05-12,14.52.50.59,User : Remote GSM disconnected,None,4294941605,106,4294941364,36790016,0.2,1.4,2.3,3.9,0.6,1.8,2.5,4.9,225,229,229,228,2,6,10,7,0.442,0.927,0.952,8,13,30,49.9,In Spec,0.8,1.4,1.4,3.1,0.7,1.2,1.2,3.1,225,229,229,227,3,6,6,4,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,2.9,3.6,7.5,1.1,2.9,3.6,7.6,226,229,229,228,5,12,16,11,0.884,0.974,0.982,49.9,2.22,269,0.5,0,2.229,70,No,29,25.3,6.8,0,0,49.6,40.9,43.7,42.9,43.8,14.2,47.7,897,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192088.2,56863,46838,294314.8,0,0,383022.5,128,17703.1,76894.9,218605.7,0,57584:08,00:00,55109:49,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:16,83,0,1,0,0,0,0,1,1,0,1,736,0,0,7917,0,2,1,2,0,0,0,0,3,1,2,36,278,2,3,15809,0,442,2,6,19793,0,6.5,6.5,6.5,0,0,0,0,0,0,0
89793,2023-05-12,14.58.30.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.3,1.6,1.6,0.6,0.4,1.5,2.5,223,225,228,225,2,2,8,4,-0.595,0,0.877,5,7,22,49.9,In Spec,1.5,2.6,2.5,7.4,1.7,2.9,2.8,7.4,224,226,228,225,6,11,11,10,1,0.987,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,2.9,4.2,8.4,1.3,2.9,4.3,8.5,224,225,228,225,6,13,18,12,0.967,0.991,0.969,49.9,2.228,267.8,0,0.5,2.229,70,No,29,9.3,2.4,0,0,49.7,41.3,43.6,43.2,43.9,14.1,49.1,889,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192088.6,56863,46838,294315.2,0,0,383023.2,128,17703.1,76894.9,218606.3,0,57584:14,00:00,55109:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:22,81,0,1,0,0,0,0,1,1,0,1,736,0,0,7917,0,2,1,2,0,0,0,0,3,1,2,36,278,2,5,15811,0,442,2,112,19795,0,13.1,13.1,13.1,0,0,0,0,0,0,0
89794,2023-05-12,15.08.34.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0,1,0.5,0.6,0.6,1.1,2.3,224,227,226,226,3,3,5,3,-0.595,0,0.884,6,4,14,50,In Spec,1.7,3.1,2.9,7.6,1.7,3,2.9,7.6,224,227,226,225,7,13,13,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3,3.9,8.2,1.3,3,3.9,8.2,224,228,226,226,6,13,17,12,0.967,1,1,50,2.234,267,1,0,2.229,70,No,29,8.7,2.7,0,0,50,41.8,44.2,43.9,44.2,14.1,51,869,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192089.3,56863,46838,294315.7,0,0,383024.5,128,17703.1,76894.9,218607.3,0,57584:24,00:00,55110:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:32,80,0,1,0,0,0,0,1,1,0,1,736,0,0,7918,0,2,1,2,0,0,0,0,3,1,2,36,278,2,10,15816,0,442,2,322,19801,0,14.5,14.5,14.5,0,0,0,0,0,0,0
89795,2023-05-12,15.18.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.3,2.1,3.4,0.2,1.8,2.3,4.3,226,230,224,226,2,6,10,6,0,0.923,1,5,13,28,50,In Spec,1.1,1.9,1.8,3.8,0.9,1.5,1.4,3.8,225,230,224,226,5,8,8,5,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3.2,3.7,7.8,0.9,3.2,3.7,7.8,226,230,223,226,5,14,18,11,0.995,0.993,0.975,50,2.225,266.5,0.5,0.2,2.229,70,No,29,23.8,6.6,0,0,50,41.5,43.9,43.4,44.3,14.1,48.6,858,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192089.9,56863,46838,294316.4,0,0,383025.8,128,17703.1,76894.9,218608.3,0,57584:34,00:00,55110:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:42,83,0,1,0,0,0,1,1,1,0,1,737,0,0,7918,0,2,1,2,0,0,0,0,3,1,2,36,278,2,11,15819,0,443,2,505,19805,0,9.3,9.3,9.3,0,0,0,0,0,0,0
89796,2023-05-12,15.28.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.6,2.2,3.9,0.4,2,2.4,4.8,222,228,228,225,1,7,10,7,0.45,0.974,0.961,6,15,30,49.9,In Spec,0.7,1.2,1.1,2.1,0.5,0.9,0.8,2.2,221,228,227,225,3,5,5,3,1,0.877,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.8,3.2,6.7,0.8,2.8,3.4,7,222,228,227,225,4,12,15,10,0.788,1,0.939,49.9,2.226,266.5,0,0,2.229,70,No,29,24.8,6.7,0,0,50.1,42.1,44.3,44,44.5,14.2,50.7,846,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192090.6,56863,46838,294316.9,0,0,383027,128,17703.1,76895,218609.3,0,57584:44,00:00,55110:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:52,84,0,1,0,0,0,1,1,1,0,1,737,0,0,7919,0,2,1,2,0,0,0,0,3,1,2,36,278,2,12,15820,0,443,2,694,19807,0,6.9,6.9,6.9,0,0,0,0,0,0,0
89797,2023-05-12,15.38.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.8,3,6.4,0.6,2.7,2.9,6.2,225,231,226,227,3,12,13,9,0.888,1,0.987,13,24,40,50,In Spec,0,0,0,0.2,0,0.2,0.2,0.4,225,231,226,227,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.8,3,6.4,0.6,2.8,3.1,6.5,225,231,226,227,3,12,14,9,0.888,1,0.948,50,2.228,267.7,1,0.5,2.229,70,No,29,28.3,7.5,0,0,50.2,41.5,44.4,43.6,44.5,14.1,48.5,821,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192091.2,56863,46838,294317.5,0,0,383028.2,128,17703.1,76895,218610.2,0,57584:54,00:00,55110:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:02,88,0,1,0,0,0,1,1,1,0,1,738,0,0,7919,0,2,1,2,0,0,0,0,3,1,2,36,279,2,15,15825,0,444,2,891,19812,0,2.8,2.8,2.8,0,0,0,0,0,0,0
89798,2023-05-12,15.45.20.02,User : Remote GSM connected,None,4294941606,106,4294941364,37314048,0.5,2,2.7,5.2,0.4,1.7,2.5,4.6,223,227,229,226,2,9,12,6,0.9,1,0.992,11,18,36,50,In Spec,0.1,0.3,0.3,1.5,0.3,0.6,0.6,1.5,223,227,229,226,0,1,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.3,3.1,6.1,0.7,2.3,3.2,6.2,222,227,229,226,3,10,13,9,1,1,0.966,50,2.228,267.2,0,0.1,2.229,70,No,29,29.3,7.8,0,0,50.2,41.4,44.1,43.3,44.6,14.1,48.2,813,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192091.6,56863,46838,294317.9,0,0,383029,128,17703.1,76895,218610.8,0,57585:00,00:00,55110:41,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:08,86,0,1,0,0,0,1,1,1,0,1,738,0,0,7921,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15828,0,444,2,1009,19815,0,4.9,4.9,4.9,0,0,0,0,0,0,0
89799,2023-05-12,15.48.50.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.8,1.8,0.8,0.2,0.3,2.2,2.7,223,226,223,224,2,3,8,4,0,0,0.982,4,9,26,49.9,In Spec,1.2,2.1,2.1,4.2,0.9,1.7,1.6,4.2,221,225,223,224,5,9,9,6,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,1.4,3.8,6.1,0.9,1.4,3.8,6.1,222,226,224,224,5,6,18,9,1,1,0.997,49.9,2.222,267,0,0,2.229,70,No,29,12.4,3.3,0,0,50.3,41.5,44,43.4,44.6,14.2,50.1,799,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192091.8,56863,46838,294318,0,0,383029.3,128,17703.1,76895,218611.1,0,57585:04,00:00,55110:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:12,81,0,1,0,0,0,1,1,1,0,1,738,0,0,7922,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15831,0,444,2,1009,19819,0,9.1,9.1,9.1,0,0,0,0,0,0,0
89800,2023-05-12,15.58.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-1,1.5,0.2,0.4,0.9,1.6,2.9,221,220,225,222,2,4,7,4,-0.678,-1,1,5,9,21,49.9,In Spec,1.4,2.2,2.3,5.6,1.3,2.1,2.2,5.6,220,220,225,222,6,10,10,8,0.984,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.2,3.8,6,1,1.2,3.8,6,221,221,226,222,5,5,17,8,1,1,0.989,49.9,2.233,266.8,1,0,2.23,70,No,30,9.1,2.4,0,0,50.5,41.6,44.4,43.4,44.7,14,49.1,761,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192092.3,56863,46838,294318.5,0,0,383030.2,128,17703.1,76895,218612,0,57585:14,00:00,55110:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:22,81,0,1,0,0,0,1,1,1,0,1,738,0,0,7923,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15839,0,444,2,1009,19827,0,12,12,12,0,0,0,0,0,0,0
89801,2023-05-12,16.08.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.4,1.7,1.1,0.4,0.4,1.7,2.5,227,221,220,224,2,2,8,4,-0.218,-0.892,0.965,4,8,25,50,In Spec,1.2,1.9,1.8,4.8,1.1,1.9,1.8,4.8,227,222,220,223,5,8,8,7,0.969,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.5,3.5,6,1,1.5,3.5,6,229,224,220,224,4,6,16,8,1,1,0.994,50,2.229,267.1,0.5,0.1,2.23,70,No,30,12.6,3.3,0,0,50.6,41.8,44.4,43.7,44.8,14,49.7,740,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192092.8,56863,46838,294318.9,0,0,383031.1,128,17703.1,76895,218612.8,0,57585:24,00:00,55111:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:32,81,0,1,0,0,0,1,1,1,0,1,738,0,0,7927,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15847,0,444,2,1009,19835,0,10.5,10.5,10.5,0,0,0,0,0,0,0
89802,2023-05-12,16.19.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.6,2.4,3.3,0.2,0.4,2.3,2.9,227,224,231,227,2,3,10,4,0,0.892,0.995,8,10,32,49.9,In Spec,0.2,0.6,0.5,1.9,0.4,0.8,0.7,1.9,227,224,231,227,1,3,2,2,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.2,3,4.8,0.6,1.2,3,4.8,227,224,231,227,3,6,13,7,0.881,1,0.999,49.9,2.229,267.7,0,0.4,2.23,70,No,30,13.8,3.6,0,0,50.9,41.9,45.1,44,44.8,13.9,49,724,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192093.3,56863,46838.1,294319.3,0,0,383032,128,17703.1,76895.1,218613.8,0,57585:34,00:00,55111:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:42,83,0,1,0,0,0,1,1,1,0,1,738,0,0,7930,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15850,0,444,2,1009,19839,0,6.3,6.3,6.3,0,0,0,0,0,0,0
89803,2023-05-12,16.29.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.8,3.2,5.5,0.4,1.6,3.1,5.1,228,229,231,229,2,8,14,7,0.877,0.998,1,12,17,42,50.1,In Spec,-0.3,-0.3,-0.4,-0.3,0.1,0.2,0.2,0.5,228,229,232,229,1,1,2,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.5,3,4.8,0.4,1.5,3,4.9,228,229,231,229,1,6,12,7,0.657,1,0.999,50.1,2.227,267.9,0,0.5,2.23,70,No,30,30.4,8.1,0,0,50.9,41.4,44.7,43.4,44.9,13.9,48.2,684,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192093.8,56863,46838.1,294319.6,0,0,383032.8,128,17703.1,76895.1,218614.7,0,57585:44,00:00,55111:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14635:52,88,0,1,0,0,0,1,1,1,0,1,738,0,0,7932,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15854,0,444,2,1009,19843,0,0.3,0.3,0.3,0,0,0,0,0,0,0
89804,2023-05-12,16.39.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.3,2.2,2.5,0.2,0.2,2.1,2.5,227,229,232,229,1,2,10,3,0,0,1,5,9,29,50.1,In Spec,0.5,1,0.8,2.6,0.6,1.1,0.9,2.6,228,229,231,229,2,4,3,3,1,0.96,0.974,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.2,3,4.8,0.6,1.2,3.2,5,228,229,231,229,2,6,13,7,1,1,0.927,50.1,2.23,267.2,1.5,0,2.229,70,No,29,11.2,2.9,0,0,50.8,41.5,44.7,43.5,44.9,14.1,48.7,656,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192094.4,56863,46838.1,294319.9,0,0,383033.6,128,17703.1,76895.1,218615.6,0,57585:54,00:00,55111:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14636:02,83,0,1,0,0,0,1,1,1,0,1,738,0,0,7932,0,2,1,2,0,0,0,0,3,1,2,36,279,2,21,15860,0,444,2,1009,19851,0,7,7,7,0,0,0,0,0,0,0
89805,2023-05-12,16.49.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1,2.1,3.3,0.2,0.7,1.9,2.8,225,230,230,229,1,4,9,4,0,1,1,8,12,28,50,In Spec,0.1,0.3,0.2,1.3,0.3,0.6,0.4,1.3,226,231,230,228,0,1,1,2,0,0.865,0.869,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.3,2.3,4,0.4,1.3,2.3,4,226,231,230,229,2,6,10,6,0.884,0.937,1,50,2.231,267.3,1,0.1,2.23,70,No,30,20.2,5.3,0,0,50.7,41.7,44.4,43.5,44.9,14,49.7,631,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192094.9,56863,46838.1,294320.2,0,0,383034.4,128,17703.1,76895.1,218616.4,0,57586:04,00:00,55111:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14636:12,84,0,1,0,0,0,1,1,1,0,1,738,0,0,7937,0,2,1,2,0,0,0,0,3,1,2,37,279,2,21,15866,0,444,2,1009,19859,0,4.9,4.9,4.9,0,0,0,0,0,0,0
89806,2023-05-12,16.59.16.03,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.7,2.6,3.4,0.2,0.7,2.6,3.5,229,228,232,229,1,3,11,5,0,1,1,6,10,33,50,In Spec,0.3,0.6,0.5,1.4,0.3,0.6,0.5,1.4,229,228,232,229,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.3,3.1,4.8,0.4,1.3,3.1,4.8,228,227,232,229,2,5,13,6,0.877,1,1,50,2.225,267.7,0,0.1,2.231,70,No,31,20,5.4,0,0,50.9,42.2,44.5,43.9,45,13.8,49.9,601,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192095.4,56863,46838.2,294320.3,0,0,383035.1,128,17703.1,76895.1,218617.3,0,57586:14,00:00,55111:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14636:22,83,0,1,0,0,0,1,1,1,0,1,738,0,0,7939,0,2,1,2,0,0,0,0,3,1,2,37,280,2,21,15873,0,445,2,1009,19868,0,4.5,4.5,4.5,0,0,0,0,0,0,0
89807,2023-05-12,17.09.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.5,2.3,4.2,0.3,1.3,2.2,3.8,234,231,230,232,2,6,10,5,0,0.933,1,10,16,30,50.1,In Spec,-0.2,-0.1,-0.2,0,0,0,0,0,235,232,230,231,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.3,2.2,3.8,0.3,1.3,2.2,3.8,234,232,230,232,1,6,9,5,0,0.933,1,50.1,2.228,267.3,0.5,0.2,2.23,70,No,30,24,6.5,0,0,50.9,41.9,44.5,43.6,45.1,13.9,48.9,554,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192095.9,56863,46838.2,294320.6,0,0,383035.8,128,17703.1,76895.1,218618.1,0,57586:24,00:00,55112:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14636:32,87,0,1,0,0,0,1,1,1,0,1,738,0,0,7941,0,2,1,2,0,0,0,0,3,1,2,37,280,2,21,15879,0,445,2,1009,19876,0,1.6,1.6,1.6,0,0,0,0,0,0,0
89808,2023-05-12,17.19.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1.2,1.8,3.2,0.2,1.2,1.9,3.3,234,232,234,234,1,5,8,4,0,1,1,8,13,24,50,In Spec,0,0.1,0.1,0.1,0,0.1,0,0.1,234,232,234,234,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.3,1.9,3.4,0.4,1.3,1.9,3.6,234,232,236,234,2,6,8,5,0.427,0.933,1,50,2.249,266.7,1,0.1,2.23,70,No,30,21,5.7,0,0,50.9,41.7,44.2,43.3,45.1,13.8,48.4,518,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192096.4,56863,46838.2,294320.7,0,0,383036.4,128,17703.2,76895.2,218618.9,0,57586:34,00:00,55112:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14636:42,86,0,1,0,0,0,1,1,1,0,1,739,0,0,7944,0,2,1,2,0,0,0,0,3,1,2,37,280,2,21,15886,0,445,2,1009,19884,0,3.7,3.7,3.7,0,0,0,0,0,0,0
89809,2023-05-12,17.29.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.3,2.2,3.8,0.2,1.1,2,3.3,238,227,235,234,2,6,9,4,0,0.964,1,9,14,28,50.1,In Spec,-0.1,-0.1,-0.2,0,0,0,0,0,238,227,235,233,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.1,2,3.3,0.2,1.1,2,3.3,238,228,236,234,1,5,8,4,0,0.964,1,50.1,2.228,267.8,0,0.4,2.23,70,No,30,21.8,5.8,0,0,50.8,41.8,44.2,43.3,45.1,13.9,48.8,489,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192096.9,56863,46838.2,294320.9,0,0,383037,128,17703.2,76895.2,218619.7,0,57586:44,00:00,55112:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14636:52,87,0,1,0,0,0,1,1,1,0,1,739,0,0,7950,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15892,0,445,2,1009,19895,0,2,2,2,0,0,0,0,0,0,0
89810,2023-05-12,17.39.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.8,1.8,2.8,0.2,0.6,1.7,2.5,234,229,239,233,1,3,8,3,0,0.877,1,8,11,23,50.1,In Spec,0,0.1,0,0.2,0,0.2,0,0.2,234,229,239,233,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.8,1.7,2.6,0.2,0.9,1.9,3,234,228,239,233,1,4,8,4,0,0.877,0.889,50.1,2.228,267.8,0.5,0.4,2.23,70,No,30,16.9,4.5,0,0,50.7,42.1,44.3,43.6,45.1,13.8,46.5,434,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192097.3,56863,46838.3,294321,0,0,383037.6,128,17703.2,76895.2,218620.5,0,57586:54,00:00,55112:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14637:02,84,0,1,0,0,0,1,1,1,0,1,739,0,0,7952,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15896,0,445,2,1009,19899,0,2.3,2.3,2.3,0,0,0,0,0,0,0
89811,2023-05-12,17.49.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.3,1.3,1.7,0.2,0.2,1.2,1.6,240,228,234,234,1,1,6,2,0,0,1,7,9,18,49.9,In Spec,0,0.2,0.1,1.1,0.2,0.5,0.4,1.1,241,229,234,234,0,1,1,1,0,1,0.854,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,1.6,2.3,0.4,0.5,1.6,2.5,240,228,234,234,1,2,6,3,0.416,1,0.976,49.9,2.227,267.6,0.5,0.1,2.23,70,No,30,12.2,3.3,0,0,50.8,41.9,44.1,43.4,45.1,13.9,47.1,408,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192097.7,56863,46838.3,294321.1,0,0,383038,128,17703.2,76895.2,218621.2,0,57587:04,00:00,55112:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14637:12,83,0,1,0,0,0,1,1,1,0,1,741,0,0,7957,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15900,0,445,2,1009,19903,0,4.6,4.6,4.6,0,0,0,0,0,0,0
89812,2023-05-12,17.59.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,1.4,2,0.3,0.2,1.3,1.8,243,237,237,239,2,1,6,2,0,0,1,9,10,19,50.1,In Spec,-0.2,-0.1,-0.2,-0.2,0.1,0,0.2,0.3,243,237,238,239,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1.2,1.6,0.2,0.2,1.2,1.6,242,237,238,239,1,1,5,2,0,0,1,50.1,2.231,267.3,0,0.2,2.23,70,No,30,15.5,4.1,0,0,50.8,41.9,44,43.1,45.1,13.9,46.1,352,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098,56863,46838.3,294321.1,0,0,383038.3,128,17703.2,76895.2,218621.9,0,57587:14,00:00,55112:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14637:22,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7960,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15904,0,445,2,1009,19909,0,0.4,0.4,0.4,0,0,0,0,0,0,0
89813,2023-05-12,18.09.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,1.1,1.7,0.3,0.3,1.1,1.7,243,238,239,239,1,1,5,2,0,0,1,9,10,16,50.1,In Spec,-0.1,-0.1,-0.2,-0.3,0.1,0.2,0.2,0.5,243,238,239,239,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1,1.4,0.2,0.2,1,1.4,242,238,238,239,1,1,4,2,0,0,1,50.1,2.224,267.7,0,0.1,2.229,70,No,29,13.8,3.6,0,0,50.8,41.8,43.8,43,45,13.9,45.9,315,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.3,56863,46838.4,294321.2,0,0,383038.6,128,17703.2,76895.2,218622.4,0,57587:24,00:00,55113:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14637:32,86,0,1,0,0,0,1,1,1,0,1,741,0,0,7961,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15910,0,445,2,1009,19916,0,0.3,0.3,0.3,0,0,0,0,0,0,0
89814,2023-05-12,18.19.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,1.1,1.2,0.2,0.1,1.1,1.4,244,240,238,240,1,0,5,2,0,0,0.924,8,9,15,50.1,In Spec,0,0.1,0,0,0,0,0,0,244,240,238,240,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.1,1.3,0.2,0.2,1.1,1.5,244,240,238,240,1,1,5,2,0,0,0.924,50.1,2.231,267.3,0.5,0,2.231,70,No,31,12.6,3.3,0,0,50.7,41.6,43.7,42.7,45,13.8,46,277,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.5,56863,46838.4,294321.2,0,0,383038.8,128,17703.2,76895.2,218623,0,57587:34,00:00,55113:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14637:42,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7961,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15913,0,445,2,1009,19919,0,1.5,1.5,1.5,0,0,0,0,0,0,0
89815,2023-05-12,18.29.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,1,0.8,0.2,0.2,1.2,1.6,243,241,239,241,1,1,5,2,0,0,0.916,6,9,14,50.1,In Spec,0.1,0.3,0.1,0.3,0,0.2,0.1,0.3,243,241,239,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.2,1.4,0.2,0.2,1.2,1.6,243,241,240,241,1,1,5,2,0,0,1,50.1,2.226,269.2,0.5,0.1,2.23,70,No,30,10.6,2.7,0,0,50.5,41.5,43.5,42.5,45,13.9,45.3,241,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.6,56863,46838.4,294321.3,0,0,383039.1,128,17703.2,76895.3,218623.4,0,57587:44,00:00,55113:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14637:52,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7961,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15914,0,445,2,1009,19920,0,2.2,2.2,2.2,0,0,0,0,0,0,0
89816,2023-05-12,18.39.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.8,0.7,0.2,0.2,0.7,1.1,242,241,237,240,1,1,4,1,0,0,0.984,6,9,12,50.1,In Spec,0.3,0.3,0.4,1.1,0.3,0.3,0.5,1.1,242,241,237,240,1,1,1,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1.2,1.6,0.4,0.2,1.2,1.8,243,241,237,240,2,1,5,2,0.411,0,1,50.1,2.228,267.1,0.5,0.1,2.23,70,No,30,8.1,2.1,0,0,50.3,41.6,43.5,42.4,44.9,14,45,202,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.8,56863,46838.4,294321.4,0,0,383039.3,128,17703.2,76895.3,218623.8,0,57587:54,00:00,55113:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14638:02,88,0,1,0,0,0,1,1,1,0,1,741,0,0,7964,0,2,1,2,0,0,0,0,3,1,2,38,280,2,21,15921,0,445,2,1009,19929,0,5.9,3.4,5.9,0,0,0,0,0,0,0
89817,2023-05-12,18.49.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.6,0.3,0.2,0.1,0.7,1,240,242,235,239,1,0,4,1,0,0,0.851,5,8,10,50,In Spec,0.6,0.4,0.8,1.8,0.6,0.4,0.8,1.8,240,242,235,239,2,1,3,2,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,1.4,2.1,0.4,0.3,1.4,2.1,240,243,235,239,2,1,6,3,0.833,0,0.992,50,2.227,267.4,0.5,0.1,2.23,70,No,30,5.7,1.5,0,0,49.9,41.6,43.3,42.1,45,14,44.5,166,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.8,56863,46838.4,294321.7,0,0,383039.6,128,17703.2,76895.3,218624.1,0,57588:04,00:00,55113:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14638:12,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7965,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15931,0,446,2,1009,19941,0,6.7,3.4,6.7,0,0,0,0,0,0,0
89818,2023-05-12,19.00.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.2,0.2,0.4,0.8,242,241,236,239,1,1,2,1,0,0,0.635,5,8,6,50,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,242,241,236,239,2,2,4,2,1,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,1.3,2,0.4,0.3,1.4,2.1,242,241,236,239,2,1,6,3,0.826,0,0.918,50,2.229,268.8,0.5,0.1,2.23,70,No,30,4.2,1.1,0,0,49.6,41.4,43.1,41.7,44.9,14,44.5,132,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863,46838.4,294322,0,0,383040,128,17703.2,76895.3,218624.3,0,57588:14,00:00,55113:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14638:22,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7967,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15935,0,446,2,1009,19946,0,5.2,3.3,5.2,0,0,0,0,0,0,0
89819,2023-05-12,19.10.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.4,0.8,244,243,235,240,1,1,2,1,0,0,0.212,5,9,4,50.1,In Spec,0.6,0.4,1.5,2.5,0.6,0.4,1.5,2.5,244,243,235,240,2,2,6,3,1,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,1.6,2.4,0.5,0.3,1.6,2.4,244,243,235,240,2,1,7,3,1,0,0.972,50.1,2.23,267.6,0.5,0.1,2.23,70,No,30,3.4,0.9,0,0,49.3,41.3,42.9,41.4,44.8,13.9,43.7,106,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863,46838.4,294322.3,0,0,383040.3,128,17703.2,76895.3,218624.5,0,57588:24,00:00,55114:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14638:32,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7970,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15937,0,446,2,1009,19948,0,6.1,3.3,8.5,0,0,0,0,0,0,0
89820,2023-05-12,19.20.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.1,0.4,0.7,243,242,236,240,1,0,2,1,0,0,0.211,5,9,4,50,In Spec,0.5,0.4,1.3,2.2,0.5,0.4,1.3,2.2,243,242,236,240,2,2,5,3,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,1.4,2.1,0.4,0.3,1.4,2.1,243,242,236,240,2,1,6,3,0.823,0,0.988,50,2.074,249,0,0,2.229,70,No,30,3,0.7,0,0,49,41.1,42.8,41.2,44.7,14,43.3,83,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863,46838.4,294322.7,0,0,383040.7,128,17703.2,76895.3,218624.6,0,57588:34,00:00,55114:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14638:42,87,0,1,0,0,0,1,1,1,0,1,741,0,0,7972,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15941,0,446,2,1009,19952,0,5.9,3.3,8,0,0,0,0,0,0,0
89821,2023-05-12,19.30.12.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,244,243,236,241,1,1,2,1,0,0,-0.211,5,9,2,50,In Spec,0.5,0.3,0.9,1.8,0.5,0.4,0.9,1.8,244,243,236,241,2,1,4,2,1,0,0.953,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,244,243,236,241,2,1,4,2,0.819,0,1,50,2.211,265.8,0.5,0.1,2.23,70,No,29,1.6,0.4,0,0,48.7,41.1,42.6,41,44.6,14.2,42.7,66,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.1,46838.4,294323.1,0,0,383041,128,17703.2,76895.4,218624.7,0,57588:44,00:00,55114:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14638:52,88,0,1,0,0,0,0,1,1,0,1,741,0,0,7977,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15947,0,446,2,1009,19958,0,5.9,3.3,7,0,0,0,0,0,0,0
89822,2023-05-12,19.40.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,243,244,238,241,1,0,2,1,0,0,-0.21,5,9,2,50.1,In Spec,0.5,0.3,0.9,1.7,0.5,0.3,0.9,1.7,243,244,238,241,2,1,3,2,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.8,1.4,0.4,0.2,0.8,1.4,243,244,238,241,2,1,3,2,0.823,0,1,50.1,2.164,259.6,0,0,2.23,70,No,29,0.8,0.2,0,0,48.6,40.9,42.4,40.7,44.4,14.1,42.1,51,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.2,46838.4,294323.3,0,0,383041.3,128,17703.2,76895.4,218624.8,0,57588:54,00:00,55114:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14639:02,88,0,1,0,0,0,0,1,1,0,1,741,0,0,7981,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15950,0,446,2,1009,19963,0,5.7,3.1,6.5,0,0,0,0,0,0,0
89823,2023-05-12,19.50.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,243,243,237,241,1,0,1,0,0,0,-0.421,5,8,6,49.9,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,243,243,237,241,2,1,2,1,0.823,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,243,243,237,241,2,1,2,1,0.617,0,1,49.9,2.089,252.9,0,0,2.228,70,No,28,0.2,0,0,0,48.4,40.6,42.2,40.3,44.3,14.3,41.9,40,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.2,46838.4,294323.6,0,0,383041.4,128,17703.2,76895.4,218624.8,0,57589:04,00:00,55114:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14639:12,88,0,1,0,0,0,0,1,1,0,1,741,0,0,7983,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15954,0,446,2,1009,19968,0,5.7,3.2,4.6,0,0,0,0,0,0,0
89824,2023-05-12,20.00.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,242,237,240,1,0,1,0,0,0,-0.421,5,9,6,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,242,242,237,240,2,1,2,1,0.826,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,242,242,237,240,2,1,2,1,0.619,0,0.843,50.1,2.057,246.8,-0.5,-0.1,2.23,70,No,30,0,0,0,0,48.2,40.5,42.1,40.1,44.2,14,41.3,31,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.3,46838.4,294323.8,0,0,383041.6,128,17703.2,76895.4,218624.8,0,57589:14,00:00,55114:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14639:22,88,0,1,0,0,0,0,1,1,0,1,741,0,0,7985,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15955,0,446,2,1009,19969,0,5.7,3.2,4.3,0,0,0,0,0,0,0
89825,2023-05-12,20.10.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,241,239,237,239,1,1,2,1,0,0,-0.421,5,9,4,50.1,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,241,239,237,239,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,241,239,237,239,2,2,4,2,0.829,0.836,1,50.1,2.023,242.7,-0.5,-0.1,2.23,70,No,30,0,0,0,0,47.9,40.2,41.6,39.8,43.7,14,40.7,27,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.3,46838.4,294324.1,0,0,383041.9,128,17703.2,76895.4,218624.8,0,57589:24,00:00,55115:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14639:32,88,0,1,0,0,0,0,1,1,0,1,742,0,0,7989,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15961,0,446,2,1009,19977,0,5.7,4.1,6.7,0,0,0,0,0,0,0
89826,2023-05-12,20.20.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,234,236,1,1,1,1,0,0,-0.427,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,236,234,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,236,234,236,2,2,3,2,0.836,0.847,0.997,50,2.002,242.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,47.6,39.9,41.3,39.5,43.4,14.3,40.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.4,46838.4,294324.4,0,0,383042.1,128,17703.3,76895.4,218624.8,0,57589:34,00:00,55115:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14639:42,88,0,1,0,0,0,0,1,1,0,1,744,0,0,7994,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15965,0,446,2,1009,19982,0,5.7,4.1,6,0,0,0,0,0,0,0
89827,2023-05-12,20.30.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,234,233,235,1,1,1,1,0,0,-0.429,5,9,4,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,238,234,233,235,2,2,3,2,0.84,0.854,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,238,234,233,235,2,1,3,2,0.63,0,1,49.9,1.984,238,-1,-0.2,2.229,70,No,29,0,0,0,0,47.3,39.8,41.2,39.4,43.2,14.2,39.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.4,46838.4,294324.7,0,0,383042.4,128,17703.3,76895.4,218624.8,0,57589:44,00:00,55115:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14639:52,88,0,1,0,0,0,0,1,1,0,1,744,0,0,7997,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15970,0,446,2,1009,19989,0,5.7,3.9,5.9,0,0,0,0,0,0,0
89828,2023-05-12,20.40.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,234,235,1,1,1,1,0,0,-0.427,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,235,234,235,2,2,3,2,0.84,0.851,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,238,235,234,235,2,1,2,1,0.63,0,1,50.1,1.974,236.8,-1,-0.2,2.229,70,No,29,0,0,0,0,47,39.7,41,39.3,43,14.2,39.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.5,46838.4,294325,0,0,383042.6,128,17703.3,76895.4,218624.8,0,57589:54,00:00,55115:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14640:02,87,0,1,0,0,0,0,1,1,0,1,745,0,0,7999,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15971,0,446,2,1009,19991,0,5.7,3.9,4.9,0,0,0,0,0,0,0
89829,2023-05-12,20.50.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,238,235,226,233,1,1,1,0,0,0,0,5,8,4,49.9,In Spec,0.5,0.6,2.2,3.3,0.5,0.7,2.2,3.4,238,235,226,233,2,3,9,5,1,0.851,0.973,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,2.2,3.1,0.4,0.7,2.2,3.3,238,235,226,233,2,3,9,4,0.84,0.709,1,49.9,1.957,234.9,-1.5,-0.3,2.229,70,No,29,0,0,0,0,46.8,39.8,41.1,39.4,43,14.2,39.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.5,46838.4,294325.3,0,0,383042.9,128,17703.3,76895.4,218624.8,0,57590:04,00:00,55115:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14640:12,87,0,1,0,0,0,0,1,1,0,1,746,0,0,8005,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15978,0,446,2,1009,19998,0,5.7,4,11.9,0,0,0,0,0,0,0
89830,2023-05-12,21.00.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,233,234,1,1,1,1,0,0,-0.429,5,9,6,50,In Spec,0.4,0.5,0.7,1.5,0.4,0.4,0.7,1.5,236,233,233,234,2,2,3,2,0.847,0.858,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,236,233,233,234,2,1,2,1,0.635,0,1,50,1.968,236.1,-0.5,-0.1,2.229,70,No,29,0,0,0,0,46.7,40,41.2,39.6,42.9,14.2,39.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.6,46838.4,294325.6,0,0,383043.1,128,17703.4,76895.4,218624.8,0,57590:14,00:00,55115:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14640:22,87,0,1,0,0,0,0,1,1,0,1,747,0,0,8007,0,2,1,2,0,0,0,0,3,1,2,38,281,2,21,15983,0,446,2,1009,20004,0,5.7,4,5.3,0,0,0,0,0,0,0
89831,2023-05-12,21.10.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,235,234,235,1,1,1,1,0,0,-0.427,5,9,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,237,235,234,235,2,2,3,2,0.843,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,237,235,234,235,2,1,3,1,0.632,0,1,50,1.972,239,-0.5,-0.1,2.229,70,No,29,0,0,0,0,46.7,40,41.3,39.6,43,14.2,39.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.6,46838.4,294325.9,0,0,383043.4,128,17703.4,76895.4,218624.8,0,57590:24,00:00,55116:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14640:32,87,0,1,0,0,0,0,1,1,0,1,747,0,0,8008,0,2,1,2,0,0,0,0,3,1,2,38,282,2,21,15988,0,447,2,1009,20009,0,5.7,4,5.5,0,0,0,0,0,0,0
89832,2023-05-12,21.20.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,238,235,234,235,1,1,1,0,0,0,-0.427,5,8,4,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,238,235,234,235,2,2,3,2,1,0.851,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,238,235,234,235,2,1,3,2,0.84,0,1,50,1.97,236.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.7,40,41.3,39.6,43,14.4,39.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.7,46838.4,294326.2,0,0,383043.6,128,17703.4,76895.4,218624.8,0,57590:34,00:00,55116:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14640:42,87,0,1,0,0,0,0,1,1,0,1,747,0,0,8011,0,2,1,2,0,0,0,0,3,1,2,38,282,2,21,15992,0,447,2,1009,20015,0,5.7,3.8,6,0,0,0,0,0,0,0
89833,2023-05-12,21.30.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,238,235,236,236,1,1,1,0,0,0,-0.423,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,235,236,236,2,2,3,2,1,0.851,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,238,235,236,236,2,1,2,1,0.84,0,1,50.1,1.975,236.2,-1,-0.2,2.228,70,No,28,0,0,0,0,46.7,39.9,41.2,39.5,42.9,14.4,38.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.7,46838.4,294326.4,0,0,383043.8,128,17703.4,76895.4,218624.8,0,57590:44,00:00,55116:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14640:52,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8012,0,2,1,2,0,0,0,0,3,1,2,38,282,2,21,15994,0,447,2,1009,20017,0,5.8,3.8,5,0,0,0,0,0,0,0
89834,2023-05-12,21.41.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,237,236,237,1,1,1,1,0,0,-0.423,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,239,237,236,237,2,2,3,2,1,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,239,237,236,237,2,1,3,2,0.836,0,0.988,50.1,1.966,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,46.6,39.9,41.2,39.5,43,14.5,38.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.8,46838.4,294326.7,0,0,383044,128,17703.4,76895.4,218624.8,0,57590:54,00:00,55116:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14641:02,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8014,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,15995,0,448,2,1009,20020,0,5.8,3.8,5.6,0,0,0,0,0,0,0
89835,2023-05-12,21.51.06.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,235,236,1,1,1,1,0,0,-0.425,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,236,235,236,2,2,3,2,1,0.847,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,238,236,235,236,2,1,2,1,0.84,0,1,50,1.97,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.5,39.8,41.1,39.4,42.7,14.4,38.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.8,46838.4,294327,0,0,383044.3,128,17703.5,76895.4,218624.8,0,57591:04,00:00,55116:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14641:12,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8019,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16007,0,448,2,1009,20033,0,5.8,3.9,5.3,0,0,0,0,0,0,0
