V_A10
89836,2023-05-12,22.01.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,234,236,1,1,1,1,0,0,-0.427,5,9,4,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,239,236,234,236,2,2,3,2,1,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,239,236,234,236,2,1,3,2,0.836,0,1,50,1.966,236,-1,-0.1,2.227,70,No,27,0,0,0,0,46.4,39.7,41,39.3,42.8,14.5,38.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.9,46838.4,294327.3,0,0,383044.5,128,17703.5,76895.4,218624.8,0,57591:14,00:00,55116:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14641:22,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8019,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16010,0,448,2,1009,20036,0,5.8,3.8,6,0,0,0,0,0,0,0
89837,2023-05-12,22.11.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,236,236,1,1,1,1,0,0,-0.423,5,9,7,50,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,236,236,236,2,2,3,2,1,0.847,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,238,236,236,236,2,1,2,1,0.84,0,1,50,1.969,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.3,39.6,40.9,39.2,42.7,14.4,38,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56863.9,46838.4,294327.6,0,0,383044.7,128,17703.5,76895.4,218624.8,0,57591:24,00:00,55117:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14641:32,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8020,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16015,0,448,2,1009,20042,0,5.8,3.9,5.1,0,0,0,0,0,0,0
89838,2023-05-12,22.21.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,233,236,1,1,1,1,0,0,-0.427,5,8,6,50,In Spec,0.5,0.4,1.1,2,0.5,0.4,1.1,2,238,236,233,235,2,2,5,3,1,0.847,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,1,1.7,0.4,0.3,1,1.7,238,236,234,236,2,1,4,2,0.84,0,1,50,1.968,235.8,-1,-0.2,2.228,70,No,28,0,0,0,0,46.2,39.5,40.8,39.1,42.5,14.4,38,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864,46838.4,294327.8,0,0,383045,128,17703.5,76895.4,218624.8,0,57591:34,00:00,55117:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14641:42,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8020,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16021,0,448,2,1009,20049,0,5.8,3.8,6.8,0,0,0,0,0,0,0
89839,2023-05-12,22.31.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,234,235,1,1,1,1,0,0,-0.427,5,9,6,50,In Spec,0.4,0.5,0.8,1.7,0.5,0.4,0.8,1.7,238,235,234,235,2,2,3,2,1,0.851,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,238,235,234,235,2,2,3,2,0.84,0,0.997,50,1.968,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,46.2,39.5,40.7,39,42.6,14.5,37.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864,46838.4,294328.2,0,0,383045.2,128,17703.6,76895.4,218624.8,0,57591:44,00:00,55117:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14641:52,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8023,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16028,0,448,2,1009,20056,0,5.8,3.9,5.4,0,0,0,0,0,0,0
89840,2023-05-12,22.41.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,234,236,1,1,1,1,0,0,-0.427,5,9,4,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,238,236,234,236,2,2,3,2,0.84,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,238,236,234,236,2,1,3,2,0.63,0,0.997,50,1.969,236.2,-1,-0.1,2.228,70,No,28,0,0,0,0,46.1,39.3,40.6,38.9,42.7,14.5,37.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.1,46838.4,294328.4,0,0,383045.4,128,17703.6,76895.4,218624.8,0,57591:54,00:00,55117:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14642:02,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8025,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16031,0,448,2,1009,20061,0,5.8,3.9,6,0,0,0,0,0,0,0
89841,2023-05-12,22.51.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,235,236,1,0,1,1,0,0,-0.425,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.7,0.5,0.4,0.8,1.7,238,235,235,236,2,2,3,2,1,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,238,235,235,236,2,2,3,2,0.84,0,0.992,50.1,1.989,236.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.1,39.2,40.5,38.8,42.4,14.6,37.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.1,46838.4,294328.7,0,0,383045.7,128,17703.6,76895.4,218624.8,0,57592:04,00:00,55117:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14642:12,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8027,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16035,0,448,2,1009,20065,0,5.8,3.9,5.7,0,0,0,0,0,0,0
89842,2023-05-12,23.01.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,235,236,1,1,0,1,0,0,-0.425,5,9,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,238,235,235,236,2,2,2,2,0.84,0.851,0.851,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,238,235,235,236,2,1,2,1,0.63,0,1,50,1.971,238.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,46,39.2,40.5,38.8,42.6,14.6,37.4,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.2,46838.4,294329,0,0,383045.9,128,17703.6,76895.4,218624.8,0,57592:14,00:00,55117:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14642:22,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8032,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16037,0,448,2,1009,20069,0,5.8,3.8,4.8,0,0,0,0,0,0,0
89843,2023-05-12,23.11.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,238,236,235,236,1,1,1,0,0,0,0.001,5,9,7,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,237,236,235,236,2,2,3,2,1,0.847,0.851,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,237,236,235,236,2,1,2,1,0.843,0,1,50.1,1.969,238.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.9,39,40.3,38.7,42.2,14.4,37.1,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.2,46838.4,294329.3,0,0,383046.1,128,17703.6,76895.4,218624.8,0,57592:24,00:00,55118:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14642:32,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8034,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16046,0,448,2,1009,20078,0,5.8,3.8,4.8,0,0,0,0,0,0,0
89844,2023-05-12,23.21.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,231,233,1,1,1,1,0,0,-0.432,5,9,5,49.9,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,235,233,231,233,2,2,4,2,1,0.858,0.974,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,235,233,231,233,2,1,3,2,0.851,0,1,49.9,1.966,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.8,39,40.3,38.6,42.3,14.4,36.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.3,46838.4,294329.6,0,0,383046.4,128,17703.7,76895.4,218624.8,0,57592:34,00:00,55118:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14642:42,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8037,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16048,0,448,2,1009,20080,0,5.8,3.9,6.2,0,0,0,0,0,0,0
89845,2023-05-12,23.31.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,232,232,233,1,1,1,1,0,0,-0.431,5,9,5,50,In Spec,0.5,0.4,0.8,1.8,0.5,0.5,0.8,1.8,235,232,232,233,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,235,232,232,233,2,1,3,2,0.851,0,1,50,1.968,238.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.7,38.9,40.3,38.5,42.5,14.5,36.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.3,46838.4,294329.9,0,0,383046.7,128,17703.7,76895.4,218624.8,0,57592:44,00:00,55118:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14642:52,87,0,1,0,0,0,0,1,1,0,1,748,0,0,8037,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16055,0,448,2,1009,20087,0,5.8,3.9,5.9,0,0,0,0,0,0,0
89846,2023-05-12,23.41.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,232,231,233,1,1,1,1,0,0,-0.431,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,236,232,232,233,2,2,3,2,1,0.862,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,236,232,232,233,2,1,3,2,0.847,0,1,50,1.968,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.6,38.8,40.2,38.4,42.4,14.5,36.6,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.4,46838.4,294330.2,0,0,383046.9,128,17703.7,76895.4,218624.8,0,57592:54,00:00,55118:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14643:02,88,0,1,0,0,0,0,1,1,0,1,748,0,0,8043,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16061,0,448,2,1009,20096,0,5.8,3.9,6,0,0,0,0,0,0,0
89847,2023-05-12,23.51.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,234,231,232,232,1,1,1,1,0,0,-0.862,5,9,6,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,234,231,232,232,2,2,3,2,1,0.865,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.4,0.6,1.4,235,231,232,232,2,2,3,2,0.851,0.649,1,50,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.5,38.7,40.1,38.3,42.3,14.5,36.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.4,46838.4,294330.5,0,0,383047.1,128,17703.7,76895.4,218624.8,0,57593:04,00:00,55118:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14643:12,88,0,1,0,0,0,0,1,1,0,1,748,0,0,8046,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16064,0,448,2,1009,20100,0,5.8,3.8,5.6,0,0,0,0,0,0,0
89848,2023-05-13,00.01.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,234,232,229,232,1,1,1,0,0,0,0,5,8,5,49.9,In Spec,0.5,0.4,1,1.8,0.5,0.4,0.9,1.8,234,232,229,231,2,2,4,2,1,0.862,0.982,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.4,0.3,0.9,1.6,234,232,230,232,2,1,4,2,0.854,0,0.978,49.9,1.968,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,45.4,38.7,40,38.2,42.1,14.3,36.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.5,46838.4,294330.7,0,0,383047.4,128,17703.7,76895.4,218624.8,0,57593:14,00:00,55118:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14643:22,88,0,1,0,0,0,0,1,1,0,1,748,0,0,8048,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16065,0,448,2,1009,20103,0,5.8,3.9,6.3,0,0,0,0,0,0,0
89849,2023-05-13,00.11.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,234,231,230,231,1,1,2,1,0,0,-0.217,5,8,4,49.9,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,234,231,230,231,2,2,4,2,1,0.865,0.978,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.9,1.6,234,231,230,231,2,1,4,2,0.854,0,0.869,49.9,1.971,236.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.4,38.6,39.9,38.1,42.1,14.3,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.5,46838.4,294331.1,0,0,383047.7,128,17703.8,76895.4,218624.8,0,57593:24,00:00,55119:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14643:32,88,0,1,0,0,0,0,1,1,0,1,748,0,0,8048,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16066,0,448,2,1009,20104,0,5.8,3.8,6.5,0,0,0,0,0,0,0
89850,2023-05-13,00.22.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,234,231,231,232,1,1,1,1,0,0,-0.432,5,9,5,50,In Spec,0.4,0.5,0.8,1.8,0.5,0.5,0.8,1.8,234,231,231,232,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,231,231,232,2,1,3,2,0.854,0,1,50,1.994,239.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.4,38.5,39.9,38.1,42.1,14.3,35.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.6,46838.4,294331.4,0,0,383047.9,128,17703.8,76895.4,218624.8,0,57593:34,00:00,55119:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14643:42,88,0,1,0,0,0,0,1,1,0,1,750,0,0,8054,0,2,1,2,0,0,0,0,3,1,2,38,283,2,21,16073,0,448,2,1009,20112,0,5.8,4.1,5.7,0,0,0,0,0,0,0
89851,2023-05-13,00.32.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,234,231,230,231,1,1,1,1,0,0,-0.434,5,9,5,49.9,In Spec,0.4,0.4,0.8,1.7,0.5,0.4,0.8,1.7,234,231,230,231,2,2,3,2,1,0.865,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,234,231,230,231,2,1,3,2,0.854,0,1,49.9,1.971,236.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.3,38.3,39.7,37.9,41.8,14.3,35.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.6,46838.4,294331.7,0,0,383048.1,128,17703.8,76895.4,218624.8,0,57593:44,00:00,55119:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14643:52,88,0,1,0,0,0,0,1,1,0,1,751,0,0,8056,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16078,0,449,2,1009,20120,0,5.9,3.9,5.9,0,0,0,0,0,0,0
89852,2023-05-13,00.42.10.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,231,230,231,1,1,1,1,0,0,-0.434,5,9,6,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,233,231,230,231,2,2,3,2,0.858,0.865,0.869,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,233,231,230,231,2,1,2,1,0.643,0,1,49.9,1.968,236.6,-1,-0.1,2.228,70,No,28,0,0,0,0,45.2,38.4,39.7,37.8,42,14.4,35.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.7,46838.4,294332,0,0,383048.4,128,17703.8,76895.4,218624.8,0,57593:54,00:00,55119:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14644:02,88,0,1,0,0,0,0,1,1,0,1,752,0,0,8057,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16082,0,449,2,1009,20125,0,5.9,3.9,5.2,0,0,0,0,0,0,0
89853,2023-05-13,00.52.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,231,233,1,1,1,1,0,0,-0.432,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,235,233,231,233,2,2,3,2,1,0.858,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,235,233,231,233,2,1,2,1,0.851,0,1,50,1.971,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45,38.1,39.5,37.7,41.6,14.4,35.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.7,46838.4,294332.2,0,0,383048.6,128,17703.8,76895.4,218624.8,0,57594:04,00:00,55119:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14644:12,88,0,1,0,0,0,0,1,1,0,1,752,0,0,8062,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16086,0,449,2,1009,20130,0,5.9,3.9,5.3,0,0,0,0,0,0,0
89854,2023-05-13,01.02.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,233,233,1,1,1,1,0,0,-0.429,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,235,233,233,233,2,2,3,2,1,0.858,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,235,233,233,233,2,1,3,2,0.851,0,1,50,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.8,38.1,39.4,37.6,41.5,14.5,35.1,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.8,46838.4,294332.5,0,0,383048.8,128,17703.8,76895.4,218624.8,0,57594:14,00:00,55119:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14644:22,87,0,1,0,0,0,0,1,1,0,1,752,0,0,8065,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16089,0,449,2,1009,20135,0,5.9,3.8,6,0,0,0,0,0,0,0
89855,2023-05-13,01.12.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,236,234,234,234,1,0,1,0,0,0,-0.427,5,9,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,236,234,234,234,2,2,3,2,1,0.854,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,236,234,234,234,2,1,3,2,0.847,0,0.997,50.1,1.965,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,44.8,38.1,39.4,37.6,41.6,14.4,35.2,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.8,46838.4,294332.8,0,0,383049,128,17703.9,76895.4,218624.8,0,57594:24,00:00,55120:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14644:32,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8066,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16094,0,449,2,1009,20141,0,5.9,3.8,5.7,0,0,0,0,0,0,0
89856,2023-05-13,01.22.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,233,232,233,1,1,1,1,0,0,-0.431,5,9,5,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,236,233,232,233,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,236,233,232,233,2,1,3,2,0.847,0,1,50,1.974,236.1,0,0,2.227,70,No,27,0,0,0,0,44.7,38,39.3,37.5,41.5,14.5,35,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.9,46838.4,294333.1,0,0,383049.3,128,17703.9,76895.4,218624.8,0,57594:34,00:00,55120:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14644:42,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8070,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16098,0,449,2,1009,20146,0,5.9,3.8,6.7,0,0,0,0,0,0,0
89857,2023-05-13,01.32.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,236,234,231,233,1,1,1,1,0,0,0,5,9,6,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,236,234,231,233,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1,1.8,0.4,0.4,1,1.8,236,234,231,233,2,1,4,2,0.847,0,1,50,1.969,236.2,-1,-0.2,2.227,70,No,27,0,0,0,0,44.6,38,39.4,37.5,41.5,14.4,35,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56864.9,46838.4,294333.4,0,0,383049.5,128,17703.9,76895.4,218624.8,0,57594:44,00:00,55120:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14644:52,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8072,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16103,0,449,2,1009,20151,0,5.9,3.8,6.4,0,0,0,0,0,0,0
89858,2023-05-13,01.42.32.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,236,234,234,234,1,1,1,0,0,0,0.001,5,9,7,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,236,234,234,234,2,2,3,2,1,0.854,0.858,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,236,234,233,234,2,1,2,1,0.847,0,1,50,1.975,237.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,44.6,37.9,39.2,37.4,41.5,14.4,34.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865,46838.4,294333.7,0,0,383049.8,128,17703.9,76895.4,218624.8,0,57594:54,00:00,55120:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14645:02,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8073,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16108,0,449,2,1009,20157,0,5.9,3.8,4.8,0,0,0,0,0,0,0
89859,2023-05-13,01.52.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,236,230,235,1,1,2,1,0,0,-0.217,5,9,2,50.1,In Spec,0.6,0.6,1.9,3.1,0.6,0.7,1.9,3.2,239,236,230,235,2,3,8,4,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.8,2.8,0.5,0.5,1.8,2.8,239,236,230,235,2,2,7,3,1,1,1,50.1,1.97,236.4,0,0,2.228,70,No,28,0,0,0,0,44.6,37.8,39.1,37.4,41.4,14.4,34.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865,46838.4,294334,0,0,383050,128,17703.9,76895.4,218624.8,0,57595:04,00:00,55120:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14645:12,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8076,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16111,0,449,2,1009,20162,0,5.9,3.8,11.2,0,0,0,0,0,0,0
89860,2023-05-13,02.02.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,235,236,1,1,1,1,0,0,-0.425,5,9,5,50.1,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,238,235,235,236,2,2,3,2,1,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,238,235,235,236,2,1,3,2,0.84,0,1,50.1,1.97,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.5,37.7,38.9,37.2,41.5,14.5,34.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.1,46838.4,294334.3,0,0,383050.3,128,17703.9,76895.4,218624.8,0,57595:14,00:00,55120:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14645:22,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8076,0,2,1,2,0,0,0,0,3,1,2,38,284,2,21,16112,0,449,2,1009,20165,0,5.9,3.8,6,0,0,0,0,0,0,0
89861,2023-05-13,02.12.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,235,235,235,1,1,1,1,0,0,-0.425,5,9,5,49.9,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,237,235,235,235,2,2,3,2,1,0.851,0.992,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.7,1.4,237,235,235,235,2,1,2,2,0.843,0,0.851,49.9,1.967,236,-0.5,-0.2,2.227,70,No,27,0,0,0,0,44.3,37.6,38.9,37.1,41.4,14.4,34.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.1,46838.4,294334.6,0,0,383050.6,128,17704,76895.4,218624.8,0,57595:24,00:00,55121:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14645:32,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8078,0,2,1,2,0,0,0,0,3,1,2,39,284,2,21,16113,0,449,2,1009,20168,0,5.9,3.8,5.4,0,0,0,0,0,0,0
89862,2023-05-13,02.22.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,237,236,237,1,0,1,1,0,0,-0.421,5,9,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,239,237,237,237,2,2,3,2,1,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,239,237,237,237,2,1,3,2,0.836,0,0.984,50.1,1.965,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,44.2,37.7,38.9,37.1,41.5,14.4,34.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.2,46838.4,294334.9,0,0,383050.8,128,17704,76895.4,218624.8,0,57595:34,00:00,55121:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14645:42,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8081,0,2,1,2,0,0,0,0,3,1,2,39,284,2,21,16119,0,449,2,1009,20176,0,5.9,3.8,5.8,0,0,0,0,0,0,0
89863,2023-05-13,02.32.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,240,237,235,237,1,1,2,1,0,0,-0.425,5,9,5,50,In Spec,0.5,0.4,1,2,0.5,0.5,1,2,240,237,235,237,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,240,237,235,237,2,1,3,2,0.833,0,1,50,1.965,236.1,0,0,2.227,70,No,27,0,0,0,0,44.1,37.5,38.8,37,41.2,14.4,34.3,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.2,46838.4,294335.2,0,0,383051,128,17704,76895.4,218624.8,0,57595:44,00:00,55121:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14645:52,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8082,0,2,1,2,0,0,0,0,3,1,2,40,284,2,21,16121,0,449,2,1009,20178,0,5.9,3.8,6.9,0,0,0,0,0,0,0
89864,2023-05-13,02.42.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,237,238,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,239,238,237,238,2,2,3,2,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,239,238,237,238,2,1,3,2,0.836,0,0.984,50,1.966,237.7,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44,37.4,38.7,36.9,41.3,14.5,34.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.3,46838.4,294335.5,0,0,383051.3,128,17704,76895.4,218624.8,0,57595:54,00:00,55121:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14646:02,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8084,0,2,1,2,0,0,0,0,3,1,2,40,284,2,21,16127,0,449,2,1009,20184,0,5.9,3.8,5.8,0,0,0,0,0,0,0
89865,2023-05-13,02.52.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,239,238,239,1,1,2,1,0,0,-0.21,5,9,4,50.1,In Spec,0.5,0.4,0.9,1.9,0.5,0.5,0.9,1.9,242,239,238,239,2,2,4,2,1,1,0.945,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,242,239,238,239,2,1,3,2,0.826,0,1,50.1,1.971,236.5,0,0,2.227,70,No,27,0,0,0,0,44,37.4,38.7,36.9,41.2,14.5,34.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.3,46838.4,294335.8,0,0,383051.5,128,17704,76895.4,218624.8,0,57596:04,00:00,55121:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14646:12,87,0,1,0,0,0,0,1,1,0,1,753,0,0,8084,0,2,1,2,0,0,0,0,3,1,2,40,284,2,21,16128,0,449,2,1009,20186,0,5.9,3.8,6.4,0,0,0,0,0,0,0
89866,2023-05-13,03.03.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,242,240,238,239,1,1,1,1,0,0,0,5,9,5,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,242,240,238,239,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1,1.8,0.4,0.4,1,1.8,242,239,238,239,2,1,4,2,0.826,0,1,50,1.988,236.2,-1,-0.2,2.228,70,No,28,0,0,0,0,44,37.3,38.6,36.8,41.3,14.3,34.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.4,46838.4,294336,0,0,383051.8,128,17704,76895.4,218624.8,0,57596:14,00:00,55121:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14646:22,87,0,1,0,0,0,0,1,1,0,1,755,0,0,8089,0,2,1,2,0,0,0,0,3,1,2,40,284,2,21,16130,0,449,2,1009,20190,0,5.8,3.8,6.3,0,0,0,0,0,0,0
89867,2023-05-13,03.13.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,238,239,1,1,1,1,0,0,-0.42,5,8,4,49.9,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,240,239,238,239,2,2,3,2,1,0.836,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,240,239,238,239,2,1,3,2,0.833,0,1,49.9,1.975,236.6,0,0,2.227,70,No,27,0,0,0,0,43.9,37.2,38.4,36.7,40.9,14.5,33.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.4,46838.4,294336.4,0,0,383052,128,17704.1,76895.4,218624.8,0,57596:24,00:00,55122:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14646:32,87,0,1,0,0,0,0,1,1,0,1,755,0,0,8092,0,2,1,2,0,0,0,0,3,1,2,40,284,2,21,16131,0,449,2,1009,20192,0,5.8,3.8,6.1,0,0,0,0,0,0,0
89868,2023-05-13,03.23.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,238,239,1,1,1,1,0,0,-0.42,5,9,5,50,In Spec,0.5,0.4,0.9,1.7,0.5,0.4,0.8,1.7,241,240,238,239,2,2,3,2,1,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,241,240,238,239,2,1,3,2,0.829,0,0.98,50,1.973,238.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.8,37.1,38.3,36.6,40.8,14.5,33.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.5,46838.4,294336.7,0,0,383052.3,128,17704.1,76895.4,218624.8,0,57596:34,00:00,55122:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14646:42,87,0,1,0,0,0,0,1,1,0,1,755,0,0,8094,0,2,1,2,0,0,0,0,3,1,2,40,284,2,21,16134,0,449,2,1009,20198,0,5.9,3.8,5.9,0,0,0,0,0,0,0
89869,2023-05-13,03.33.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.3,0.7,242,241,238,240,1,1,1,1,0,0,-1,5,9,6,50,In Spec,0.5,0.4,0.9,1.9,0.5,0.5,0.9,1.9,242,241,238,240,2,2,4,2,1,1,0.945,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,242,241,238,240,2,1,3,2,0.826,0,0.84,50,1.986,236,0,0,2.226,70,No,26,0,0,0,0,43.7,37.1,38.4,36.6,40.9,14.5,34,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.5,46838.4,294337,0,0,383052.5,128,17704.1,76895.4,218624.8,0,57596:44,00:00,55122:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14646:52,87,0,1,0,0,0,0,1,1,0,1,756,0,0,8095,0,2,1,2,0,0,0,0,3,1,2,41,284,2,21,16135,0,449,2,1009,20199,0,5.9,3.8,6.5,0,0,0,0,0,0,0
89870,2023-05-13,03.43.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,243,240,240,241,1,1,2,1,0,0,0,5,8,3,49.9,In Spec,0.5,0.4,1,1.7,0.5,0.4,0.8,1.7,243,240,239,240,2,2,4,2,1,0.833,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.9,1.6,243,240,242,241,2,1,3,2,0.823,0,0.826,49.9,1.966,235.6,0,-0.2,2.228,70,No,28,0,0,0,0,43.6,37,38.2,36.6,40.9,14.7,33.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.6,46838.4,294337.3,0,0,383052.8,128,17704.1,76895.4,218624.8,0,57596:54,00:00,55122:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14647:02,87,0,1,0,0,0,0,1,1,0,1,756,0,0,8095,0,2,1,2,0,0,0,0,3,1,2,41,284,2,21,16139,0,449,2,1009,20203,0,5.9,3.8,7.1,0,0,0,0,0,0,0
89871,2023-05-13,03.53.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,241,240,241,1,1,1,1,0,0,-0.416,5,8,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,242,241,240,241,2,2,3,2,1,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,242,241,240,241,2,1,3,2,0.826,0,0.972,50,1.965,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.5,37,38.3,36.5,40.9,14.6,33.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.6,46838.4,294337.6,0,0,383053.1,128,17704.1,76895.4,218624.8,0,57597:04,00:00,55122:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14647:12,87,0,1,0,0,0,0,1,1,0,1,757,0,0,8098,0,2,1,2,0,0,0,0,3,1,2,41,284,2,21,16143,0,449,2,1009,20208,0,5.9,3.8,5.6,0,0,0,0,0,0,0
89872,2023-05-13,04.03.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,242,241,241,241,1,1,1,1,0,0,-0.829,5,9,8,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,241,241,241,2,2,3,2,1,0.829,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,242,241,241,241,2,1,2,1,0.826,0,1,50,1.966,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.5,36.9,38.2,36.3,40.5,14.5,33.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.7,46838.4,294337.9,0,0,383053.3,128,17704.2,76895.4,218624.8,0,57597:14,00:00,55122:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14647:22,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8100,0,2,1,2,0,0,0,0,3,1,2,41,284,2,21,16149,0,449,2,1009,20214,0,5.9,3.8,4.9,0,0,0,0,0,0,0
89873,2023-05-13,04.13.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,240,241,241,1,1,1,1,0,0,-0.414,5,9,7,49.9,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,240,241,241,2,2,3,2,1,0.833,0.968,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,243,240,241,241,2,1,2,1,0.823,0,1,49.9,1.967,236,0,0,2.227,70,No,27,0,0,0,0,43.4,36.8,38.1,36.2,40.5,14.6,33.4,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.7,46838.4,294338.1,0,0,383053.5,128,17704.2,76895.4,218624.8,0,57597:24,00:00,55123:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14647:32,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8102,0,2,1,2,0,0,0,0,3,1,2,41,284,2,21,16156,0,449,2,1009,20222,0,5.9,3.8,5,0,0,0,0,0,0,0
89874,2023-05-13,04.23.32.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,243,240,240,240,1,1,1,0,0,0,-0.418,5,8,6,49.9,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,240,239,240,2,2,3,2,1,0,0.976,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,243,240,239,240,2,1,2,1,0.823,0,1,49.9,1.968,236.1,-0.5,-0.1,2.228,70,No,27,0,0,0,0,43.4,36.7,38.1,36.2,40.4,14.6,33.2,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.8,46838.4,294338.4,0,0,383053.7,128,17704.2,76895.4,218624.8,0,57597:34,00:00,55123:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14647:42,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8104,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16161,0,450,2,1009,20228,0,5.8,3.7,5,0,0,0,0,0,0,0
89875,2023-05-13,04.33.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,244,242,238,241,1,1,2,1,0,0,-0.21,5,8,4,49.9,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,244,242,238,241,2,2,4,2,1,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,244,242,238,241,2,1,3,2,0.819,0,1,49.9,1.969,236.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.3,36.7,37.9,36.1,40.4,14.6,33.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.8,46838.4,294338.7,0,0,383054,128,17704.2,76895.4,218624.8,0,57597:44,00:00,55123:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14647:52,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8105,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16166,0,450,2,1009,20235,0,5.8,3.9,6.4,0,0,0,0,0,0,0
89876,2023-05-13,04.43.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,240,242,1,1,1,1,0,0,-0.416,5,8,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,244,242,240,242,2,2,3,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,244,242,240,242,2,1,3,2,0.819,0,0.972,50,1.988,236.2,-1,-0.2,2.227,70,No,27,0,0,0,0,43.2,36.4,37.7,35.8,40.1,14.6,32.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.9,46838.4,294339,0,0,383054.2,128,17704.2,76895.4,218624.8,0,57597:54,00:00,55123:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14648:02,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8108,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16171,0,450,2,1009,20241,0,5.8,3.9,5.5,0,0,0,0,0,0,0
89877,2023-05-13,04.53.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,242,242,243,1,1,1,1,0,0,-0.413,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,245,242,242,243,2,2,3,2,1,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,245,242,242,243,2,1,3,2,0.816,0,0.964,50.1,1.965,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,43,36.4,37.7,35.8,40.1,14.5,32.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56865.9,46838.4,294339.3,0,0,383054.4,128,17704.2,76895.4,218624.8,0,57598:04,00:00,55123:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14648:12,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8110,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16174,0,450,2,1009,20244,0,5.8,3.7,5.4,0,0,0,0,0,0,0
89878,2023-05-13,05.03.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,242,242,243,1,1,1,0,0,0,-0.413,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,245,242,242,243,2,2,3,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,245,242,242,243,2,1,3,2,0.816,0,0.964,50,1.964,235.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.9,36.4,37.6,35.9,40.1,14.5,32.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866,46838.4,294339.6,0,0,383054.7,128,17704.2,76895.4,218624.8,0,57598:14,00:00,55123:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14648:22,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8112,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16178,0,450,2,1009,20248,0,5.8,3.7,5.6,0,0,0,0,0,0,0
89879,2023-05-13,05.13.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,242,244,1,1,1,1,0,0,-0.413,5,9,5,50.1,In Spec,0.5,0.5,1.2,2.2,0.5,0.5,1.2,2.2,246,244,242,244,2,2,5,3,1,1,0.991,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.1,1.9,0.4,0.4,1.1,1.9,246,244,242,244,2,2,4,2,0.813,0.819,1,50.1,1.96,235.2,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,36.3,37.6,35.7,40.1,14.5,32.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866,46838.4,294339.9,0,0,383054.9,128,17704.3,76895.4,218624.8,0,57598:24,00:00,55124:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14648:32,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8113,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16180,0,450,2,1009,20251,0,5.8,3.7,7,0,0,0,0,0,0,0
89880,2023-05-13,05.23.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,244,244,1,1,1,1,0,0,-0.411,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,243,243,244,2,2,3,2,1,0.823,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,243,243,244,2,1,2,1,0.813,0,1,50.1,1.965,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.7,36.3,37.5,35.8,40.2,14.5,32.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.1,46838.4,294340.2,0,0,383055.2,128,17704.3,76895.4,218624.8,0,57598:34,00:00,55124:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14648:42,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8117,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16185,0,450,2,1009,20257,0,5.8,3.7,5.1,0,0,0,0,0,0,0
