V_A10
89881,2023-05-13,05.34.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,243,244,1,1,1,1,0,0,-0.411,5,8,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,243,243,244,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,246,243,243,244,2,1,2,1,0.813,0,1,50,1.967,236,0,0,2.227,70,No,27,0,0,0,0,42.6,36,37.2,35.4,39.9,14.6,32.4,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.1,46838.4,294340.4,0,0,383055.4,128,17704.3,76895.4,218624.8,0,57598:44,00:00,55124:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14648:52,88,0,1,0,0,0,0,1,1,0,1,758,0,0,8119,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16185,0,450,2,1009,20259,0,5.8,3.7,5.5,0,0,0,0,0,0,0
89882,2023-05-13,05.44.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,243,242,243,1,1,1,1,0,0,-0.413,5,9,6,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,243,242,243,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,246,243,242,243,2,1,2,1,0.813,0,1,50,1.967,238.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.6,36.1,37.3,35.5,40,14.5,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.2,46838.4,294340.8,0,0,383055.7,128,17704.3,76895.4,218624.8,0,57598:54,00:00,55124:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14649:02,87,0,1,0,0,0,0,1,1,0,1,758,0,0,8120,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16188,0,450,2,1009,20263,0,5.8,3.7,5.5,0,0,0,0,0,0,0
89883,2023-05-13,05.54.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,244,242,243,1,1,1,1,0,0,-0.413,5,8,7,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,244,242,243,2,2,3,2,1,0.819,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,245,244,242,243,2,1,2,1,0.816,0,1,50,1.967,236.1,0,0,2.227,70,No,27,0,0,0,0,42.5,36,37.3,35.4,39.7,14.5,32.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.2,46838.4,294341,0,0,383055.9,128,17704.3,76895.4,218624.8,0,57599:04,00:00,55124:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14649:12,87,0,1,0,0,0,0,1,1,0,1,758,0,0,8121,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16193,0,450,2,1009,20268,0,5.8,3.7,4.8,0,0,0,0,0,0,0
89884,2023-05-13,06.04.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,244,242,243,1,0,1,1,0,0,-0.413,5,8,6,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,244,244,242,243,2,2,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,244,244,242,243,2,1,2,1,0.819,0,1,50,1.97,236.4,0,-0.1,2.227,70,No,27,0,0,0,0,42.5,36,37.2,35.4,39.9,14.5,32.3,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.3,46838.4,294341.3,0,0,383056.1,128,17704.3,76895.4,218624.8,0,57599:14,00:00,55124:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14649:22,87,0,1,0,0,0,0,1,1,0,1,758,0,0,8121,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16198,0,450,2,1009,20274,0,5.8,3.7,5.4,0,0,0,0,0,0,0
89885,2023-05-13,06.14.14.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,245,244,244,244,1,0,0,0,0,0,0.001,5,9,7,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,244,244,244,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,246,244,244,244,2,1,2,1,0.813,0,1,50,1.968,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,42.4,35.7,37,35.1,39.3,14.6,32.1,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.3,46838.4,294341.6,0,0,383056.3,128,17704.4,76895.4,218624.8,0,57599:24,00:00,55125:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14649:32,87,0,1,0,0,0,0,1,1,0,1,758,0,0,8124,0,2,1,2,0,0,0,0,3,1,2,41,285,2,21,16206,0,450,2,1009,20283,0,5.8,3.7,4.4,0,0,0,0,0,0,0
89886,2023-05-13,06.24.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,243,242,243,1,1,1,1,0,0,-0.413,5,9,5,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,245,243,242,243,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,245,243,242,243,2,1,3,2,0.816,0,1,50,1.964,235.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.2,35.7,36.9,35.1,39.5,14.7,32.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.4,46838.4,294341.9,0,0,383056.6,128,17704.4,76895.4,218624.8,0,57599:34,00:00,55125:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14649:42,87,0,1,0,0,0,0,1,1,0,1,758,0,0,8124,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16211,0,450,2,1009,20290,0,5.8,3.7,5.9,0,0,0,0,0,0,0
89887,2023-05-13,06.34.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,243,241,243,1,1,1,1,0,0,-0.414,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,245,243,241,243,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,245,243,241,243,2,1,3,2,0.816,0,0.968,50,1.962,235.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.1,35.5,36.8,35,39.2,14.6,32,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.4,46838.4,294342.2,0,0,383056.8,128,17704.4,76895.4,218624.8,0,57599:44,00:00,55125:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14649:52,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8125,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16214,0,450,2,1009,20294,0,5.8,3.7,5.6,0,0,0,0,0,0,0
89888,2023-05-13,06.44.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,244,243,244,1,1,1,1,0,0,-0.411,5,9,5,50.1,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,245,244,243,244,2,2,3,2,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,245,244,243,244,2,1,3,2,0.816,0,1,50.1,1.963,235.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.9,35.6,36.9,35,39.2,14.6,31.9,29,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.5,46838.4,294342.4,0,0,383057,128,17704.4,76895.4,218624.8,0,57599:54,00:00,55125:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14650:02,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8127,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16220,0,450,2,1009,20301,0,5.8,3.7,5.9,0,0,0,0,0,0,0
89889,2023-05-13,06.54.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,244,1,1,1,1,0,0,-0.819,5,9,6,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,244,244,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,246,244,244,244,2,1,2,1,0.813,0,0.819,50.1,1.974,236.8,0,0,2.226,70,No,26,0.2,0,0,0,41.8,35.5,36.8,34.9,39.2,14.7,31.9,35,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.5,46838.4,294342.7,0,0,383057.3,128,17704.4,76895.4,218624.8,0,57600:04,00:00,55125:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14650:12,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8130,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16225,0,450,2,1009,20307,0,5.8,3.5,4.5,0,0,0,0,0,0,0
89890,2023-05-13,07.04.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,246,242,244,1,1,2,1,0,0,-0.413,5,9,4,50,In Spec,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,246,246,243,245,2,1,3,2,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.7,1.3,246,246,242,244,2,1,3,2,0.813,0,0.826,50,1.987,238.4,0,0,2.227,70,No,27,0.8,0.1,0,0,41.9,35.5,36.7,35,39.1,14.5,32,42,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.6,46838.4,294343,0,0,383057.5,128,17704.4,76895.4,218624.8,0,57600:14,00:00,55125:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14650:22,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8134,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16228,0,450,2,1009,20311,0,5.7,3.4,5.7,0,0,0,0,0,0,0
89891,2023-05-13,07.14.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,243,246,1,1,1,1,0,0,-0.411,5,8,5,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,247,243,246,2,1,2,1,0.806,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,248,247,243,246,2,1,2,1,0.604,0,1,50,2.026,241.9,0.5,0.1,2.227,70,No,27,1.4,0.3,0,0,41.9,35.6,36.8,35.2,39.2,14.6,32.3,50,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.6,46838.4,294343.2,0,0,383057.7,128,17704.4,76895.4,218624.8,0,57600:24,00:00,55126:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14650:32,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8138,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16237,0,450,2,1009,20322,0,5.7,3.4,4.9,0,0,0,0,0,0,0
89892,2023-05-13,07.24.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,248,247,239,244,1,0,1,1,0,0,-0.836,5,9,5,50,In Spec,0.5,0.5,1.5,2.5,0.5,0.5,1.5,2.5,248,247,239,244,2,2,6,3,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.3,2.1,0.4,0.4,1.3,2.1,248,247,239,244,2,2,5,3,0.806,0.809,1,50,2.052,246.2,1,0.2,2.227,70,No,27,2,0.4,0,0,41.9,35.5,36.7,35.2,39,14.6,32.7,59,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.7,46838.4,294343.5,0,0,383057.9,128,17704.4,76895.4,218624.9,0,57600:34,00:00,55126:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14650:42,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8142,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16243,0,450,2,1009,20329,0,5.7,3.4,8.5,0,0,0,0,0,0,0
89893,2023-05-13,07.34.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,247,247,245,246,1,1,1,1,0,0,0,5,9,5,50,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,247,245,246,2,1,2,1,0.809,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,247,247,245,246,2,1,2,1,0.607,0,1,50,2.078,249.3,1,0.1,2.226,70,No,26,2.6,0.6,0,0,41.9,35.4,36.8,35.2,38.9,14.6,33.2,67,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.7,46838.4,294343.7,0,0,383058.1,128,17704.4,76895.4,218625,0,57600:44,00:00,55126:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14650:52,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8143,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16245,0,450,2,1009,20332,0,5.7,3.3,4.3,0,0,0,0,0,0,0
89894,2023-05-13,07.44.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,249,248,241,245,1,1,2,1,0,0,-0.208,5,9,4,50,In Spec,0.6,0.5,1.7,2.8,0.6,0.5,1.7,2.8,249,248,241,246,2,2,7,3,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.6,2.5,0.5,0.4,1.6,2.5,249,248,240,245,2,2,7,3,1,0.806,0.952,50,2.102,250.5,1.5,0.3,2.227,70,No,27,3.2,0.8,0,0,41.9,35.5,36.7,35.3,39.1,14.6,33.6,75,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.8,46838.4,294344.1,0,0,383058.4,128,17704.4,76895.5,218625.1,0,57600:54,00:00,55126:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14651:02,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8145,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16249,0,450,2,1009,20337,0,5.7,3.3,9.4,0,0,0,0,0,0,0
89895,2023-05-13,07.54.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,246,245,245,245,1,1,0,0,0,0,0.001,5,9,8,50.1,In Spec,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,246,245,245,245,2,1,2,1,0.813,0,0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,246,245,245,245,2,1,1,1,0.609,0,0,50.1,2.12,252.1,2.5,0.5,2.227,70,No,27,3.6,0.9,0,0,41.8,35.3,36.7,35.3,38.7,14.6,33.1,84,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.8,46838.4,294344.4,0,0,383058.7,128,17704.4,76895.6,218625.2,0,57601:04,00:00,55126:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14651:12,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8149,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16254,0,450,2,1009,20345,0,5.7,3.3,3.7,0,0,0,0,0,0,0
89896,2023-05-13,08.04.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,247,246,244,245,1,1,1,1,0,0,-0.409,5,9,4,50.1,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,247,246,244,245,2,1,3,2,1,0,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.7,1.3,247,246,244,245,2,1,3,2,0.809,0,0.819,50.1,2.112,253.4,2.5,0.6,2.226,70,No,26,4.6,1.1,0,0,41.8,35.3,36.6,35.3,38.7,14.5,33.4,99,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.9,46838.4,294344.6,0,0,383058.8,128,17704.4,76895.7,218625.4,0,57601:14,00:00,55126:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14651:22,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8151,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16259,0,450,2,1009,20350,0,5.7,3.3,5.1,0,0,0,0,0,0,0
89897,2023-05-13,08.15.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.4,0.8,249,247,244,246,1,1,2,1,0,0,-0.614,5,9,4,50.1,In Spec,0.5,0.3,0.9,1.7,0.5,0.3,0.9,1.7,249,247,244,246,2,1,3,2,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.7,1.3,249,247,244,246,2,1,3,2,0.803,0,0.819,50.1,2.139,256.9,4.5,1.1,2.226,70,No,26,5.7,1.4,0,0,42,35.6,36.8,35.7,39,14.6,33.8,116,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56866.9,46838.4,294344.9,0,0,383059,128,17704.4,76895.8,218625.6,0,57601:24,00:00,55127:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14651:32,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8155,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16265,0,450,2,1009,20358,0,5.6,3.3,6.1,0,0,0,0,0,0,0
89898,2023-05-13,08.25.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,247,245,242,244,1,0,2,1,0,0,-0.206,5,9,4,50,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,247,245,242,244,2,2,4,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.4,0.3,0.9,1.6,247,245,242,244,2,1,3,2,0.809,0,1,50,2.183,264.3,5.1,1.3,2.227,70,No,27,6.9,1.8,0,0,42,35.4,36.6,35.8,38.8,14.6,33.4,135,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56867,46838.4,294345.1,0,0,383059.3,128,17704.4,76896,218625.8,0,57601:34,00:00,55127:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14651:42,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8158,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16271,0,450,2,1009,20366,0,5.6,3.3,6.6,0,0,0,0,0,0,0
89899,2023-05-13,08.35.08.04,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.1,0,0.2,0.1,0.4,0.7,247,244,243,244,1,0,2,1,0,0,0.205,6,9,5,50,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,247,244,243,244,1,2,2,1,0,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.3,0.3,0.7,1.3,247,243,243,244,1,1,3,1,0,0,0.96,50,2.224,266.8,3.5,0.9,2.227,70,No,27,8.5,2.2,0,0,42.1,35.4,36.6,35.9,38.7,14.7,33.4,159,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192098.9,56867,46838.4,294345.4,0,0,383059.5,128,17704.4,76896.2,218626.2,0,57601:44,00:00,55127:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14651:52,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8159,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16275,0,450,2,1009,20371,0,4.7,3.6,4.7,0,0,0,0,0,0,0
89900,2023-05-13,08.45.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.4,0.5,0.2,0,0.4,0.6,246,242,244,244,1,1,2,1,0,0,0.819,7,9,8,50,In Spec,0,0.2,0.1,0.3,0,0.2,0.1,0.3,246,242,244,244,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.5,0.8,0.2,0.2,0.7,1.1,246,242,244,244,1,1,3,1,0,0,0.683,50,2.222,266.7,2,0.4,2.226,70,No,26,10.4,2.7,0,0,42.5,35.6,37,36.3,39.1,14.7,34,186,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192099,56867,46838.4,294345.6,0,0,383059.7,128,17704.4,76896.3,218626.6,0,57601:54,00:00,55127:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14652:02,86,0,1,0,0,0,0,1,1,0,1,759,0,0,8162,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16280,0,450,2,1009,20377,0,3.1,3.1,3.1,0,0,0,0,0,0,0
89901,2023-05-13,08.55.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.6,0.6,1.4,0.2,0.6,0.7,1.5,244,241,241,242,1,3,3,2,0,1,0.829,8,10,9,50,In Spec,0,0,0,0,0,0.2,0,0.2,244,241,241,242,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,0.6,1.4,0.2,0.7,0.7,1.6,244,241,241,242,1,3,3,2,0,0.829,0.829,50,2.238,269.4,1,0.5,2.227,70,No,27,12.8,3.4,0,0,43,35.9,37.2,36.8,38.9,14.6,34.4,219,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192099.1,56867,46838.4,294345.6,0,0,383059.9,128,17704.4,76896.3,218627.1,0,57602:04,00:00,55127:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14652:12,88,0,1,0,0,0,0,1,1,0,1,759,0,0,8163,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16286,0,450,2,1009,20384,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89902,2023-05-13,09.05.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.9,0.7,1.9,0.4,0.9,0.7,2,245,242,242,243,2,3,3,3,0.612,0.925,0.964,9,12,10,50.1,In Spec,-0.2,-0.1,-0.2,-0.6,0.2,0.2,0.3,0.7,245,243,242,243,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.8,0.4,1.3,0.2,0.8,0.4,1.4,245,243,242,243,1,3,2,2,0,1,0.826,50.1,2.224,267,0.5,0.1,2.226,70,No,26,14.6,3.9,0,0,43.6,36,37.3,37.1,39,14.7,35.8,253,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192099.4,56867,46838.4,294345.6,0,0,383060.1,128,17704.4,76896.4,218627.7,0,57602:14,00:00,55127:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14652:22,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8165,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16287,0,450,2,1009,20386,0,0.5,0.5,0.5,0,0,0,0,0,0,0
89903,2023-05-13,09.15.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.3,0.7,2.5,0.5,1.3,0.7,2.5,242,242,241,242,2,5,3,3,1,1,0.964,11,14,12,49.9,In Spec,-0.4,-0.5,-0.5,-1.5,0.5,0.5,0.5,1.5,242,243,241,242,2,2,2,2,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.8,0.2,1,0.2,0.8,0.2,1.2,242,242,242,242,1,3,1,1,0,1,0,49.9,2.223,268.3,0,0,2.226,70,No,26,17.1,4.6,0,0,44.2,36.5,37.7,37.6,39.1,14.7,36.6,288,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192099.8,56867,46838.5,294345.6,0,0,383060.3,128,17704.4,76896.4,218628.4,0,57602:24,00:00,55128:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14652:32,86,0,1,0,0,0,0,1,1,0,1,759,0,0,8168,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16294,0,450,2,1009,20393,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
89904,2023-05-13,09.25.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.5,1,3,0.5,1.6,1,3.1,239,241,242,240,2,6,4,4,1,1,1,11,15,14,50,In Spec,-0.5,-0.6,-0.7,-1.8,0.5,0.7,0.7,1.9,239,241,242,240,2,3,3,2,-1,-0.829,-0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1,0.3,1.3,0.2,1,0.4,1.6,239,241,242,240,1,4,2,2,0,1,0.619,50,2.224,266.8,0,0,2.227,70,No,27,19.5,5.2,0,0,45.2,36.8,38,38.2,39.3,14.6,37.1,325,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192100.2,56867,46838.8,294345.6,0,0,383060.5,128,17704.4,76896.4,218629.2,0,57602:34,00:00,55128:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14652:42,88,0,1,0,0,0,0,1,1,0,1,759,0,0,8170,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16295,0,450,2,1009,20396,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
89905,2023-05-13,09.35.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.9,0.8,3.2,0.5,2,0.8,3.3,242,240,238,239,2,8,3,4,1,1,1,10,17,13,50,In Spec,-0.4,-0.5,-0.5,-1.7,0.5,0.6,0.6,1.7,242,240,238,240,2,2,2,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.4,0.2,1.6,0.2,1.4,0.2,1.8,242,240,237,239,1,5,1,2,0,1,0,50,2.225,268.6,0,0,2.226,70,No,26,18.3,4.9,0,0,46,37.3,38.3,38.7,39.5,14.7,37.7,360,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192100.7,56867,46839,294345.6,0,0,383060.8,128,17704.4,76896.4,218630,0,57602:44,00:00,55128:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14652:52,83,0,1,0,0,0,0,1,1,0,1,759,0,0,8173,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16296,0,450,2,1009,20399,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
89906,2023-05-13,09.45.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.3,1.3,4.1,0.5,2.4,1.4,4.3,243,240,238,240,2,9,6,6,1,0.958,0.98,11,20,18,50,In Spec,-0.5,-0.6,-0.7,-2,0.6,0.7,0.7,2,243,240,238,240,2,3,3,2,-1,-0.972,-0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.6,0.7,2.2,0.2,1.6,0.7,2.5,243,240,238,240,1,7,3,3,0,0.952,0.98,50,2.226,269,0,0,2.227,70,No,27,23.6,6.2,0,0,46.6,37.5,38.5,39.1,39.6,14.6,38.3,395,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192101.3,56867,46839.4,294345.6,0,0,383061.1,128,17704.4,76896.4,218631,0,57602:54,00:00,55128:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14653:02,88,0,1,0,0,0,0,1,1,0,1,759,0,0,8175,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16297,0,450,2,1009,20401,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
89907,2023-05-13,09.55.38.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3,1.7,5.1,0.4,3.1,1.7,5.2,238,239,238,238,2,12,7,7,0.84,0.965,1,10,25,21,50.1,In Spec,-0.3,-0.3,-0.4,-1.1,0.3,0.4,0.4,1.1,238,239,238,238,1,2,2,1,0,-0.836,-0.84,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.6,1.3,4,0.2,2.6,1.3,4.1,238,239,238,238,1,11,5,5,0,0.988,1,50.1,2.223,267,0,0,2.227,70,No,27,26.3,6.9,0,0,46.9,38.1,38.9,39.5,39.9,14.6,39.2,432,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192102.1,56867,46839.5,294345.6,0,0,383061.7,128,17704.4,76896.4,218632,0,57603:04,00:00,55128:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14653:12,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8177,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16300,0,450,2,1009,20405,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
89908,2023-05-13,10.05.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.3,1.7,5.2,0.2,3.1,1.6,4.9,236,238,235,236,1,14,7,7,0,1,0.972,8,26,22,50.1,In Spec,0,0,0,0.3,0.1,0.2,0.2,0.5,236,238,235,236,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.2,1.7,5.1,0.4,3.3,1.8,5.5,236,238,235,236,1,14,8,8,0.423,0.96,0.904,50.1,2.226,266.8,1.5,0.2,2.226,70,No,26,25.1,6.7,0,0,46.9,38.6,39.3,40,40.2,14.6,39.5,469,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192102.8,56867,46839.6,294345.7,0,0,383062.5,128,17704.4,76896.4,218633,0,57603:14,00:00,55128:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14653:22,85,0,1,0,0,0,0,1,1,0,1,759,0,0,8178,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16304,0,450,2,1009,20409,0,3.5,3.5,3.5,0,0,0,0,0,0,0
89909,2023-05-13,10.15.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.9,1.4,4.3,0.2,2.8,1.4,4.4,231,232,232,231,1,12,6,6,0,1,1,5,24,20,50,In Spec,0.4,0.6,0.6,1.6,0.4,0.6,0.6,1.6,231,232,232,232,1,3,2,2,0.865,0.862,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.4,2,5.8,0.4,3.4,2,5.8,230,232,233,231,2,15,9,8,0.869,0.977,0.953,50,2.222,267.3,0,0.2,2.227,70,No,27,19.1,4.9,0,0,46.8,38.8,39.7,40.3,40.5,14.5,39.2,502,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192103.6,56867,46839.6,294345.9,0,0,383063.5,128,17704.4,76896.4,218634,0,57603:24,00:00,55129:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14653:32,81,0,1,0,0,0,0,1,1,0,1,759,0,0,8180,0,2,1,2,0,0,0,0,3,1,2,42,285,2,21,16310,0,450,2,1009,20416,0,5,5,5,0,0,0,0,0,0,0
89910,2023-05-13,10.25.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.8,2,6.1,0.4,3.8,2,6.2,231,229,232,230,2,16,9,9,0.649,1,0.957,9,30,26,50.1,In Spec,-0.2,-0.2,-0.3,-0.7,0.2,0.2,0.3,0.7,231,229,232,230,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.6,1.7,5.4,0.2,3.6,1.7,5.5,231,229,232,230,1,15,8,7,0,1,1,50.1,2.244,266.8,0,0.1,2.227,70,No,27,27.9,7,0,0,46.9,39.2,40.1,40.7,40.8,14.5,40.1,538,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192104.4,56867,46839.6,294346.1,0,0,383064.4,128,17704.4,76896.4,218635,0,57603:34,00:00,55129:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14653:42,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8182,0,2,1,2,0,0,0,0,3,1,2,42,286,2,21,16313,0,451,2,1009,20419,0,0.4,0.4,0.4,0,0,0,0,0,0,0
89911,2023-05-13,10.35.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,1.9,4.5,0.2,2.8,2.1,5.1,232,227,231,230,1,11,8,7,0,1,1,5,22,25,50.1,In Spec,0.5,0.8,0.7,1.3,0.3,0.5,0.5,1.3,232,227,231,230,2,3,3,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.3,2.6,6.2,0.4,3.4,2.6,6.4,232,227,231,230,2,15,12,9,0.646,0.969,1,50.1,2.226,266.6,1,0.1,2.228,70,No,28,23.8,6.6,0,0,47.4,39.6,40.5,41.3,41.1,14.6,41.3,568,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192105.4,56867,46839.7,294346.1,0,0,383065.4,128,17704.4,76896.5,218636.3,0,57603:44,00:00,55129:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14653:52,81,0,1,0,0,0,0,1,1,0,1,759,0,0,8185,0,2,1,2,0,0,0,0,3,1,2,42,286,2,21,16320,0,451,2,1009,20428,0,5.6,5.6,5.6,0,0,0,0,0,0,0
89912,2023-05-13,10.45.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.4,1.6,5.2,0.2,3.1,1.5,4.8,231,227,229,229,1,15,7,6,0,1,1,8,28,22,50,In Spec,0,0,0,0.7,0.2,0.2,0.3,0.7,232,227,229,229,0,0,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.3,1.8,5.4,0.4,3.4,1.8,5.6,231,227,229,229,1,15,7,8,0.649,0.969,0.982,50,2.242,267.8,0,0.2,2.227,70,No,27,22.8,6.1,0,0,47.6,39.9,40.8,41.5,41.3,14.5,41.3,603,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192106.3,56867,46839.8,294346.3,0,0,383066.3,128,17704.4,76896.5,218637.5,0,57603:54,00:00,55129:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14654:02,82,0,1,0,0,0,0,1,1,0,1,759,0,0,8189,0,2,1,2,0,0,0,0,3,1,2,42,286,2,21,16327,0,451,2,1009,20436,0,4.5,4.5,4.5,0,0,0,0,0,0,0
89913,2023-05-13,10.56.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.2,2.2,6.9,0.5,4.2,2.1,6.8,230,229,228,229,2,18,9,9,1,1,1,12,34,29,50,In Spec,-0.5,-0.6,-0.7,-1.7,0.5,0.6,0.6,1.7,230,229,228,229,2,3,3,2,-1,-0.873,-0.877,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.6,1.5,5.1,0.2,3.6,1.5,5.3,230,229,228,229,1,15,6,7,0,1,1,50,2.228,266.7,1,0.1,2.228,70,No,28,34.6,9.2,0,0,48.2,40.3,41.1,42.1,41.6,14.6,42,630,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192107.2,56867,46840,294346.4,0,0,383067.2,128,17704.4,76896.5,218638.7,0,57604:04,00:00,55129:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14654:12,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8190,0,2,1,2,0,0,0,0,3,1,2,42,286,2,21,16330,0,451,2,1009,20439,0,-1,-1,-1,0,0,0,0,0,0,0
89914,2023-05-13,11.06.04.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.5,1.8,5.5,0.2,3.3,1.8,5.3,231,229,226,228,1,15,8,7,0,1,0.94,8,29,24,50.1,In Spec,0,0,0,0.3,0.1,0.2,0.2,0.5,231,229,226,228,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.4,1.8,5.4,0.2,3.4,2,5.6,230,228,226,228,1,15,8,8,0,0.994,0.884,50.1,2.223,269.5,0.5,0.4,2.227,70,No,27,22.8,6.1,0,0,48.6,40.4,41.5,42.3,41.9,14.5,42.5,669,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192108.2,56867,46840.1,294346.6,0,0,383068.1,128,17704.4,76896.5,218639.9,0,57604:14,00:00,55129:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14654:22,82,0,1,0,0,0,0,1,1,0,1,759,0,0,8194,0,2,1,2,0,0,0,0,3,1,2,42,286,2,21,16336,0,451,2,1009,20448,0,2.1,2.1,2.1,0,0,0,0,0,0,0
89915,2023-05-13,11.16.08.03,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.6,2.6,7.8,0.5,4.5,2.5,7.5,233,228,226,229,3,20,12,11,1,0.986,1,12,37,34,50,In Spec,-0.6,-0.7,-0.8,-1.7,0.5,0.6,0.6,1.7,233,228,226,229,2,3,3,2,-1,-0.877,-0.884,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.9,1.9,5.8,0.2,3.9,1.9,6,233,228,226,229,1,17,8,8,0,1,1,50,2.241,266.7,0,0.1,2.228,70,No,28,38.3,10.2,0,0,48.8,40.6,41.6,42.3,42.1,14.5,42.4,698,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192109.1,56867,46840.3,294346.8,0,0,383069.1,128,17704.4,76896.5,218641,0,57604:24,00:00,55130:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14654:32,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8201,0,2,1,2,0,0,0,0,3,1,2,42,287,2,21,16342,0,452,2,1009,20456,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
89916,2023-05-13,11.26.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,5.3,2.6,8.5,0.7,5.4,2.7,8.8,230,230,225,228,3,23,12,12,1,1,1,12,41,34,50.1,In Spec,-0.6,-0.7,-0.7,-2.4,0.7,0.8,0.9,2.4,230,230,225,228,2,3,3,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,4.6,1.8,6.4,0.2,4.6,1.8,6.6,230,231,225,228,1,19,8,9,0,1,1,50.1,2.224,267.2,0,0,2.228,70,No,28,41.2,10.9,0,0,49.1,40.9,41.9,42.7,42.3,14.3,43.6,725,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192110,56867,46840.4,294347,0,0,383070.1,128,17704.4,76896.5,218642.2,0,57604:34,00:00,55130:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14654:42,87,0,1,0,0,0,0,1,1,0,1,759,0,0,8201,0,2,1,2,0,0,0,0,3,1,2,42,287,2,21,16344,0,452,2,1009,20459,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
89917,2023-05-13,11.36.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.9,2.3,7.8,0.4,4.6,2.2,7.2,229,227,222,226,2,21,10,10,0.873,1,0.99,12,39,31,50.1,In Spec,-0.5,-0.6,-0.7,-0.9,0.3,0.3,0.3,0.9,230,228,222,226,2,3,3,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,4.3,1.9,6.3,0.2,4.3,1.9,6.4,229,227,222,226,1,18,7,9,0,1,1,50.1,2.224,267.4,0,0.4,2.227,70,No,27,34.8,9.3,0,0,49.5,41.4,42.1,43.2,42.6,14.5,43.7,750,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192111.1,56867,46840.6,294347.1,0,0,383071.2,128,17704.4,76896.5,218643.6,0,57604:44,00:00,55130:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14654:52,85,0,1,0,0,0,0,1,1,0,1,759,0,0,8203,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16347,0,453,2,1009,20463,0,-1,-1,-1,0,0,0,0,0,0,0
89918,2023-05-13,11.46.20.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,5.6,2.1,8.1,0.4,5.6,2.2,8.2,226,226,225,225,2,25,10,12,0.884,0.991,0.933,9,45,28,50,In Spec,-0.1,-0.1,-0.2,-0.4,0.1,0.1,0.2,0.4,226,226,225,225,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5.5,1.9,7.7,0.3,5.5,2,7.8,226,226,225,225,1,24,9,11,0,1,0.938,50,2.229,268.6,1.5,0.4,2.229,70,No,29,37.9,10.1,0,0,49.7,41.3,42.5,43.1,42.7,14.2,43.8,777,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192112.1,56867,46840.7,294347.5,0,0,383072.4,128,17704.5,76896.6,218644.8,0,57604:54,00:00,55130:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14655:02,86,0,1,0,0,0,0,1,1,0,1,759,0,0,8207,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16351,0,453,2,1009,20469,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
89919,2023-05-13,11.56.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,1.9,0.9,2.3,0.5,1.9,0.9,3.3,224,221,220,221,2,9,4,5,-1,0.955,1,6,18,13,49.9,In Spec,1.4,2,1.9,5.3,1.4,2,1.9,5.3,224,221,220,221,6,9,9,8,1,1,0.959,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3.9,2.8,7.6,0.9,3.9,2.8,7.6,224,221,220,221,4,18,13,11,1,0.98,0.979,49.9,2.226,267.4,0,0,2.229,70,No,28,7.9,2.1,0,0,50.1,41.8,42.8,43.8,43,14.3,43.6,805,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192113.1,56867,46840.9,294347.7,0,0,383073.5,128,17704.5,76896.6,218646.1,0,57605:04,00:00,55130:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14655:12,78,0,1,0,0,0,1,1,1,0,1,759,0,0,8208,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16356,0,453,2,1009,20474,0,11.1,11.1,11.1,0,0,0,0,0,0,0
89920,2023-05-13,12.06.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,5.2,3.1,9,0.7,5.2,3.1,9,227,224,225,225,3,23,14,13,1,1,0.984,13,42,40,50,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,227,224,224,225,2,3,3,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,4.5,2.3,6.9,0.2,4.5,2.3,7,227,224,225,225,1,20,10,10,0,1,1,50,2.229,267.4,1,0.2,2.228,70,No,29,39.7,10.6,0,0,50.2,41.7,42.8,43.4,43.2,14.1,44.2,819,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192114.1,56867,46841,294348.1,0,0,383074.7,128,17704.5,76896.6,218647.3,0,57605:14,00:00,55130:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14655:22,88,0,1,0,0,0,1,1,1,0,1,759,0,0,8211,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16362,0,453,2,1009,20482,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
89921,2023-05-13,12.16.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,2.2,1.1,2.9,0.4,2.2,1.1,3.7,225,222,221,222,2,10,5,5,-0.888,0.99,0.995,6,20,16,50,In Spec,1.2,1.8,1.7,4.7,1.2,1.8,1.7,4.7,225,222,221,222,5,8,8,7,1,1,0.961,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4,2.8,7.6,0.9,4,2.8,7.7,225,222,221,222,4,18,13,11,0.888,1,0.974,50,2.222,266.8,0.5,-0.2,2.228,70,No,28,17.7,4.7,0,0,50.5,42,43.3,43.9,43.5,14.3,46,856,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192115.1,56867,46841.1,294348.3,0,0,383076,128,17704.5,76896.6,218648.6,0,57605:24,00:00,55131:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14655:32,79,0,1,0,0,0,1,1,1,0,1,759,0,0,8215,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16369,0,453,2,1009,20490,0,10.4,10.4,10.4,0,0,0,0,0,0,0
89922,2023-05-13,12.26.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.2,2.3,6.7,0.2,4.2,2.3,6.7,225,223,220,222,1,18,10,9,0,1,1,8,34,31,50,In Spec,0,0.1,0,0.1,0,0.2,0,0.2,225,223,220,222,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,4.3,2.3,6.8,0.4,4.3,2.4,7.1,225,223,220,222,2,19,11,10,0.444,1,0.95,50,2.233,267.8,2.5,0.2,2.229,70,No,28,33.8,9,0,0,50.6,42,43.2,43.7,43.6,14.3,47.3,870,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192116.1,56867,46841.1,294348.7,0,0,383077.1,128,17704.5,76896.6,218649.7,0,57605:34,00:00,55131:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14655:42,85,0,1,0,0,0,1,1,1,0,1,760,0,0,8219,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16376,0,453,2,1009,20498,0,2.3,2.3,2.3,0,0,0,0,0,0,0
89923,2023-05-13,12.36.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,5.4,2.7,8.6,0.5,5.4,2.7,8.6,225,228,225,226,2,24,12,12,1,0.986,1,11,43,36,50,In Spec,-0.3,-0.3,-0.4,-1,0.3,0.4,0.4,1.1,225,228,226,226,1,2,2,1,0,-0.657,-0.884,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,5.1,2.3,7.6,0.2,5.1,2.3,7.6,225,228,225,226,1,22,10,11,0,1,1,50,2.233,267.3,0,0,2.229,70,No,29,39.3,10.5,0,0,50.6,42.5,43.5,44,43.8,14.2,46,886,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192117,56867,46841.2,294349.1,0,0,383078.4,128,17704.5,76896.7,218650.8,0,57605:44,00:00,55131:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14655:52,87,0,1,0,0,0,1,1,1,0,1,760,0,0,8221,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16382,0,453,2,1009,20505,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
89924,2023-05-13,12.46.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,2,1.6,3.1,0.6,2,1.5,4.1,225,225,219,223,2,9,7,6,-0.74,0.983,0.978,6,18,22,49.9,In Spec,1.7,2.5,2.3,6.5,1.7,2.5,2.4,6.6,224,225,219,223,7,11,10,9,1,1,0.954,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.5,3.8,9.5,1.2,4.5,3.9,9.6,225,226,219,223,5,20,18,14,1,0.995,0.963,49.9,2.228,267.1,1,0.2,2.228,70,No,28,17.1,4.5,0,0,50.8,42.5,43.7,44.2,44,14.3,46.1,901,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192117.9,56867,46841.2,294349.6,0,0,383079.8,128,17704.5,76896.7,218652,0,57605:54,00:00,55131:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14656:02,80,0,1,0,0,0,1,1,1,0,1,760,0,0,8224,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16392,0,453,2,1009,20515,0,13.6,13.6,13.6,0,0,0,0,0,0,0
89925,2023-05-13,12.56.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.1,1.9,6.2,0.4,4.1,1.9,6.4,228,228,221,225,2,18,9,9,0.438,0.999,0.955,8,33,26,49.9,In Spec,0.5,0.7,0.6,1.8,0.5,0.7,0.6,1.8,228,228,221,225,2,3,3,2,1,1,0.904,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.8,2.5,8,0.9,4.8,2.6,8.3,228,228,221,225,4,21,12,12,0.767,1,0.942,49.9,2.225,267,1,0.2,2.229,70,No,29,31.6,8.4,0,0,50.8,42.7,43.9,44.3,44.2,14.2,46.5,914,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192118.8,56867,46841.2,294350.2,0,0,383081.2,128,17704.5,76896.7,218653.1,0,57606:04,00:00,55131:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14656:12,84,0,1,0,0,0,1,1,1,0,1,760,0,0,8227,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16394,0,453,2,1009,20518,0,5.8,5.8,5.8,0,0,0,0,0,0,0
