V_A10
90062,2023-05-14,11.55.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.9,1.9,6.2,1.4,2.8,1.9,6.1,242,240,241,240,6,12,8,8,0.895,0.972,0.989,21,24,25,50.1,In Spec,-1.9,-2.4,-2.5,-6.6,1.8,2.4,2.5,6.7,242,240,241,241,7,10,10,9,-1,-0.958,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.5,-0.6,-0.6,0.5,0.5,0.6,1.6,242,240,240,240,2,2,2,2,-1,1,-1,50.1,2.222,267.6,0,0.1,2.23,70,No,30,33.6,8.9,0,0,54.4,40.6,42.2,42.7,43.4,14,44.7,821,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192145.7,56871,46850.4,294391.7,0,0,383136.5,128,17705.9,76899.2,218701.6,0,57628:53,00:00,55154:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:01,85,0,1,0,0,0,1,1,1,0,1,788,0,0,8565,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17026,0,470,2,1009,21266,0,-7.7,-7.7,-7.7,0,0,0,0,0,0,0
90063,2023-05-14,12.05.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.8,1.8,5.9,1.2,2.6,1.7,5.5,241,239,240,240,5,11,7,7,0.995,0.988,1,21,22,23,50.1,In Spec,-1.8,-2.3,-2.4,-6,1.7,2.1,2.2,6,241,239,240,240,7,10,10,8,-1,-0.976,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.5,-0.5,-0.5,0.5,0.5,0.5,1.5,241,239,240,240,2,2,2,2,-1,1,-1,50.1,2.23,267.3,0,0,2.229,70,No,29,29.5,7.5,0,0,54.4,40.7,42.2,42.6,43.5,14.2,45.2,619,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192146.3,56871,46851,294391.7,0,0,383136.5,128,17705.9,76899.2,218702.6,0,57629:03,00:00,55154:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:11,88,0,1,0,0,0,1,1,1,0,1,788,0,0,8566,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17029,0,470,2,1009,21269,0,-7.2,-7.2,-7.2,0,0,0,0,0,0,0
90064,2023-05-14,12.15.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.1,1,2.7,0.7,1.3,1.1,3.1,241,240,239,240,3,5,4,4,0.968,1,1,13,13,14,50.2,In Spec,-0.7,-0.9,-1,-2.9,0.8,1,1.1,2.9,241,240,239,240,3,4,4,3,-1,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0,0.2,0.2,0.3,0.2,0.7,241,240,239,240,1,1,1,1,0,0,0,50.2,2.221,269.6,0.5,0,2.229,70,No,29,18.7,5.1,0,0,54.8,40.9,42.4,42.9,43.7,14.2,45.7,742,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192147,56871,46851.8,294391.7,0,0,383136.5,128,17705.9,76899.3,218703.7,0,57629:13,00:00,55154:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:21,81,0,1,0,0,0,1,1,1,0,1,789,0,0,8569,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17032,0,470,2,1009,21276,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
90065,2023-05-14,12.25.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.8,1.8,5.9,1.3,2.9,1.8,6,240,239,237,238,5,12,7,8,1,1,1,21,23,23,49.9,In Spec,-1.8,-2.3,-2.4,-6.6,1.8,2.4,2.4,6.6,240,239,237,238,7,10,10,9,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.5,-0.6,-0.6,0.5,0.5,0.6,1.6,240,239,237,238,2,2,2,2,-1,1,-1,49.9,2.226,266.7,0,0,2.228,70,No,28,35.1,9.3,0,0,55,41,42.6,42.8,43.8,14.1,46.9,813,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192147.6,56871,46852.4,294391.7,0,0,383136.5,128,17705.9,76899.3,218704.7,0,57629:23,00:00,55155:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:31,87,0,1,0,0,0,1,1,1,0,1,789,0,0,8572,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17042,0,470,2,1009,21287,0,-7.6,-7.6,-7.6,0,0,0,0,0,0,0
90066,2023-05-14,12.35.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.6,1.9,5.7,1.4,3,2.1,6.5,240,239,237,238,5,11,8,9,0.972,1,0.984,20,21,24,50,In Spec,-1.7,-2.2,-2.3,-7,1.9,2.6,2.6,7.1,240,239,237,239,7,9,9,10,-0.989,-0.95,-0.993,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.5,-0.5,-0.5,0.5,0.5,0.5,1.5,240,239,237,238,2,2,1,2,-1,1,-1,50,2.227,269,0.5,0,2.229,70,No,29,35.5,9.4,0,0,54.9,41.2,42.7,42.8,44,14.2,47.3,833,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192148.2,56871,46853,294391.7,0,0,383136.5,128,17705.9,76899.3,218705.7,0,57629:33,00:00,55155:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:41,87,0,1,0,0,0,1,1,1,0,1,790,0,0,8574,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17044,0,470,2,1009,21289,0,-8.7,-8.7,-8.7,0,0,0,0,0,0,0
90067,2023-05-14,12.45.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.1,1.1,2.9,0.7,1.1,1.1,2.9,239,237,236,237,3,5,5,4,0.976,0.928,0.932,13,13,16,50,In Spec,-0.7,-0.9,-1,-2.6,0.7,0.9,1,2.6,239,237,236,237,3,4,4,3,-0.976,-0.949,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.1,0.3,0.2,0.2,0.4,0.8,239,237,236,237,1,1,2,1,0,0,0.211,50,2.222,267.2,0.5,0.1,2.229,70,No,28,17.7,4.7,0,0,54.8,41.5,43.1,43.2,44.2,14.3,47.5,852,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192148.8,56871,46853.5,294391.7,0,0,383136.5,128,17705.9,76899.3,218706.7,0,57629:43,00:00,55155:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:51,82,0,1,0,0,0,1,1,1,0,1,790,0,0,8574,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17047,0,470,2,1009,21292,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90068,2023-05-14,12.55.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.6,1.3,3.8,0.9,1.6,1.4,3.9,239,238,236,237,4,7,6,5,0.941,0.96,0.918,16,16,18,49.9,In Spec,-1.1,-1.3,-1.4,-3.8,1.1,1.4,1.4,3.9,239,238,236,237,4,6,6,5,-1,-0.91,-0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,-0.1,0,0.2,0.4,0.2,0.8,239,238,236,237,1,2,1,1,0,0.63,0,49.9,2.227,267.1,0,0,2.229,70,No,30,21.2,5.6,0,0,54.9,41.4,43,43.1,44.3,14,47.7,886,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192149.4,56871,46854.1,294391.7,0,0,383136.5,128,17705.9,76899.3,218707.7,0,57629:53,00:00,55155:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14680:01,84,0,1,0,0,0,1,1,1,0,1,790,0,0,8577,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17051,0,470,2,1009,21296,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
90069,2023-05-14,13.05.52.01,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,0.7,2.2,0.7,0.9,0.7,2.3,239,237,235,237,3,3,3,3,0.836,1,0.992,12,12,11,49.9,In Spec,-0.6,-0.7,-0.7,-2,0.6,0.7,0.7,2,238,237,235,236,2,3,3,2,-1,-0.984,-0.992,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0,0.2,0.2,0.2,0.2,0.6,239,237,235,237,1,1,1,1,0,0,0,49.9,2.228,267,0.5,0.1,2.23,70,No,30,18.7,4.9,0,0,55.1,41.8,43.3,43.7,44.5,14,47.2,900,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192150,56871,46854.7,294391.7,0,0,383136.5,128,17705.9,76899.3,218708.7,0,57630:03,00:00,55155:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14680:11,82,0,1,0,0,0,1,1,1,0,1,790,0,0,8578,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17055,0,470,2,1009,21300,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90070,2023-05-14,13.15.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.1,0.1,0.2,0.2,0.2,0.6,240,237,236,237,1,1,1,1,0,0,0.423,7,9,6,50,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,240,237,236,237,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.4,1,240,237,236,237,2,1,2,1,0.416,0,0.635,50,2.227,267.3,1,0.2,2.23,70,No,29,7.5,2,0,0,55.2,41.7,43.3,43.3,44.6,14.1,48.6,909,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192150.5,56871,46855.2,294391.8,0,0,383136.5,128,17705.9,76899.4,218709.6,0,57630:13,00:00,55155:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14680:21,80,0,1,0,0,0,1,1,1,0,1,790,0,0,8579,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17059,0,470,2,1009,21304,0,3.5,3.5,3.5,0,0,0,0,0,0,0
90071,2023-05-14,13.25.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.8,0.6,1.9,0.5,0.8,0.6,1.9,238,236,234,236,2,3,2,2,1,1,1,12,12,11,49.9,In Spec,-0.5,-0.5,-0.6,-1.6,0.5,0.5,0.6,1.6,239,237,235,237,2,2,2,2,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.3,0,0.3,0.2,0.3,0.2,0.7,238,236,234,236,1,1,1,1,0,0,0,49.9,2.227,267.4,0,0,2.23,70,No,30,11.8,3.1,0,0,55.1,42.4,43.7,44,44.8,13.9,48.6,916,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192151,56871,46855.7,294391.8,0,0,383136.5,128,17705.9,76899.4,218710.5,0,57630:23,00:00,55156:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14680:31,82,0,1,0,0,0,1,1,1,0,1,790,0,0,8581,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17071,0,470,2,1009,21317,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90072,2023-05-14,13.36.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.1,0.1,0.2,0.2,0.2,0.6,241,232,235,236,1,1,1,1,0,0,0.425,7,8,6,49.9,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,241,232,234,235,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.4,1,241,232,235,236,2,1,2,1,0.414,0,0.638,49.9,2.23,267.3,1,0.2,2.229,70,No,29,7.9,2.1,0,0,55,42.4,43.9,43.9,45,14.1,49.4,910,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192151.5,56871,46856.2,294391.8,0,0,383136.6,128,17705.9,76899.4,218711.4,0,57630:33,00:00,55156:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14680:41,81,0,1,0,0,0,1,1,1,0,1,790,0,0,8584,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17099,0,470,2,1009,21346,0,3.1,3.1,3.1,0,0,0,0,0,0,0
90073,2023-05-14,13.46.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.1,0.1,0.2,0.2,0.4,0.8,241,232,235,236,1,1,2,1,0,0,0.425,6,8,5,49.9,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,241,232,235,236,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.4,0.2,0.4,1,241,232,235,236,2,1,2,1,0.414,0,0.851,49.9,2.227,267.7,1,0.2,2.229,70,No,29,6.5,1.7,0,0,55,42.4,43.8,43.9,45.1,14.1,50.3,946,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192152,56871,46856.7,294391.8,0,0,383136.6,128,17705.9,76899.4,218712.2,0,57630:43,00:00,55156:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14680:51,80,0,1,0,0,0,1,1,1,0,1,790,0,0,8585,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17106,0,470,2,1009,21353,0,4.2,4.2,4.2,0,0,0,0,0,0,0
90074,2023-05-14,13.56.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.1,0.2,0.2,0.2,0.2,0.6,238,236,235,236,1,0,1,1,0,0,0.851,7,9,6,49.9,In Spec,0,0.1,0.1,0,0,0.2,0,0.2,238,236,234,236,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.2,0.4,0.2,0.2,0.4,0.8,238,237,235,236,1,1,2,1,0,0,0.425,49.9,2.221,266.4,0,0,2.23,70,No,30,7.5,1.9,0,0,55.3,42.9,44.2,44.6,45.4,14,49.2,954,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192152.6,56871,46857.2,294391.8,0,0,383136.6,128,17705.9,76899.4,218713.2,0,57630:53,00:00,55156:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14681:01,80,0,1,0,0,0,1,1,1,0,1,791,0,0,8587,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17108,0,470,2,1009,21359,0,2.8,2.8,2.8,0,0,0,0,0,0,0
90075,2023-05-14,14.06.14.03,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.6,1.2,2.2,0.4,0.4,1.1,1.9,240,239,237,239,2,2,5,2,0.833,0.833,1,10,11,17,49.8,In Spec,-0.4,-0.4,-0.4,-0.9,0.3,0.3,0.3,0.9,240,239,236,238,1,2,2,1,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.8,1,0.2,0.2,0.8,1.2,240,240,237,239,1,1,3,1,0,0,1,49.8,2.23,267.7,1,0.5,2.23,70,No,30,19.3,5.4,0,0,55.6,42.9,44.3,44.5,45.5,14,50.2,938,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192153.1,56871,46857.8,294391.8,0,0,383136.6,128,17705.9,76899.5,218714.1,0,57631:03,00:00,55156:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14681:11,83,0,1,0,0,0,1,1,1,0,1,791,0,0,8589,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17115,0,470,2,1009,21366,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
90076,2023-05-14,14.16.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.9,1,0.2,0,0.8,1,239,237,236,237,1,1,4,1,0,0,1,8,9,13,49.8,In Spec,0,0.1,0,0.4,0.1,0.2,0.2,0.5,240,238,236,238,0,1,0,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.9,1.3,0.2,0.2,0.9,1.3,239,236,236,237,1,1,4,2,0,0,0.953,49.8,2.232,269.7,0.5,0.5,2.229,70,No,29,9.3,2.6,0,0,55.5,42.7,44.3,44.2,45.6,14.1,49.7,928,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192153.6,56871,46858.3,294391.8,0,0,383136.7,128,17705.9,76899.5,218715,0,57631:13,00:00,55156:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14681:21,82,0,1,0,0,0,1,1,1,0,1,792,0,0,8591,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17119,0,470,2,1009,21371,0,0.8,0.8,0.8,0,0,0,0,0,0,0
90077,2023-05-14,14.26.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.2,1.5,3.4,0.7,1,1.4,3.1,240,240,239,239,3,5,6,4,0.833,1,0.976,13,14,20,49.8,In Spec,-0.7,-0.9,-0.9,-2,0.6,0.7,0.7,2,240,240,239,239,3,4,4,2,-1,-0.972,-0.976,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.3,0.7,1,0.2,0.3,0.7,1.2,240,240,239,239,1,1,2,1,0,0,0.976,49.8,2.23,267.8,0.5,0.5,2.23,70,No,30,21.6,5.8,0,0,55.2,42.7,44.4,44.2,45.7,14,49.9,931,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192154.1,56871,46858.7,294391.9,0,0,383136.8,128,17705.9,76899.5,218715.9,0,57631:23,00:00,55157:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14681:31,85,0,1,0,0,0,1,1,1,0,1,792,0,0,8593,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17125,0,470,2,1009,21378,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90078,2023-05-14,14.36.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.7,1.3,0.6,0.2,0.5,1.4,2.1,241,240,236,238,1,3,6,3,0,-1,0.988,5,9,18,50,In Spec,0.5,0.7,0.7,1.4,0.3,0.7,0.5,1.5,240,239,236,238,2,3,3,2,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,1.9,2.3,0.4,0.1,2.1,2.6,241,239,236,238,2,0,9,3,0.622,0,0.894,50,2.226,266.7,1,0,2.23,70,No,30,12.8,3.9,0,0,55,42.9,44.6,44.4,45.7,13.9,51.4,914,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192154.6,56871,46859,294391.9,0,0,383136.9,128,17705.9,76899.5,218716.7,0,57631:33,00:00,55157:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14681:41,82,0,1,0,0,0,1,1,1,0,1,792,0,0,8594,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17128,0,470,2,1009,21383,0,5.8,5.8,5.8,0,0,0,0,0,0,0
90079,2023-05-14,14.46.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.8,1.9,4.6,0.9,1.6,1.9,4.4,241,240,239,240,4,7,8,6,0.933,0.952,0.993,16,17,25,50,In Spec,-1.1,-1.4,-1.5,-3.6,1,1.3,1.3,3.6,241,240,239,239,4,6,6,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.2,0.3,0.6,1.1,241,240,239,240,1,2,2,1,0,0,1,50,2.232,267.4,1.5,0.1,2.23,70,No,30,28.9,7.8,0,0,54.8,42.7,44.7,44.3,45.9,14,50.2,886,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192155.1,56871,46859.4,294392,0,0,383137.1,128,17705.9,76899.6,218717.6,0,57631:43,00:00,55157:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14681:51,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8598,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17134,0,470,2,1009,21390,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
90080,2023-05-14,14.56.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.8,2,4.7,1,1.9,2.1,5,240,240,237,239,4,7,8,7,1,0.989,0.984,16,16,26,50,In Spec,-1.1,-1.4,-1.4,-4.3,1.2,1.6,1.6,4.4,240,240,237,239,4,6,6,6,-1,-0.892,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.4,0.5,0.7,0.2,0.4,0.5,1.1,240,240,237,239,1,2,2,1,0,0.833,1,50,2.224,267.4,0.5,0.1,2.231,70,No,31,28.7,7.6,0,0,54.6,42.7,44.7,44.4,45.9,14,48.9,873,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192155.5,56871,46859.7,294392,0,0,383137.3,128,17705.9,76899.6,218718.5,0,57631:53,00:00,55157:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14682:01,85,0,1,0,0,0,1,1,1,0,1,792,0,0,8599,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17140,0,470,2,1009,21396,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
90081,2023-05-14,15.06.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,2.1,2.3,5.5,1,2,2.3,5.3,241,240,237,239,4,9,10,7,1,1,0.97,17,18,29,50.1,In Spec,-1.3,-1.7,-1.8,-4.7,1.3,1.7,1.7,4.7,241,240,237,239,5,7,7,6,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,0.6,0.6,0.3,0.3,0.6,1.2,241,240,237,239,1,2,2,1,0,0,1,50.1,2.228,267.3,0.5,0.2,2.231,70,No,31,34.4,9.1,0,0,54.7,42.7,44.8,44.6,45.9,13.9,49.6,857,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192156.1,56871,46860.1,294392.1,0,0,383137.5,128,17705.9,76899.6,218719.5,0,57632:03,00:00,55157:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14682:11,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8602,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17143,0,470,2,1009,21399,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
90082,2023-05-14,15.16.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,1.1,1.3,0.2,0.2,1.1,1.5,238,237,235,236,1,0,5,2,0,0,0.936,8,9,16,50.2,In Spec,0,0,0,0,0,0,0,0,238,237,235,236,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,1.1,1.3,0.2,0.2,1.1,1.5,238,237,235,236,1,1,5,2,0,0,0.936,50.2,2.235,267.2,2.5,0.2,2.23,70,No,30,13.8,3.8,0,0,54.8,42.9,45,44.9,46,14,48.6,868,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192156.7,56871,46860.6,294392.1,0,0,383137.7,128,17705.9,76899.6,218720.5,0,57632:13,00:00,55157:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14682:21,82,0,1,0,0,0,1,1,1,0,1,792,0,0,8603,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17147,0,470,2,1009,21404,0,2.1,2.1,2.1,0,0,0,0,0,0,0
90083,2023-05-14,15.26.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.7,1.3,0.5,0.2,0.8,1.2,2.2,234,234,233,233,1,3,6,3,0,-1,1,5,9,19,50.1,In Spec,0.5,0.7,0.7,2.4,0.6,0.9,0.9,2.4,235,235,233,233,2,3,3,3,1,0.961,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.1,2.1,2.7,0.5,0.2,2.1,2.8,235,234,232,233,2,1,9,4,1,0,1,50.1,2.23,267.7,1,0.5,2.23,70,No,30,7.7,2.1,0,0,54.9,43.1,45.2,45,46.1,13.9,48.8,797,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192157.2,56871,46861,294392.1,0,0,383137.9,128,17705.9,76899.6,218721.4,0,57632:23,00:00,55158:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14682:31,81,0,1,0,0,0,1,1,1,0,1,792,0,0,8604,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17156,0,470,2,1009,21413,0,6.2,6.2,6.2,0,0,0,0,0,0,0
90084,2023-05-14,15.36.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,1.2,1.7,0.4,0.2,1.2,1.8,239,230,235,234,2,1,5,2,0.627,0,1,9,9,17,50,In Spec,-0.1,-0.1,-0.2,-0.5,0.2,0.2,0.2,0.6,238,230,235,234,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1,1.2,0.2,0.2,1,1.4,239,230,234,234,1,1,4,2,0,0,1,50,2.229,267.3,1,0.2,2.231,70,No,31,16.5,4.7,0,0,55,42.9,45.1,44.8,46.2,13.8,49.6,780,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192157.8,56871,46861.4,294392.2,0,0,383138.1,128,17705.9,76899.7,218722.4,0,57632:33,00:00,55158:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14682:41,82,0,1,0,0,0,1,1,1,0,1,792,0,0,8608,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17159,0,470,2,1009,21418,0,0.5,0.5,0.5,0,0,0,0,0,0,0
90085,2023-05-14,15.46.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.7,2.1,4.7,0.8,1.4,2,4.2,241,231,234,235,4,7,9,5,1,1,1,16,16,28,50.1,In Spec,-1.2,-1.4,-1.5,-3.5,1,1.2,1.3,3.5,241,231,234,235,5,6,6,4,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,0.7,0.7,0.2,0.2,0.7,1.1,241,231,234,235,1,1,3,1,0,0,0.997,50.1,2.246,267.8,0.5,0.5,2.231,70,No,31,27.9,7.5,0,0,55.2,43,45.1,44.8,46.3,13.8,48.8,778,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192158.4,56871,46861.8,294392.2,0,0,383138.2,128,17705.9,76899.7,218723.4,0,57632:43,00:00,55158:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14682:51,86,0,1,0,0,0,1,1,1,0,1,792,0,0,8611,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17165,0,470,2,1009,21426,0,-4.4,-4.4,-4.4,0,0,0,0,0,0,0
90086,2023-05-14,15.56.56.02,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,1.3,1.9,0.4,0.5,1.5,2.4,237,230,235,234,2,1,6,3,0.84,1,1,9,10,18,50.1,In Spec,-0.2,-0.1,-0.2,-1,0.3,0.3,0.4,1,237,230,235,234,1,1,1,1,0,0,-0.847,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,1.1,1.4,0.2,0.2,1.1,1.5,238,229,236,234,1,1,5,2,0,0,0.932,50.1,2.237,267.3,-0.5,0.2,2.231,70,No,31,17.9,5.1,0,0,55.2,43,45.2,44.9,46.3,13.8,48,736,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192158.9,56871,46862.2,294392.2,0,0,383138.4,128,17705.9,76899.7,218724.4,0,57632:53,00:00,55158:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14683:01,81,0,1,0,0,0,1,1,1,0,1,792,0,0,8611,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17168,0,470,2,1009,21430,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
90087,2023-05-14,16.07.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.9,2.1,5,1,2.1,2.3,5.4,238,236,232,235,4,8,9,7,1,0.988,0.948,17,17,28,49.9,In Spec,-1.2,-1.6,-1.6,-4.7,1.3,1.7,1.7,4.7,238,236,232,235,5,7,7,6,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,0.5,0.6,0.3,0.4,0.5,1.2,238,236,232,235,1,1,2,1,0,0.847,1,49.9,2.229,267,0.5,0.1,2.231,70,No,31,31.4,8.3,0,0,55.1,43,45.1,44.7,46.4,13.7,48.8,713,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192159.4,56871,46862.6,294392.3,0,0,383138.6,128,17705.9,76899.7,218725.3,0,57633:03,00:00,55158:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14683:11,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8612,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17169,0,470,2,1009,21431,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
90088,2023-05-14,16.17.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0.8,0.7,0.2,0.2,0.9,1.3,238,235,233,235,1,1,4,2,0,0,0.965,6,8,13,50.1,In Spec,0.1,0.3,0.2,0.5,0.1,0.2,0.2,0.5,237,234,233,234,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,1.1,1.3,0.2,0,1.1,1.3,238,235,233,235,2,1,5,2,0,0,0.944,50.1,2.252,267.2,2,0.2,2.231,70,No,31,10.6,2.9,0,0,55.1,43,45.1,44.6,46.3,13.9,49,651,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192159.9,56871,46862.9,294392.3,0,0,383138.8,128,17705.9,76899.8,218726.2,0,57633:13,00:00,55158:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14683:21,82,0,1,0,0,0,1,1,1,0,1,792,0,0,8614,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17172,0,470,2,1009,21434,0,3.9,3.9,3.9,0,0,0,0,0,0,0
90089,2023-05-14,16.27.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,1.3,1.7,0.2,0.2,1.4,1.8,236,235,235,236,1,1,6,2,0,0,0.921,8,10,17,50.1,In Spec,-0.1,0,-0.1,-0.1,0,0,0.1,0.1,236,236,235,235,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1.2,1.6,0.2,0.2,1.2,1.6,237,236,235,236,1,1,5,2,0,0,1,50.1,2.229,267.3,1,0.2,2.231,70,No,31,16.9,4.9,0,0,54.9,43.7,45.7,45.5,46.5,13.7,48.9,656,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192160.4,56871,46863.2,294392.4,0,0,383139,128,17705.9,76899.8,218727.1,0,57633:23,00:00,55159:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14683:31,81,0,1,0,0,0,1,1,1,0,1,792,0,0,8615,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17177,0,470,2,1009,21439,0,2.3,2.3,2.3,0,0,0,0,0,0,0
90090,2023-05-14,16.37.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.7,2.1,3.3,0.4,0.6,2.1,3.1,238,235,234,235,2,3,9,4,0.843,1,0.949,11,12,28,50,In Spec,-0.5,-0.5,-0.6,-1.1,0.3,0.4,0.4,1.1,238,235,234,235,2,2,2,1,0,-0.851,-0.854,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,1.6,1.9,0.2,0.2,1.6,2,237,235,234,235,1,1,6,3,0,0,0.976,50,2.23,267.1,0.5,0.1,2.23,70,No,30,22.8,6.1,0,0,54.9,43.5,45.6,45.3,46.6,13.8,48.7,537,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192160.9,56871,46863.6,294392.4,0,0,383139.2,128,17705.9,76899.8,218728,0,57633:33,00:00,55159:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14683:41,86,0,1,0,0,0,1,1,1,0,1,792,0,0,8616,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17183,0,470,2,1009,21447,0,0,0,0,0,0,0,0,0,0,0
90091,2023-05-14,16.47.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,1.2,2,0.5,0.7,1.4,2.6,237,237,234,236,2,2,5,3,1,0.843,0.925,10,10,18,50,In Spec,-0.3,-0.3,-0.3,-1.4,0.4,0.5,0.5,1.4,237,237,234,236,1,2,1,1,0,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.8,1,0.2,0.2,0.9,1.3,237,237,234,236,1,1,4,2,0,0,0.854,50,2.228,269.2,0.5,0,2.23,70,No,30,17.3,4.7,0,0,54.6,43.4,45.5,44.8,46.7,14,49.1,380,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192161.3,56871,46863.8,294392.4,0,0,383139.4,128,17705.9,76899.8,218728.8,0,57633:43,00:00,55159:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14683:51,86,0,1,0,0,0,1,1,1,0,1,792,0,0,8622,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17190,0,470,2,1009,21457,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
90092,2023-05-14,16.57.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.5,1.4,2.3,0.4,0.5,1.5,2.4,238,236,236,236,2,2,6,3,0.84,1,1,10,10,20,50,In Spec,-0.3,-0.3,-0.4,-1,0.3,0.4,0.4,1.1,238,236,236,236,1,1,2,1,0,-0.635,-0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,1.1,1.4,0.2,0.2,1.1,1.5,238,236,236,236,1,1,5,2,0,0,1,50,2.245,267.2,1,0,2.231,70,No,31,18.9,5.2,0,0,54.3,43.3,45.3,44.7,46.8,13.9,48.7,457,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192161.6,56871,46863.9,294392.5,0,0,383139.6,128,17705.9,76899.9,218729.5,0,57633:53,00:00,55159:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14684:01,84,0,1,0,0,0,1,1,1,0,1,792,0,0,8626,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17193,0,470,2,1009,21462,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
90093,2023-05-14,17.07.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.9,1.3,0.3,0.3,0.9,1.5,238,237,235,236,1,1,4,2,0,0,0.957,8,9,14,50.1,In Spec,0,0,0,-0.3,0.1,0.2,0.2,0.5,238,237,235,236,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.8,1.2,0.2,0.2,0.8,1.2,238,237,235,236,1,1,4,1,0,0,1,50.1,2.225,267.2,0.5,0.1,2.23,70,No,30,12.8,3.3,0,0,54,43.4,45.3,44.4,46.7,13.7,47.3,263,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192161.9,56871,46864,294392.5,0,0,383139.9,128,17705.9,76899.9,218730.1,0,57634:03,00:00,55159:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14684:11,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8629,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17200,0,470,2,1009,21469,0,1,1,1,0,0,0,0,0,0,0
90094,2023-05-14,17.17.26.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.4,0.6,0.2,0,0.4,0.6,242,234,236,237,1,0,2,1,0,0,0.847,8,9,8,50.2,In Spec,0,0,0,0,0,0,0,0,242,234,236,237,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.4,0.6,0.2,0.2,0.4,0.8,242,234,236,237,1,1,2,1,0,0,0.847,50.2,2.23,267.4,1.5,0.2,2.231,70,No,31,9.3,2.4,0,0,53.4,43.2,45,44,46.6,13.8,46.2,208,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162,56871,46864.1,294392.6,0,0,383140,128,17705.9,76899.9,218730.6,0,57634:13,00:00,55159:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14684:21,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8630,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17205,0,470,2,1009,21474,0,2.5,2.5,2.5,0,0,0,0,0,0,0
90095,2023-05-14,17.27.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0.1,0,0.2,0.2,0.2,0.6,241,232,235,236,1,1,1,1,0,0,0.425,6,8,5,50,In Spec,0.1,0.3,0.3,0.7,0.1,0.3,0.3,0.7,241,232,235,236,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.4,0.2,0.4,1,241,232,235,236,2,1,2,1,0.414,0,0.851,50,2.234,269.6,1,0.2,2.231,70,No,31,6.1,1.6,0,0,52.8,43.1,44.7,43.5,46.6,13.8,45.8,153,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.1,56871,46864.1,294392.7,0,0,383140.2,128,17705.9,76899.9,218730.9,0,57634:23,00:00,55160:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14684:31,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8633,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17210,0,470,2,1009,21480,0,2.2,2.2,2.2,0,0,0,0,0,0,0
90096,2023-05-14,17.37.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,241,234,234,236,1,1,1,1,0,0,-0.427,5,8,6,50.1,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,241,234,234,236,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,241,234,234,236,2,1,2,1,0.622,0,0.854,50.1,2.227,267.3,1,0.2,2.23,70,No,30,3.8,1,0,0,52.2,42.9,44.6,43.1,46.5,14,44.9,113,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.1,56871.1,46864.1,294392.8,0,0,383140.3,128,17705.9,76900,218731.1,0,57634:33,00:00,55160:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14684:41,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8634,0,2,1,2,0,0,0,0,3,1,2,44,296,2,21,17212,0,470,2,1009,21482,0,4.6,3.3,4.6,0,0,0,0,0,0,0
90097,2023-05-14,17.47.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,240,237,238,1,1,2,1,0,0,-0.21,5,8,4,50.1,In Spec,0.5,0.4,0.7,1.4,0.4,0.4,0.7,1.5,239,240,237,238,2,2,3,2,0.836,0.833,0.843,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,239,240,237,238,2,1,2,1,0.627,0,1,50.1,2.228,267.2,1,0.2,2.23,70,No,30,2.8,0.7,0,0,51.7,42.7,44.3,42.7,46.5,14,44.6,89,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.1,56871.1,46864.1,294393.1,0,0,383140.5,128,17705.9,76900,218731.2,0,57634:43,00:00,55160:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14684:51,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8635,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17216,0,470,2,1009,21486,0,5.7,3.1,5.7,0,0,0,0,0,0,0
90098,2023-05-14,17.57.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,241,237,239,1,0,1,0,0,0,0,5,9,4,50,In Spec,0.4,0.3,0.6,1.1,0.3,0.3,0.5,1.1,241,241,237,239,1,2,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,241,241,237,239,2,1,2,1,0.622,0,1,50,2.226,267.1,1,0.1,2.229,70,No,29,3.4,0.9,0,0,51.3,42.5,44.1,42.5,46.3,14.2,44.2,108,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.1,56871.2,46864.1,294393.3,0,0,383140.6,128,17705.9,76900,218731.3,0,57634:53,00:00,55160:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14685:01,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8638,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17234,0,470,2,1009,21506,0,5.4,3.1,5.4,0,0,0,0,0,0,0
90099,2023-05-14,18.07.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0,0.2,0.2,0.2,0,0.4,245,244,239,242,1,1,0,0,0,0,-0.001,8,9,8,50,In Spec,0,0,0.1,0.2,0,0.2,0.2,0.4,245,244,240,242,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.1,0.4,0.4,0.2,0.2,0.8,245,244,238,242,2,1,1,1,0.408,0,0,50,2.227,267.4,0.5,0.2,2.229,70,No,29,7.3,1.9,0,0,50.9,42.1,43.8,42.5,46.2,14,41.9,171,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.1,56871.2,46864.1,294393.5,0,0,383140.8,128,17705.9,76900,218731.5,0,57635:03,00:00,55160:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14685:11,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8642,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17299,0,470,2,1009,21572,0,2.5,2.5,2.5,0,0,0,0,0,0,0
90100,2023-05-14,18.17.48.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.5,1,0.3,0.2,0.4,0.9,248,247,245,246,2,1,2,1,0,0,0.816,9,10,9,50.2,In Spec,-0.1,-0.1,-0.1,-0.2,0.1,0.2,0.2,0.5,248,247,245,246,1,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.2,0.2,0.4,0.8,248,247,245,246,1,1,2,1,0,0,0.612,50.2,2.227,269,0.5,0.2,2.229,70,No,29,11,2.9,0,0,50.9,41.7,43.5,42.6,45.9,14.1,41,217,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.1,56871.2,46864.1,294393.5,0,0,383140.9,128,17705.9,76900.1,218731.9,0,57635:13,00:00,55160:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14685:21,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8645,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17302,0,470,2,1009,21575,0,0.3,0.3,0.3,0,0,0,0,0,0,0
90101,2023-05-14,18.27.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.2,0.7,0.2,0.2,0.2,0.6,248,245,244,246,1,1,1,1,0,0,0.819,9,9,8,50.1,In Spec,-0.1,0,0,0,0,0,0,0,248,245,244,246,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.2,0.5,0.2,0.2,0.2,0.6,248,246,244,246,1,1,1,1,0,0,0,50.1,2.227,267.2,0.5,0.2,2.229,70,No,29,9.3,2.4,0,0,51.2,41.7,43.5,42.6,45.6,14.1,41.3,202,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.3,56871.2,46864.1,294393.5,0,0,383141,128,17705.9,76900.1,218732.4,0,57635:23,00:00,55161:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14685:31,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8646,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17305,0,470,2,1009,21578,0,1,1,1,0,0,0,0,0,0,0
90102,2023-05-14,18.37.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.3,0.8,0.3,0.2,0.3,0.8,246,245,243,244,1,1,1,1,0,0,1,8,10,8,50,In Spec,-0.1,0,0,-0.3,0.1,0.2,0.1,0.4,246,245,242,244,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.2,0.5,0.2,0.2,0.2,0.6,246,245,242,244,1,1,1,1,0,0,0,50,2.228,267,0,0.1,2.228,70,No,28,9.1,2.3,0,0,51.1,41.7,43.5,42.5,45.6,14.1,41.3,224,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.4,56871.2,46864.1,294393.5,0,0,383141.1,128,17705.9,76900.1,218732.8,0,57635:33,00:00,55161:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14685:41,86,0,1,0,0,0,1,1,1,0,1,792,0,0,8651,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17310,0,470,2,1009,21588,0,0.9,0.9,0.9,0,0,0,0,0,0,0
90103,2023-05-14,18.48.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,0.3,0.6,0.4,0.2,0.3,0.9,247,246,244,245,1,1,1,1,0.607,0,1,8,9,8,50.1,In Spec,-0.1,0,0,-0.3,0.2,0.2,0.2,0.6,247,246,244,245,0,0,0,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.2,0.5,0.2,0.2,0.2,0.6,247,245,244,245,1,1,1,1,0,0,0,50.1,2.226,267.1,1,0.1,2.229,70,No,29,9.5,2.4,0,0,51.3,41.8,43.5,42.7,45.6,14.2,41.9,216,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.5,56871.2,46864.2,294393.5,0,0,383141.2,128,17705.9,76900.1,218733.2,0,57635:43,00:00,55161:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14685:51,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8653,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17315,0,470,2,1009,21595,0,1,1,1,0,0,0,0,0,0,0
90104,2023-05-14,18.58.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.2,0.4,0.2,0,0.2,0.4,247,245,244,245,1,1,1,0,0,0,0.819,8,9,7,50,In Spec,0,0,0,0,0,0,0,0,247,246,244,245,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.2,0.4,0.2,0.2,0.2,0.6,247,245,244,245,1,1,1,1,0,0,0,50,2.224,267.2,0.5,0.2,2.228,70,No,28,8.1,2.1,0,0,51.2,41.8,43.5,42.6,45.6,14.3,42.3,184,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.2,46864.2,294393.5,0,0,383141.3,128,17705.9,76900.2,218733.6,0,57635:53,00:00,55161:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14686:01,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8654,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17320,0,470,2,1009,21601,0,2.3,2.3,2.3,0,0,0,0,0,0,0
90105,2023-05-14,19.08.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0,-0.1,0.2,0.2,0,0.4,247,248,243,245,1,1,0,0,0,0,-0.001,6,8,6,50.1,In Spec,0.1,0.3,0.4,0.7,0.1,0.3,0.3,0.7,247,247,243,246,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.3,0.9,247,247,243,245,2,1,2,1,0.404,0,0,50.1,2.226,267,0.5,0.2,2.228,70,No,28,4.8,1.2,0,0,51,41.8,43.5,42.3,45.5,14.4,42.3,138,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.2,46864.2,294393.6,0,0,383141.4,128,17705.9,76900.2,218733.9,0,57636:03,00:00,55161:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14686:11,88,0,1,0,0,0,1,1,1,0,1,792,0,0,8655,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17325,0,470,2,1009,21608,0,3.6,3.6,3.6,0,0,0,0,0,0,0
90106,2023-05-14,19.18.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.2,-0.3,0.2,0.2,0.2,0.6,247,248,243,246,1,1,1,1,0,0,-0.823,5,9,5,50.2,In Spec,0.4,0.4,0.6,1.3,0.4,0.3,0.6,1.3,247,248,243,246,2,2,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,247,248,243,246,2,1,2,1,0.809,0,0.823,50.2,2.226,266.8,1,0.1,2.228,70,No,28,3,0.8,0,0,50.7,41.7,43.5,42,45.6,14.5,42,96,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.2,46864.2,294393.8,0,0,383141.5,128,17705.9,76900.2,218734.1,0,57636:13,00:00,55161:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14686:21,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8658,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17329,0,470,2,1009,21613,0,5.3,3,5.3,0,0,0,0,0,0,0
90107,2023-05-14,19.28.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.2,0.2,0.4,0.8,246,248,242,245,1,1,2,1,0,0,-0.829,4,9,5,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,246,248,242,245,2,2,4,2,1,1,0.929,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,246,248,241,245,2,1,2,1,1,0,1,50.1,2.225,269.4,1,0.2,2.229,70,No,29,1,0.2,0,0,50.2,41.7,43.3,41.7,45.4,14.5,41.3,56,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.3,46864.2,294394.1,0,0,383141.8,128,17705.9,76900.2,218734.1,0,57636:23,00:00,55162:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14686:31,87,0,1,0,0,0,1,1,1,0,1,792,0,0,8660,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17331,0,470,2,1009,21616,0,6.1,3,6.1,0,0,0,0,0,0,0
