V_A10
90108,2023-05-14,19.38.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,248,240,244,1,0,1,1,0,0,-0.416,4,9,5,50.1,In Spec,0.6,0.4,0.8,1.9,0.6,0.5,0.8,1.9,245,248,240,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,248,240,244,2,1,3,2,1,0.806,0.972,50.1,2.068,248.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,49.7,41.7,43.1,41.3,45.2,14.4,40.7,32,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.3,46864.2,294394.4,0,0,383142,128,17705.9,76900.2,218734.2,0,57636:33,00:00,55162:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14686:41,87,0,1,0,0,0,1,1,1,0,1,793,0,0,8661,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17341,0,470,2,1009,21626,0,6.2,3.2,6.3,0,0,0,0,0,0,0
90109,2023-05-14,19.48.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,243,246,243,244,1,0,0,0,0,0,0.001,4,9,7,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,243,247,243,244,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,243,246,243,244,2,1,2,1,0.823,0,0.823,50.1,2.047,245.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,49.3,41.5,43.1,41.2,45.2,14.2,39.9,29,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.4,46864.2,294394.6,0,0,383142.2,128,17705.9,76900.2,218734.2,0,57636:43,00:00,55162:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14686:51,87,0,1,0,0,0,1,1,1,0,1,793,0,0,8663,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17346,0,470,2,1009,21632,0,6.2,3.4,4.2,0,0,0,0,0,0,0
90110,2023-05-14,19.58.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,246,243,244,1,0,1,1,0,0,-0.411,4,9,6,50.2,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,246,243,244,2,2,2,2,1,0.813,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,244,246,243,244,2,1,2,1,0.819,0,1,50.2,2.022,242.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,48.9,41.4,42.8,41,45,14.2,39.7,28,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.4,46864.2,294394.9,0,0,383142.4,128,17706,76900.2,218734.2,0,57636:53,00:00,55162:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14687:01,87,0,1,0,0,0,1,1,1,0,1,794,0,0,8663,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17352,0,470,2,1009,21638,0,6.2,3.4,4.9,0,0,0,0,0,0,0
90111,2023-05-14,20.08.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,244,245,240,243,1,0,1,0,0,0,-0.414,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,245,240,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,245,241,243,2,2,3,2,0.819,0.816,0.968,50,2.014,241.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,48.7,41.3,42.7,40.8,44.8,14.3,39.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.5,46864.2,294395.2,0,0,383142.6,128,17706,76900.2,218734.2,0,57637:03,00:00,55162:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14687:11,87,0,1,0,0,0,0,1,1,0,1,794,0,0,8667,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17359,0,470,2,1009,21645,0,6,3.5,6.1,0,0,0,0,0,0,0
90112,2023-05-14,20.18.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,242,240,241,1,1,1,1,0,0,-0.416,5,9,5,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,242,240,241,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,242,240,241,2,2,3,2,0.826,0.826,0.972,49.9,2.004,240.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,48.5,41.2,42.6,40.7,44.9,14.3,39.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.5,46864.2,294395.5,0,0,383142.9,128,17706,76900.2,218734.2,0,57637:13,00:00,55162:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14687:21,87,0,1,0,0,0,0,1,1,0,1,794,0,0,8670,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17363,0,470,2,1009,21649,0,6,3.6,5.9,0,0,0,0,0,0,0
90113,2023-05-14,20.28.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,241,238,240,1,0,2,1,0,0,-0.21,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,241,238,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,242,238,240,2,2,3,2,0.826,0.826,0.98,50,1.996,239.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,48.3,40.9,42.4,40.5,44.7,14.4,39.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.6,46864.2,294395.8,0,0,383143.1,128,17706,76900.2,218734.2,0,57637:23,00:00,55163:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14687:31,87,0,1,0,0,0,0,1,1,0,1,794,0,0,8674,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17367,0,470,2,1009,21654,0,6,3.6,6.8,0,0,0,0,0,0,0
90114,2023-05-14,20.38.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,244,240,242,1,1,1,1,0,0,-0.416,5,9,6,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,244,240,242,2,2,2,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,244,244,240,242,2,1,2,1,0.819,0,1,50,1.987,238.5,-0.5,-0.2,2.228,70,No,28,0,0,0,0,48.1,40.8,42.3,40.4,44.5,14.4,38.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.6,46864.2,294396.1,0,0,383143.4,128,17706,76900.2,218734.2,0,57637:33,00:00,55163:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14687:41,88,0,1,0,0,0,0,1,1,0,1,795,0,0,8677,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17374,0,470,2,1009,21661,0,6.1,3.6,4.8,0,0,0,0,0,0,0
90115,2023-05-14,20.48.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,245,245,237,242,1,0,2,1,0,0,-0.21,4,9,4,50.1,In Spec,0.7,0.7,1.4,2.8,0.7,0.9,1.4,3,245,245,237,242,3,4,6,4,0.952,0.714,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.3,2.5,0.7,0.7,1.3,2.7,245,245,237,242,3,3,5,3,0.816,0.816,1,50.1,1.972,236.7,-1,-0.2,2.228,70,No,28,0,0,0,0,47.8,40.5,42.1,40.3,44.4,14.4,39.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.7,46864.2,294396.4,0,0,383143.6,128,17706.1,76900.2,218734.2,0,57637:43,00:00,55163:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14687:51,88,0,1,0,0,0,0,1,1,0,1,795,0,0,8678,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17379,0,470,2,1009,21666,0,6.1,3.6,9.6,0,0,0,0,0,0,0
90116,2023-05-14,20.58.48.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,242,239,241,1,1,2,1,0,0,-0.209,4,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,243,242,239,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,242,239,241,2,1,3,2,0.823,0,0.976,50,1.971,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,47.6,40.2,41.8,40.1,44,14.6,38.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.7,46864.2,294396.7,0,0,383143.9,128,17706.1,76900.2,218734.2,0,57637:53,00:00,55163:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14688:01,88,0,1,0,0,0,0,1,1,0,1,796,0,0,8679,0,2,1,2,0,0,0,0,3,1,2,45,296,2,21,17385,0,470,2,1009,21674,0,6.1,3.6,6.5,0,0,0,0,0,0,0
90117,2023-05-14,21.08.52.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,243,240,242,1,1,1,1,0,0,-0.416,4,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,243,240,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,243,240,242,2,2,2,2,0.816,0.823,1,50.1,1.968,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,47.3,40.3,41.7,40,43.9,14.5,37.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.8,46864.2,294397,0,0,383144.2,128,17706.1,76900.2,218734.2,0,57638:03,00:00,55163:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14688:11,88,0,1,0,0,0,0,1,1,0,1,796,0,0,8681,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17390,0,471,2,1009,21679,0,6.1,3.6,5.9,0,0,0,0,0,0,0
90118,2023-05-14,21.18.06.58,User : Remote GSM disconnected,None,4294941607,106,4294941364,33644288,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,252,243,250,248,1,0,1,1,0,0,-0.406,5,9,6,50,In Spec,0.6,0.5,0.8,1.8,0.6,0.5,0.7,1.8,252,243,250,248,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,251,249,246,248,2,2,2,1,0.996,0,1,50,1.977,236,0,-0.1,2.228,70,No,28,0,0,0,0,47,39.5,41.1,39.3,43.4,14.5,35,25,0,0,0,0,4.82,12.3,12.2,1023,SRC STOP: HV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.8,46864.2,294397.3,0,0,383144.4,128,17706.1,76900.2,218734.2,0,57638:13,00:00,55163:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14688:21,87,0,1,0,0,0,0,1,0,0,1,796,0,0,8684,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17392,0,471,2,1009,21682,0,6.1,3.6,5.7,0,0,0,0,0,0,0
90119,2023-05-14,21.18.17.18,Status : Start Source A,Operation Auto Inverter Only,4294941617,106,4294941364,464644,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,230,229,230,230,1,1,1,1,0,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,253,249,250,250,0,0,0,0,0,0,0,50.1,Test,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,230,230,230,230,1,1,1,1,0,0,0,50,1.963,234.1,-7.1,-1.6,2.224,70,No,24,0,0,0,0,47,39.5,41.1,39.3,43.3,15.1,34.9,25,0,0,0,0,4.83,12.3,12.2,1023,SRC A STOPPE,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.8,46864.2,294397.3,0,0,383144.4,128,17706.1,76900.2,218734.2,0,57638:13,00:00,55163:54,2014-08-08 10.52.12,2023-05-14 21.18.16,1999-12-31,14688:21,87,0,1,0,0,0,0,1,0,0,1,796,0,0,8684,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17392,0,471,2,1009,21682,0,0,0,0,0,0,0,0,0,0,0
90120,2023-05-14,21.18.56.06,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,252,249,248,249,1,1,1,1,0,0,1,8,10,8,50.1,In Spec,0,0,0,0,0,0,0,0,251,249,248,249,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,252,249,248,249,1,1,1,1,0,0,0,50.1,1.94,232.9,-7.6,-1.7,2.224,70,No,24,0,0,0,0,47,39.4,41,39.2,43.4,15.1,34.8,25,0,0,0,0,4.83,12.3,12.2,1023,SRC A WARMIN,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.8,46864.2,294397.3,0,0,383144.4,128,17706.1,76900.2,218734.2,0,57638:13,00:00,55163:54,2014-08-08 10.52.12,2023-05-14 21.18.16,1999-12-31,14688:21,88,0,1,0,0,0,0,1,0,0,1,796,0,0,8684,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17393,0,471,2,1009,21683,0,0,0,0,0,0,0,0,0,0,0
90121,2023-05-14,21.19.05.21,Status : Source A Warming Up,SrcA Startup,4294941618,106,4294941364,7675665,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,251,249,248,249,1,1,1,1,0,0,1,8,10,8,50.1,In Spec,0,0,0,0,0,0,0,0,251,249,248,249,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,251,249,249,249,1,1,1,1,0,0,0,50.1,1.94,233.2,-7.6,-1.7,2.224,70,No,24,0,0,0,0,47,39.4,41,39.2,43.4,15.1,34.8,26,0,0,0,0,4.83,12.3,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.8,46864.2,294397.3,0,0,383144.4,128,17706.2,76900.2,218734.2,0,57638:13,00:00,55163:54,2014-08-08 10.52.12,2023-05-14 21.18.16,1999-12-31,14688:21,88,0,1,0,0,0,0,1,1,0,1,796,0,0,8684,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17394,0,471,2,1009,21684,0,0,0,0,0,0,0,0,0,0,0
90122,2023-05-14,21.25.33.68,Status : Parallel Mode,Operation Auto Inverter Only,4294941621,106,4294941364,9840132,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,252,245,249,249,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,252,245,249,249,1,2,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.5,0.3,0.4,1.2,252,250,247,249,2,1,1,1,0.595,0,0.809,50,1.953,234.7,-1,-0.2,2.227,70,No,27,0,0,0,0,46.8,38.9,40.5,38.6,43.2,14.6,34.2,25,0,0,0,0,4.82,12.3,12.2,1023,SRC STOP: HV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.6,56871.9,46864.2,294397.4,0,0,383144.5,128,17706.2,76900.2,218734.2,0,57638:20,00:00,55164:01,2014-08-08 10.52.12,2023-05-14 21.18.16,1999-12-31,14688:28,87,0,1,0,0,0,0,1,0,0,1,796,0,0,8686,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17397,0,471,2,1009,21687,0,5.4,3.6,4.5,0,0,0,0,0,0,0
90123,2023-05-14,21.26.25.78,Status : Source A Warming Up,SrcA Startup,4294941628,106,4294941364,7675665,0.2,0.2,0.2,0.6,0.5,0.2,0.2,0.9,252,249,248,249,2,1,1,1,0.396,0,0.806,8,10,10,50,In Spec,0,0,0,0,0,0,0,0,252,249,248,249,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.2,0.6,0.5,0.2,0.2,0.9,252,249,248,249,2,1,1,1,0.396,0,0,50,1.939,232.6,-6.6,-1.5,2.224,70,No,24,0,0,0,0,46.7,38.9,40.5,38.6,43.2,15.3,34.3,26,0,0,0,0,4.84,12.3,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56871.9,46864.2,294397.4,0,0,383144.6,128,17706.2,76900.2,218734.2,0,57638:21,00:00,55164:02,2014-08-08 10.52.12,2023-05-14 21.25.36,1999-12-31,14688:29,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8686,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17397,0,471,2,1009,21688,0,0,0,0,0,0,0,0,0,0,0
90124,2023-05-14,21.29.00.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,249,249,247,248,1,0,0,0,0,0,0.001,5,9,9,50,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,249,247,248,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,249,249,247,248,2,1,1,1,0.602,0,0,50,1.953,234.4,-1,-0.3,2.227,70,No,27,0,0,0,0,46.7,38.9,40.5,38.6,42.9,14.5,34.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56871.9,46864.2,294397.5,0,0,383144.6,128,17706.2,76900.2,218734.2,0,57638:23,00:00,55164:04,2014-08-08 10.52.12,2023-05-14 21.25.36,1999-12-31,14688:31,88,0,1,0,0,0,0,1,1,0,1,796,0,0,8686,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17399,0,471,2,1009,21690,0,5.5,3.4,4.1,0,0,0,0,0,0,0
90125,2023-05-14,21.30.43.04,Status : Parallel Mode,Operation Auto Inverter Only,4294941631,106,4294941364,468484,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.1,0.7,251,250,247,249,1,0,0,0,-0.199,0,0.001,5,9,8,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,251,250,247,249,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.4,1,0.5,0.3,0.4,1.2,251,250,247,249,2,1,1,1,0.597,0,0,50,1.953,234.9,-1.5,-0.3,2.227,70,No,27,0,0,0,0,46.6,38.9,40.6,38.6,43.1,14.5,34.5,25,0,0,0,0,4.81,12.3,12.2,1023,SRC STOP: HV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56871.9,46864.2,294397.5,0,0,383144.6,128,17706.3,76900.2,218734.2,0,57638:25,00:00,55164:06,2014-08-08 10.52.12,2023-05-14 21.25.36,1999-12-31,14688:33,88,0,1,0,0,0,0,1,0,0,1,796,0,0,8686,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17401,0,471,2,1009,21692,0,5.5,3.4,4.3,0,0,0,0,0,0,0
90126,2023-05-14,21.31.35.94,Status : Source A Warming Up,SrcA Startup,4294941638,106,4294941364,4136721,0.2,0.2,0.5,0.9,0.5,0.2,0.5,1.2,252,249,248,249,2,1,2,1,0.396,0,1,8,10,12,50,In Spec,0,0,0,0,0,0,0,0,252,249,248,249,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.5,0.9,0.5,0.2,0.5,1.2,252,249,248,249,2,1,2,1,0.396,0,1,50,1.935,232.3,-8.6,-1.9,2.224,70,No,24,0,0,0,0,46.6,38.8,40.5,38.5,43.1,15.2,34.7,25,0,0,0,0,4.83,12.3,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56871.9,46864.2,294397.5,0,0,383144.6,128,17706.3,76900.2,218734.2,0,57638:26,00:00,55164:07,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14688:34,88,0,1,0,0,0,0,1,1,0,1,796,0,0,8686,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17401,0,471,2,1009,21692,0,0,0,0,0,0,0,0,0,0,0
90127,2023-05-14,21.39.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,252,252,246,250,2,1,1,1,-0.198,0,-0.813,5,9,6,50.1,In Spec,0.4,0.4,0.9,1.7,0.4,0.5,0.9,1.8,252,252,246,250,1,2,3,2,0,0.793,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,252,252,246,250,2,1,3,2,0.595,0,0.948,50.1,1.963,238,-1,-0.2,2.227,70,No,27,0,0,0,0,46.3,38.2,40,38.1,42.4,14.5,33.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56871.9,46864.2,294397.7,0,0,383144.8,128,17706.3,76900.2,218734.2,0,57638:33,00:00,55164:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14688:41,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8689,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17405,0,471,2,1009,21697,0,5.3,3.5,5.9,0,0,0,0,0,0,0
90128,2023-05-14,21.49.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,251,247,250,2,1,1,1,-0.198,0,-0.404,5,9,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.5,0.8,1.7,252,251,247,250,1,2,3,2,0,0.796,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,252,251,247,250,2,1,3,2,0.595,0,0.944,50,1.965,235.8,-1.5,-0.3,2.227,70,No,27,0,0,0,0,45.7,37.5,39.2,37.3,41.8,14.5,32.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872,46864.2,294397.9,0,0,383145,128,17706.4,76900.2,218734.2,0,57638:43,00:00,55164:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14688:51,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8691,0,2,1,2,0,0,0,0,3,1,2,46,296,2,21,17411,0,471,2,1009,21704,0,5.3,3.6,5.9,0,0,0,0,0,0,0
90129,2023-05-14,21.59.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,247,249,2,1,1,1,-0.199,0,-0.404,5,9,5,50.1,In Spec,0.4,0.4,0.8,1.6,0.4,0.5,0.8,1.7,251,251,247,249,1,2,3,2,0,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,251,251,247,249,2,1,2,1,0.597,0,1,50.1,1.989,236.4,-1,-0.2,2.227,70,No,27,0,0,0,0,45.3,37.5,39.1,37.3,41.5,14.6,33.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872,46864.2,294398.2,0,0,383145.2,128,17706.4,76900.2,218734.2,0,57638:53,00:00,55164:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14689:01,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8691,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17414,0,472,2,1009,21707,0,5.3,3.6,5.5,0,0,0,0,0,0,0
90130,2023-05-14,22.09.14.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,245,249,2,1,1,1,-0.199,0,-0.408,5,9,4,50.1,In Spec,0.4,0.4,0.8,1.6,0.4,0.5,0.8,1.7,251,251,245,249,1,2,3,2,0,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,251,251,245,249,2,1,3,2,0.597,0,0.952,50.1,1.967,236,-1.5,-0.3,2.227,70,No,27,0,0,0,0,45,38,39.5,37.7,41.6,14.6,34.7,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.1,46864.2,294398.5,0,0,383145.4,128,17706.4,76900.2,218734.2,0,57639:03,00:00,55164:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14689:11,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8693,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17418,0,472,2,1009,21712,0,5.3,3.6,5.8,0,0,0,0,0,0,0
90131,2023-05-14,22.19.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0,0.6,250,249,245,247,2,1,0,1,-0.2,0,-0.001,5,9,8,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,249,244,247,1,2,3,2,0,0.803,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,249,249,245,247,2,1,3,1,0.602,0,1,50,1.966,235.8,-1,-0.3,2.227,70,No,27,0,0,0,0,45,37.7,39.5,37.8,41.5,14.6,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.1,46864.2,294398.7,0,0,383145.6,128,17706.5,76900.2,218734.2,0,57639:13,00:00,55164:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14689:21,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8695,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17423,0,472,2,1009,21717,0,5.3,3.6,5.4,0,0,0,0,0,0,0
90132,2023-05-14,22.29.20.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,249,243,247,2,1,2,1,-0.2,0,-0.205,5,9,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,249,249,243,247,2,2,3,2,0.803,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,249,249,243,247,3,1,3,2,0.401,0,0.96,50.1,1.964,235.6,-1.5,-0.3,2.226,70,No,26,0,0,0,0,44.8,38.2,39.6,38,41.5,14.6,35.8,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.2,46864.2,294398.9,0,0,383145.8,128,17706.5,76900.2,218734.2,0,57639:23,00:00,55165:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14689:31,87,0,1,0,0,0,0,1,1,0,1,796,0,0,8696,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17427,0,472,2,1009,21721,0,5.4,3.6,6.5,0,0,0,0,0,0,0
90133,2023-05-14,22.39.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,242,245,2,1,1,1,-0.202,0,-0.413,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,247,242,245,1,2,3,2,0,0.809,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,247,247,242,245,2,1,2,1,0.607,0,1,50.1,1.966,236,-1,-0.2,2.226,70,No,26,0,0,0,0,44.8,38.5,39.9,38.1,41.9,14.7,35,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.2,46864.2,294399.2,0,0,383146,128,17706.6,76900.2,218734.2,0,57639:33,00:00,55165:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14689:41,87,0,1,0,0,0,0,1,1,0,1,797,0,0,8701,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17435,0,472,2,1009,21729,0,5.4,3.6,5.6,0,0,0,0,0,0,0
90134,2023-05-14,22.49.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,242,244,2,1,1,1,-0.203,0,-0.413,5,9,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,246,246,242,244,1,2,2,1,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,246,246,242,244,2,1,2,1,0.609,0,1,50.1,1.985,236,-1,-0.2,2.227,70,No,27,0,0,0,0,44.9,38.8,40.2,38.4,42.4,14.6,36,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.3,46864.2,294399.5,0,0,383146.2,128,17706.6,76900.2,218734.2,0,57639:43,00:00,55165:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14689:51,87,0,1,0,0,0,0,1,1,0,1,797,0,0,8705,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17440,0,472,2,1009,21736,0,5.4,3.6,5.2,0,0,0,0,0,0,0
90135,2023-05-14,22.59.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,241,244,2,0,1,1,-0.204,0,-0.414,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,246,241,244,1,2,3,2,0,0.813,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,245,246,241,244,2,1,2,1,0.612,0,1,50.1,1.968,236.1,-1,-0.2,2.227,70,No,27,0,0,0,0,44.9,38.2,39.7,38.1,42,14.6,35.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.3,46864.2,294399.8,0,0,383146.5,128,17706.6,76900.2,218734.2,0,57639:53,00:00,55165:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14690:01,87,0,1,0,0,0,0,1,1,0,1,798,0,0,8707,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17442,0,472,2,1009,21738,0,5.4,3.5,6,0,0,0,0,0,0,0
90136,2023-05-14,23.09.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,240,243,2,1,1,1,-0.204,0,-0.416,5,9,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,245,246,240,243,1,2,2,1,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,244,246,240,243,2,1,2,1,0.614,0,1,50.1,1.986,236.1,-1,-0.2,2.227,70,No,27,0,0,0,0,44.7,38.2,39.6,37.8,41.8,14.5,35.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.4,46864.2,294400,0,0,383146.6,128,17706.7,76900.2,218734.2,0,57640:03,00:00,55165:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14690:11,87,0,1,0,0,0,0,1,1,0,1,798,0,0,8710,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17445,0,472,2,1009,21742,0,5.5,3.5,5.3,0,0,0,0,0,0,0
90137,2023-05-14,23.19.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,242,238,241,2,0,1,1,-0.204,0,-0.42,5,9,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,244,242,238,241,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,244,242,238,241,2,2,3,2,0.614,0.826,0.98,50,1.969,238.2,-1,-0.2,2.227,70,No,27,0,0,0,0,44.7,38.3,39.7,37.8,42,14.6,35.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.4,46864.2,294400.2,0,0,383146.9,128,17706.7,76900.2,218734.2,0,57640:13,00:00,55165:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14690:21,87,0,1,0,0,0,0,1,1,0,1,798,0,0,8713,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17452,0,472,2,1009,21751,0,5.5,3.6,6.4,0,0,0,0,0,0,0
90138,2023-05-14,23.29.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,241,237,239,2,1,1,1,-0.207,0,-0.421,5,9,7,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,241,237,239,1,2,2,1,0,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,241,241,237,239,2,1,2,1,0.622,0,1,50.1,1.967,236,-1,-0.2,2.227,70,No,27,0,0,0,0,44.6,38.2,39.6,37.7,41.9,14.6,35,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.5,46864.2,294400.5,0,0,383147.1,128,17706.8,76900.2,218734.2,0,57640:23,00:00,55166:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14690:31,87,0,1,0,0,0,0,1,1,0,1,799,0,0,8716,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17458,0,472,2,1009,21758,0,5.5,3.6,5.2,0,0,0,0,0,0,0
90139,2023-05-14,23.39.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,240,239,234,238,2,1,1,1,-0.208,0,-0.851,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,239,234,238,1,2,3,2,0,0.836,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,240,239,235,238,2,1,2,1,0.625,0,1,50.1,1.966,236,-1,-0.1,2.227,70,No,27,0,0,0,0,44.6,38.2,39.5,37.6,41.8,14.5,34.4,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.5,46864.2,294400.8,0,0,383147.3,128,17706.8,76900.2,218734.2,0,57640:33,00:00,55166:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14690:41,87,0,1,0,0,0,0,1,1,0,1,799,0,0,8718,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17463,0,473,2,1009,21763,0,5.5,3.6,5.7,0,0,0,0,0,0,0
90140,2023-05-14,23.49.52.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,240,240,235,238,2,1,1,1,-0.208,0,0.001,5,9,8,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,239,240,235,238,1,2,2,1,0,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,240,240,235,238,2,1,2,1,0.625,0,1,50.1,1.964,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,44.5,38,39.4,37.4,41.6,14.7,33.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.6,46864.2,294401,0,0,383147.4,128,17706.8,76900.2,218734.2,0,57640:43,00:00,55166:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14690:51,87,0,1,0,0,0,0,1,1,0,1,799,0,0,8720,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17468,0,473,2,1009,21768,0,5.5,3.6,4.8,0,0,0,0,0,0,0
90141,2023-05-14,23.59.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,239,235,237,2,1,1,1,-0.208,0,-0.425,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,238,235,237,1,2,3,2,0,0.84,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,240,238,235,237,2,1,2,1,0.625,0,1,50.1,1.965,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,44.4,37.8,39.2,37.2,41.5,14.8,34.5,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.6,46864.2,294401.2,0,0,383147.6,128,17706.9,76900.2,218734.2,0,57640:53,00:00,55166:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14691:01,87,0,1,0,0,0,0,1,1,0,1,800,0,0,8723,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17470,0,473,2,1009,21771,0,5.5,3.6,5.6,0,0,0,0,0,0,0
90142,2023-05-15,00.09.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,235,237,2,1,1,1,-0.209,0,-0.425,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,239,235,237,1,2,3,2,0,0.836,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,239,239,235,237,2,1,2,1,0.627,0,1,50.1,1.968,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,44.2,37.5,38.8,36.9,41.1,14.8,34.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.7,46864.2,294401.5,0,0,383147.8,128,17706.9,76900.2,218734.2,0,57641:03,00:00,55166:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14691:11,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8724,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17477,0,474,2,1009,21778,0,5.5,3.6,5.8,0,0,0,0,0,0,0
90143,2023-05-15,00.20.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,234,237,2,1,1,1,-0.209,0,-0.427,5,9,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,239,238,234,237,2,2,3,2,0.836,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,239,238,234,237,2,2,3,2,0.627,0.84,0.997,50.1,1.963,236.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,44.1,37.7,39,37.1,41.2,14.8,34,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.7,46864.2,294401.7,0,0,383148.1,128,17706.9,76900.2,218734.2,0,57641:13,00:00,55166:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14691:21,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8726,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17478,0,474,2,1009,21779,0,5.5,3.6,6.4,0,0,0,0,0,0,0
90144,2023-05-15,00.30.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,232,235,2,1,1,1,-0.21,0,-0.431,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,237,237,232,235,2,2,3,2,0.843,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,237,237,232,235,2,1,2,1,0.632,0,1,50,1.963,235.5,-1,-0.2,2.226,70,No,26,0,0,0,0,44,37.6,38.9,37,41.1,14.8,34,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.8,46864.2,294402,0,0,383148.3,128,17707,76900.2,218734.2,0,57641:23,00:00,55167:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14691:31,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8727,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17479,0,474,2,1009,21782,0,5.5,3.6,5.8,0,0,0,0,0,0,0
90145,2023-05-15,00.40.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,238,239,230,235,2,1,1,1,-0.21,0,0,5,8,4,50.2,In Spec,0.5,0.6,1.3,2.4,0.5,0.9,1.3,2.7,238,239,230,235,2,4,5,3,1,0.627,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.3,2.2,0.7,0.7,1.3,2.7,238,239,230,235,3,3,5,3,0.56,0.697,1,50.2,1.96,235.2,-1.5,-0.3,2.227,70,No,27,0,0,0,0,43.9,37.6,38.9,37,41.3,14.6,34.7,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.8,46864.2,294402.3,0,0,383148.5,128,17707,76900.2,218734.2,0,57641:33,00:00,55167:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14691:41,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8728,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17485,0,474,2,1009,21790,0,5.5,3.6,9.5,0,0,0,0,0,0,0
90146,2023-05-15,00.50.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,237,238,233,236,2,1,1,1,-0.21,0,-0.429,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.4,0.4,0.4,0.6,1.4,237,238,233,236,1,2,3,2,0,0.84,0.858,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,237,238,233,236,2,1,2,1,0.632,0,1,50.1,1.965,235.9,-0.5,-0.2,2.226,70,No,26,0,0,0,0,44,37.7,39.1,37.2,41.2,14.8,34.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.9,46864.2,294402.6,0,0,383148.7,128,17707.1,76900.2,218734.2,0,57641:43,00:00,55167:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14691:51,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8733,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17488,0,474,2,1009,21795,0,5.5,3.5,5.7,0,0,0,0,0,0,0
90147,2023-05-15,01.00.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,231,235,2,1,1,1,-0.21,0,-0.432,5,9,5,50.2,In Spec,0.5,0.5,0.9,1.8,0.4,0.7,0.9,2,237,238,231,235,2,3,4,3,0.843,0.7,0.974,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,237,238,231,235,2,2,3,2,0.421,0.84,1,50.2,1.965,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,44.1,37.7,39,37.2,41.2,14.6,35,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56872.9,46864.2,294402.8,0,0,383148.9,128,17707.1,76900.2,218734.2,0,57641:53,00:00,55167:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14692:01,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8737,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17492,0,474,2,1009,21801,0,5.5,3.6,7.2,0,0,0,0,0,0,0
90148,2023-05-15,01.10.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,233,237,2,1,1,1,-0.21,0,-0.429,5,9,5,50.2,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,240,233,237,1,2,3,2,0.84,0.833,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,238,240,233,237,2,1,2,1,0.63,0,1,50.2,1.967,236,-1,-0.2,2.226,70,No,26,0,0,0,0,44.1,37.8,39.1,37.3,41.3,14.9,35.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873,46864.2,294403.1,0,0,383149.1,128,17707.1,76900.2,218734.2,0,57642:03,00:00,55167:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14692:11,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8739,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17495,0,474,2,1009,21805,0,5.5,3.5,5.9,0,0,0,0,0,0,0
90149,2023-05-15,01.20.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,235,237,2,1,1,1,-0.209,0,-0.425,5,9,5,50.2,In Spec,0.4,0.5,0.7,1.5,0.4,0.4,0.7,1.5,239,239,235,237,2,2,3,2,0.836,0.836,0.992,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.7,1.5,239,239,235,237,2,2,3,2,0.627,0.627,0.851,50.2,1.967,236,-1,-0.2,2.227,70,No,27,0,0,0,0,44.2,37.8,39.1,37.4,41.2,14.7,35.4,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873,46864.2,294403.3,0,0,383149.3,128,17707.1,76900.2,218734.2,0,57642:13,00:00,55167:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14692:21,88,0,1,0,0,0,0,1,1,0,1,800,0,0,8740,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17498,0,474,2,1009,21809,0,5.5,3.6,6,0,0,0,0,0,0,0
90150,2023-05-15,01.30.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,235,237,2,1,1,1,-0.209,0,-0.425,5,9,5,50.1,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,239,238,235,237,2,2,3,2,0.836,1,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,239,238,235,237,2,2,3,2,0.627,0.84,1,50.1,1.966,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,44.2,37.9,39,37.3,41.3,14.7,35.3,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.1,46864.2,294403.6,0,0,383149.6,128,17707.2,76900.2,218734.2,0,57642:23,00:00,55168:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14692:31,88,0,1,0,0,0,0,1,1,0,1,801,0,0,8742,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17502,0,474,2,1009,21813,0,5.6,3.6,6.1,0,0,0,0,0,0,0
90151,2023-05-15,01.40.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,234,237,2,1,1,1,-0.21,0,-0.427,5,9,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,240,234,237,1,2,3,2,0,0.833,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.7,1.4,238,240,234,237,2,1,3,2,0.63,0,0.854,50.1,1.964,238,-1.5,-0.2,2.226,70,No,26,0,0,0,0,44.2,37.8,39,37.2,41.5,14.7,35,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.1,46864.2,294403.9,0,0,383149.8,128,17707.2,76900.2,218734.2,0,57642:33,00:00,55168:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14692:41,88,0,1,0,0,0,0,1,1,0,1,802,0,0,8743,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17504,0,475,2,1009,21815,0,5.6,3.5,5.8,0,0,0,0,0,0,0
