V_A10
90152,2023-05-15,01.50.38.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,238,240,234,237,2,0,0,1,-0.21,0,-0.427,5,8,8,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,240,234,237,2,2,3,2,0.84,0.833,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,238,240,234,237,2,1,2,2,0.63,0.625,1,50.1,1.966,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,44.2,37.7,38.9,37.1,41.3,14.6,35,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.2,46864.2,294404.1,0,0,383150,128,17707.2,76900.2,218734.2,0,57642:43,00:00,55168:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14692:51,87,0,1,0,0,0,0,1,1,0,1,802,0,0,8744,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17508,0,475,2,1009,21820,0,5.6,3.5,5.5,0,0,0,0,0,0,0
90153,2023-05-15,02.00.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,235,237,2,1,1,1,-0.209,0,-0.425,5,9,7,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,239,239,235,237,2,2,3,2,0.836,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,239,239,235,237,2,2,2,2,0.627,0.836,1,50.1,1.965,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,44.1,37.6,38.9,37.1,41,14.7,34.8,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.2,46864.2,294404.4,0,0,383150.2,128,17707.3,76900.2,218734.2,0,57642:53,00:00,55168:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14693:01,87,0,1,0,0,0,0,1,1,0,1,802,0,0,8746,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17512,0,476,2,1009,21825,0,5.6,3.5,6,0,0,0,0,0,0,0
90154,2023-05-15,02.10.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,235,238,2,1,1,1,-0.209,0,-0.425,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,240,235,238,1,2,3,2,0,0.833,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,239,240,235,238,2,1,2,1,0.627,0,1,50,1.964,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,44,37.6,38.8,37,41.1,14.7,34.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.3,46864.2,294404.6,0,0,383150.4,128,17707.3,76900.2,218734.2,0,57643:03,00:00,55168:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14693:11,87,0,1,0,0,0,0,1,1,0,1,802,0,0,8747,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17514,0,476,2,1009,21827,0,5.6,3.5,5.6,0,0,0,0,0,0,0
90155,2023-05-15,02.20.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,235,238,2,1,1,1,-0.209,0,-0.427,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,241,235,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,239,241,234,238,2,2,3,2,0.557,0.829,0.997,50.1,1.963,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,43.9,37.5,38.7,36.9,41.1,14.6,34.4,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.3,46864.2,294404.9,0,0,383150.6,128,17707.3,76900.2,218734.2,0,57643:13,00:00,55168:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14693:21,87,0,1,0,0,0,0,1,1,0,1,802,0,0,8750,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17522,0,476,2,1009,21837,0,5.6,3.6,6.5,0,0,0,0,0,0,0
90156,2023-05-15,02.30.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,241,240,236,239,2,1,1,1,-0.207,0,0,5,9,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,241,240,236,239,2,2,3,2,0.829,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,241,240,236,239,2,2,3,2,0.622,0.833,1,50,1.962,235.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,43.9,37.6,38.8,37.1,41.3,14.7,34.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.4,46864.2,294405.2,0,0,383150.9,128,17707.4,76900.2,218734.2,0,57643:23,00:00,55169:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14693:31,87,0,1,0,0,0,0,1,1,0,1,802,0,0,8754,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17529,0,476,2,1009,21844,0,5.6,3.6,6.3,0,0,0,0,0,0,0
90157,2023-05-15,02.40.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,238,239,2,1,1,1,-0.208,0,-0.42,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,241,238,239,1,2,3,2,0.833,0.829,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,240,241,238,239,2,1,2,1,0.625,0,1,50,1.965,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,43.8,37.6,38.8,37.1,41.2,14.6,34.8,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.4,46864.2,294405.5,0,0,383151.1,128,17707.4,76900.2,218734.2,0,57643:33,00:00,55169:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14693:41,87,0,1,0,0,0,0,1,1,0,1,803,0,0,8757,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17533,0,476,2,1009,21848,0,5.6,3.6,5.6,0,0,0,0,0,0,0
90158,2023-05-15,02.51.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,243,237,240,2,1,1,1,-0.207,0,-0.421,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,242,237,240,2,2,3,2,0.829,0.826,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.7,1.5,241,242,237,240,2,2,3,2,0.622,0.619,0.843,50.1,1.963,235.6,-1.5,-0.3,2.227,70,No,27,0,0,0,0,43.8,37.5,38.8,37,40.9,14.8,34.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.5,46864.2,294405.7,0,0,383151.3,128,17707.4,76900.2,218734.2,0,57643:43,00:00,55169:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14693:51,87,0,1,0,0,0,0,1,1,0,1,803,0,0,8764,0,2,1,2,0,0,0,0,3,1,2,46,297,2,21,17540,0,476,2,1009,21856,0,5.6,3.6,6.1,0,0,0,0,0,0,0
90159,2023-05-15,03.01.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,237,240,2,1,1,1,-0.207,0,-0.421,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,242,237,240,1,2,3,2,0.826,0.826,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,241,242,237,240,2,2,2,2,0.622,0.619,1,50.1,1.966,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,43.8,37.3,38.6,36.8,41,14.8,34.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.5,46864.2,294406,0,0,383151.5,128,17707.5,76900.2,218734.2,0,57643:53,00:00,55169:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14694:01,87,0,1,0,0,0,0,1,1,0,1,803,0,0,8766,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17544,0,478,2,1009,21861,0,5.5,3.6,6,0,0,0,0,0,0,0
90160,2023-05-15,03.11.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,239,241,2,1,1,1,-0.205,0,-0.418,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,242,239,241,1,2,2,1,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,243,242,239,241,2,1,2,1,0.617,0,1,50.1,1.967,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.8,37.3,38.5,36.7,40.9,14.6,34.4,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.6,46864.2,294406.2,0,0,383151.7,128,17707.5,76900.2,218734.2,0,57644:03,00:00,55169:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14694:11,87,0,1,0,0,0,0,1,1,0,1,803,0,0,8769,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17547,0,479,2,1009,21864,0,5.5,3.6,5.2,0,0,0,0,0,0,0
90161,2023-05-15,03.21.12.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,238,241,2,1,1,1,-0.206,0,-0.42,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,243,238,241,1,2,3,2,0,0.823,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,243,238,241,2,1,2,1,0.619,0,1,50.1,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.7,37.2,38.5,36.6,40.8,14.7,34.4,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.6,46864.2,294406.5,0,0,383151.9,128,17707.5,76900.2,218734.2,0,57644:13,00:00,55169:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14694:21,87,0,1,0,0,0,0,1,1,0,1,803,0,0,8770,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17554,0,479,2,1009,21872,0,5.5,3.6,5.5,0,0,0,0,0,0,0
90162,2023-05-15,03.31.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,244,237,241,2,1,1,1,-0.205,0,-0.421,5,9,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,243,244,237,241,2,2,4,2,1,1,0.949,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,243,244,237,241,3,2,3,2,0.548,0.819,1,50,1.963,235.6,-1.5,-0.3,2.226,70,No,26,0,0,0,0,43.7,37.2,38.4,36.6,40.8,14.7,34.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.7,46864.2,294406.7,0,0,383152.1,128,17707.6,76900.2,218734.2,0,57644:23,00:00,55170:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14694:31,87,0,1,0,0,0,0,1,1,0,1,804,0,0,8772,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17556,0,479,2,1009,21874,0,5.5,3.6,6.7,0,0,0,0,0,0,0
90163,2023-05-15,03.41.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,243,238,241,2,1,2,1,-0.206,0,-0.21,5,8,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,242,243,238,241,2,2,3,2,0.826,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,242,243,238,241,2,2,3,2,0.619,0,0.98,50,1.98,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,43.6,37.1,38.3,36.5,40.7,14.8,34.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.7,46864.2,294407,0,0,383152.3,128,17707.6,76900.2,218734.2,0,57644:33,00:00,55170:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14694:41,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8773,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17562,0,479,2,1009,21881,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90164,2023-05-15,03.51.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,241,241,2,1,1,1,-0.207,0,-0.414,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,243,241,241,1,2,3,2,0,0.823,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,241,243,241,241,2,1,2,1,0.622,0,1,50,1.986,238.3,-1,-0.2,2.226,70,No,26,0,0,0,0,43.5,37.1,38.3,36.5,40.8,14.8,34.2,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.8,46864.2,294407.3,0,0,383152.5,128,17707.6,76900.2,218734.2,0,57644:43,00:00,55170:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14694:51,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8777,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17565,0,479,2,1009,21886,0,5.5,3.6,5.6,0,0,0,0,0,0,0
90165,2023-05-15,04.01.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.2,0.8,243,244,239,242,2,1,1,1,-0.205,0,0,5,9,8,50,In Spec,0.5,0.5,0.8,1.9,0.5,0.5,0.9,1.9,243,244,239,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.4,0.9,2,243,244,240,242,3,2,2,3,0.548,0.819,0.937,50,1.969,236.4,0,-0.5,2.226,70,No,26,0,0,0,0,43.4,37,38.3,36.4,40.6,14.8,34.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.8,46864.2,294407.6,0,0,383152.8,128,17707.7,76900.2,218734.2,0,57644:53,00:00,55170:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14695:01,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8778,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17572,0,479,2,1009,21894,0,5.5,3.6,6.6,0,0,0,0,0,0,0
90166,2023-05-15,04.11.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,242,244,240,242,2,1,0,1,-0.206,0,0.001,5,9,8,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,242,244,240,242,1,1,2,1,0,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,242,244,240,242,2,1,1,1,0.619,0,0,50,1.981,236,-1,-0.1,2.226,70,No,26,0,0,0,0,43.3,36.8,38.1,36.2,40.4,14.7,33.7,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.9,46864.2,294407.8,0,0,383152.9,128,17707.7,76900.2,218734.2,0,57645:03,00:00,55170:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14695:11,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8778,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17576,0,479,2,1009,21898,0,5.5,3.6,4.5,0,0,0,0,0,0,0
90167,2023-05-15,04.21.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,243,244,239,242,2,1,1,1,-0.205,0,-0.836,5,8,5,50.1,In Spec,0.4,0.4,0.8,1.7,0.4,0.5,0.8,1.7,243,244,239,242,2,2,3,2,0.823,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,243,244,239,242,2,1,2,1,0.617,0,1,50.1,1.986,235.9,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.1,36.7,38.1,36.1,40.2,14.5,33.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56873.9,46864.2,294408,0,0,383153.2,128,17707.7,76900.2,218734.2,0,57645:13,00:00,55170:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14695:21,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8782,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17579,0,479,2,1009,21901,0,5.5,3.5,6.5,0,0,0,0,0,0,0
90168,2023-05-15,04.31.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,244,239,242,2,1,2,1,-0.204,0,-0.209,5,8,2,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,244,244,239,242,2,2,3,2,0.819,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,244,244,239,242,2,2,3,2,0.614,0.819,0.976,50.1,1.968,235.6,-1.5,-0.3,2.226,70,No,26,0,0,0,0,43,36.6,37.9,36,40.1,14.6,33.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874,46864.2,294408.3,0,0,383153.4,128,17707.8,76900.2,218734.2,0,57645:23,00:00,55171:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14695:31,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8785,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17583,0,479,2,1009,21906,0,5.5,3.6,6.6,0,0,0,0,0,0,0
90169,2023-05-15,04.41.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,245,239,242,2,1,1,1,-0.205,0,-0.418,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,245,239,242,1,2,3,2,0.823,0.816,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,243,245,239,242,2,1,2,1,0.617,0,1,50,1.965,238.3,-1,-0.2,2.227,70,No,27,0,0,0,0,43,36.7,37.9,36.1,40.3,14.6,33.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874,46864.2,294408.6,0,0,383153.6,128,17707.8,76900.2,218734.2,0,57645:33,00:00,55171:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14695:41,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8787,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17589,0,479,2,1009,21913,0,5.5,3.6,5.6,0,0,0,0,0,0,0
90170,2023-05-15,04.51.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,240,243,2,1,1,1,-0.204,0,-0.416,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,244,240,243,2,2,3,2,0.816,0.819,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,245,244,240,243,2,1,2,1,0.612,0,1,50,1.968,236,-0.5,-0.1,2.225,70,No,25,0,0,0,0,43,36.7,37.9,36.1,40.5,14.9,33.8,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.1,46864.2,294408.8,0,0,383153.8,128,17707.8,76900.2,218734.2,0,57645:43,00:00,55171:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14695:51,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8789,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17595,0,479,2,1009,21919,0,5.4,3.6,6,0,0,0,0,0,0,0
90171,2023-05-15,05.01.50.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,240,243,2,1,1,1,-0.204,0,-0.416,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,245,240,243,1,2,3,2,0,0.816,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,244,245,240,243,2,1,2,1,0.614,0,1,50,1.986,237.3,-1,-0.2,2.226,70,No,26,0,0,0,0,43,36.7,37.9,36.2,40.4,14.8,34,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.1,46864.2,294409.1,0,0,383154,128,17707.9,76900.2,218734.2,0,57645:53,00:00,55171:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14696:01,87,0,1,0,0,0,0,1,1,0,1,805,0,0,8789,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17598,0,479,2,1009,21922,0,5.4,3.6,5.6,0,0,0,0,0,0,0
90172,2023-05-15,05.11.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,245,245,242,244,2,0,2,1,-0.204,0,-0.206,5,8,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,245,245,242,244,2,2,3,2,0.816,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,245,245,242,244,2,2,3,2,0.612,0.816,0.964,50,1.967,236.5,-1,-0.2,2.226,70,No,25,0,0,0,0,43,36.6,37.8,36.1,40.2,14.9,33.9,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.2,46864.2,294409.4,0,0,383154.2,128,17707.9,76900.2,218734.2,0,57646:03,00:00,55171:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14696:11,88,0,1,0,0,0,0,1,1,0,1,805,0,0,8790,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17605,0,479,2,1009,21929,0,5.4,3.6,6.5,0,0,0,0,0,0,0
90173,2023-05-15,05.21.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,245,238,242,2,1,2,1,-0.204,0,-0.21,5,8,2,49.9,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,245,245,238,242,2,2,3,2,0.816,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,245,245,238,242,2,2,3,2,0.612,0.816,1,49.9,1.967,236,-1,-0.2,2.226,70,No,26,0,0,0,0,43,36.6,37.8,36,40.1,14.8,33.8,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.2,46864.2,294409.7,0,0,383154.5,128,17707.9,76900.2,218734.2,0,57646:13,00:00,55171:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14696:21,88,0,1,0,0,0,0,1,1,0,1,805,0,0,8791,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17609,0,479,2,1009,21933,0,5.4,3.6,7.5,0,0,0,0,0,0,0
90174,2023-05-15,05.32.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,240,243,2,1,1,1,-0.204,0,-0.416,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,246,241,244,2,2,3,2,0.816,0.813,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,245,246,240,243,2,1,2,1,0.612,0,1,50.1,1.967,236,-1,-0.2,2.226,70,No,26,0,0,0,0,43,36.5,37.7,35.9,40,14.8,33.2,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.3,46864.2,294409.9,0,0,383154.7,128,17708,76900.2,218734.2,0,57646:23,00:00,55172:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14696:31,88,0,1,0,0,0,0,1,1,0,1,805,0,0,8791,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17615,0,479,2,1009,21939,0,5.5,3.6,5.5,0,0,0,0,0,0,0
90175,2023-05-15,05.42.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,241,244,2,1,1,1,-0.203,0,-0.414,5,9,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,246,241,244,1,2,3,2,0,0.813,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,246,246,241,244,2,1,2,1,0.609,0,1,50.1,1.966,235.9,-1,-0.2,2.225,70,No,25,0,0,0,0,42.7,36.2,37.4,35.7,39.8,14.7,32.6,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.3,46864.2,294410.2,0,0,383154.9,128,17708,76900.2,218734.2,0,57646:33,00:00,55172:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14696:41,88,0,1,0,0,0,0,1,1,0,1,805,0,0,8791,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17616,0,479,2,1009,21940,0,5.5,3.6,5.4,0,0,0,0,0,0,0
90176,2023-05-15,05.52.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,245,240,243,2,1,0,1,-0.204,0,0.001,5,9,7,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,245,245,240,243,2,2,3,2,0.816,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,245,245,240,243,3,2,3,2,0.408,0.816,0.972,50,1.966,235.6,-1.5,-0.3,2.226,70,No,26,0,0,0,0,42.5,35.6,37,35.2,39.4,14.8,32.3,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.4,46864.2,294410.4,0,0,383155.1,128,17708,76900.2,218734.2,0,57646:43,00:00,55172:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14696:51,88,0,1,0,0,0,0,1,1,0,1,805,0,0,8795,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17618,0,479,2,1009,21944,0,5.5,3.5,6,0,0,0,0,0,0,0
90177,2023-05-15,06.02.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,247,239,243,2,0,1,1,-0.204,0,-0.418,5,8,6,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,244,247,239,243,2,2,4,2,1,1,0.941,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,244,247,239,243,3,2,3,2,0.546,0.809,1,50,1.963,235.5,-1.5,-0.3,2.226,70,No,26,0,0,0,0,42.3,35.7,37,35.1,39.3,14.7,31.8,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.4,46864.2,294410.7,0,0,383155.3,128,17708.1,76900.2,218734.2,0,57646:53,00:00,55172:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14697:01,88,0,1,0,0,0,0,1,1,0,1,806,0,0,8797,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17622,0,479,2,1009,21948,0,5.5,3.6,6.9,0,0,0,0,0,0,0
90178,2023-05-15,06.12.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,246,244,244,2,1,1,1,-0.204,0,0,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,246,244,244,1,2,2,1,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,244,246,244,244,2,1,2,1,0.614,0,1,50.1,1.967,237.9,-1.5,-0.3,2.226,70,No,26,0,0,0,0,42.1,35.4,36.8,34.8,39.1,14.7,31.7,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.5,46864.2,294410.9,0,0,383155.5,128,17708.1,76900.2,218734.2,0,57647:03,00:00,55172:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14697:11,88,0,1,0,0,0,0,1,1,0,1,806,0,0,8799,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17627,0,479,2,1009,21953,0,5.5,3.6,5.1,0,0,0,0,0,0,0
90179,2023-05-15,06.22.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,245,241,244,2,1,1,1,-0.203,0,-0.829,5,8,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,246,245,241,244,2,2,3,2,0.813,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,246,245,241,244,2,1,2,1,0.609,0,1,50,1.965,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,41.7,34.9,36.3,34.5,38.8,14.8,31.5,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.5,46864.2,294411.2,0,0,383155.7,128,17708.1,76900.2,218734.2,0,57647:13,00:00,55172:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14697:21,88,0,1,0,0,0,0,1,1,0,1,807,0,0,8801,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17629,0,479,2,1009,21955,0,5.5,3.6,6.4,0,0,0,0,0,0,0
90180,2023-05-15,06.32.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,245,246,241,244,2,0,1,1,-0.204,0,-0.413,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,246,242,244,1,2,3,2,0,0.813,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,245,246,242,244,2,1,3,1,0.612,0,1,50,1.982,235.9,-1.5,-0.3,2.225,70,No,25,0,0,0,0,41.5,35,36.4,34.4,38.6,14.9,31.3,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.6,46864.2,294411.4,0,0,383155.9,128,17708.2,76900.2,218734.2,0,57647:23,00:00,55173:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14697:31,88,0,1,0,0,0,0,1,1,0,1,807,0,0,8805,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17633,0,479,2,1009,21962,0,5.5,3.5,5.6,0,0,0,0,0,0,0
90181,2023-05-15,06.42.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,243,245,2,1,1,1,-0.203,0,-0.411,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,247,243,245,2,2,3,2,0.813,0.809,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,246,247,243,245,2,2,2,1,0.609,0,1,50.1,1.968,236.1,-0.5,-0.1,2.226,70,No,26,0,0,0,0,41.4,34.6,35.9,34,38.4,14.8,30.7,28,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.6,46864.2,294411.7,0,0,383156.1,128,17708.2,76900.2,218734.2,0,57647:33,00:00,55173:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14697:41,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8808,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17638,0,479,2,1009,21968,0,5.4,3.6,5.8,0,0,0,0,0,0,0
90182,2023-05-15,06.52.30.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,241,245,2,1,1,1,-0.202,0,-0.414,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,247,248,241,245,2,2,3,2,0.809,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,247,248,241,245,2,1,3,2,0.607,0,0.968,50,1.968,236.4,-0.5,-0.1,2.226,70,No,26,0.2,0,0,0,41.2,34.8,36,34.1,38.4,15,30.6,35,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.7,46864.2,294411.9,0,0,383156.3,128,17708.2,76900.2,218734.2,0,57647:43,00:00,55173:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14697:51,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8816,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17646,0,479,2,1009,21979,0,5.4,3.2,6.3,0,0,0,0,0,0,0
90183,2023-05-15,07.02.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,242,245,2,0,1,1,-0.202,0,-0.413,5,8,5,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,248,242,245,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,247,248,242,245,2,1,2,1,0.607,0,0.826,50.1,1.98,237.6,0,0,2.225,70,No,25,1,0.2,0,0,41.1,34.5,35.8,34,38.1,14.9,30.6,45,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.7,46864.2,294412.2,0,0,383156.5,128,17708.2,76900.2,218734.2,0,57647:53,00:00,55173:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14698:01,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8817,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17650,0,479,2,1009,21984,0,5.4,3.2,4.8,0,0,0,0,0,0,0
90184,2023-05-15,07.12.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,246,247,2,1,1,1,-0.202,0,-0.406,5,9,5,50.3,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,249,246,247,1,1,2,1,0,0,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,247,249,246,247,2,1,2,1,0.607,0,0.813,50.3,1.997,240.6,0,0,2.225,70,No,25,2,0.4,0,0,40.9,34.5,35.8,34.1,38.1,15,30.4,57,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.8,46864.2,294412.4,0,0,383156.6,128,17708.2,76900.2,218734.2,0,57648:03,00:00,55173:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14698:11,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8820,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17658,0,479,2,1009,21993,0,5.5,3.2,4.8,0,0,0,0,0,0,0
90185,2023-05-15,07.22.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,245,246,2,1,1,1,-0.202,0,-0.408,5,9,6,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,248,245,246,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,247,248,245,246,2,1,1,1,0.607,0,0,50.1,2.044,245.1,0.5,0.1,2.226,70,No,26,2.2,0.5,0,0,40.8,34.4,35.6,34,37.9,14.8,31.2,60,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.8,46864.2,294412.6,0,0,383156.8,128,17708.2,76900.2,218734.3,0,57648:13,00:00,55173:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14698:21,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8822,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17664,0,479,2,1009,22002,0,5.5,3.2,4.6,0,0,0,0,0,0,0
90186,2023-05-15,07.32.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,245,247,2,1,1,1,-0.201,0,-0.408,5,9,7,50.2,In Spec,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,248,249,245,247,1,1,2,1,0,0,0.816,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,248,249,245,247,2,1,1,1,0.604,0,0,50.2,2.048,245.7,0.5,0.1,2.225,70,No,25,2.4,0.5,0,0,40.7,34.4,35.7,34.1,38,14.9,31.2,63,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.9,46864.2,294412.8,0,0,383156.9,128,17708.2,76900.3,218734.4,0,57648:23,00:00,55174:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14698:31,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8823,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17666,0,479,2,1009,22006,0,5.5,3.1,4.1,0,0,0,0,0,0,0
90187,2023-05-15,07.42.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,247,249,246,247,2,0,1,1,-0.202,0,0.001,5,9,7,50.2,In Spec,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,247,249,245,247,1,1,2,1,0,0,0.816,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,247,249,245,247,2,1,1,1,0.607,0,0,50.2,2.06,247.2,1.5,0.3,2.226,70,No,26,3,0.7,0,0,40.6,34.5,35.8,34.2,38,14.8,31.9,71,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56874.9,46864.2,294413,0,0,383157.1,128,17708.2,76900.3,218734.5,0,57648:33,00:00,55174:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14698:41,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8826,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17671,0,479,2,1009,22011,0,5.5,3.1,4.2,0,0,0,0,0,0,0
90188,2023-05-15,07.52.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,244,246,2,1,1,1,-0.202,0,-0.408,5,9,4,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,248,245,246,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,247,248,245,246,2,1,2,1,0.607,0,1,50,2.076,248,1.5,0.3,2.226,70,No,26,3.8,0.9,0,0,40.7,34.7,36,34.5,38.2,14.7,32.5,82,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875,46864.2,294413.2,0,0,383157.2,128,17708.2,76900.3,218734.6,0,57648:43,00:00,55174:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14698:51,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8827,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17676,0,479,2,1009,22017,0,5.5,3.1,5.2,0,0,0,0,0,0,0
90189,2023-05-15,08.02.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,245,246,2,1,1,1,-0.202,0,-0.408,5,8,5,50,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,248,245,246,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,247,248,245,246,2,1,2,1,0.607,0,0.816,50,2.077,249.2,2.5,0.6,2.226,70,No,26,4.6,1.1,0,0,40.8,34.5,35.8,34.7,38.1,14.8,33.3,94,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875,46864.2,294413.4,0,0,383157.4,128,17708.2,76900.4,218734.8,0,57648:53,00:00,55174:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14699:01,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8829,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17678,0,479,2,1009,22020,0,5.5,3.1,4.7,0,0,0,0,0,0,0
90190,2023-05-15,08.13.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,249,243,247,2,1,1,1,-0.2,0,-0.411,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,249,243,247,2,2,3,2,0.803,0.803,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,249,249,243,247,2,1,2,1,0.602,0,1,50,2.079,249.6,2.5,0.6,2.225,70,No,25,4.4,1,0,0,40.9,34.9,36.1,35,38.2,14.9,32.6,87,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875.1,46864.2,294413.6,0,0,383157.6,128,17708.2,76900.5,218735,0,57649:03,00:00,55174:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14699:11,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8831,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17681,0,479,2,1009,22023,0,5.5,3.2,5.9,0,0,0,0,0,0,0
90191,2023-05-15,08.23.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,242,245,2,1,1,1,-0.202,0,-0.414,5,9,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,247,242,245,1,2,3,2,0,0.809,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,247,247,241,245,2,1,2,1,0.607,0,1,50.1,2.123,252.3,5.1,1.2,2.226,70,No,26,7.1,1.7,0,0,41.1,35.1,36.3,35.4,38.3,15,33.1,127,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875.1,46864.2,294413.9,0,0,383157.8,128,17708.2,76900.7,218735.2,0,57649:13,00:00,55174:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14699:21,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8835,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17685,0,479,2,1009,22028,0,5.4,3.1,5.5,0,0,0,0,0,0,0
90192,2023-05-15,08.33.08.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,244,244,2,1,1,1,-0.204,0,-0.411,5,8,5,50,In Spec,0.4,0.3,0.9,1.5,0.4,0.3,0.8,1.5,245,246,243,244,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,245,246,243,244,2,1,3,2,0.612,0,0.96,50,2.125,255,7.1,1.6,2.226,70,No,26,9.1,2.3,0,0,41.2,35.1,36.4,35.7,38.4,14.7,33.4,149,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875.2,46864.2,294414.2,0,0,383158,128,17708.2,76900.9,218735.5,0,57649:23,00:00,55175:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14699:31,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8837,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17688,0,479,2,1009,22032,0,5.4,3.1,5.8,0,0,0,0,0,0,0
90193,2023-05-15,08.43.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,247,242,244,2,0,1,1,-0.204,0,-0.413,5,9,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,247,242,244,1,2,3,2,0,0.809,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,244,247,242,244,2,1,2,1,0.614,0,1,50,2.152,258.2,8.6,2.2,2.226,70,No,26,11.6,2.9,0,0,41.4,35.4,36.6,36.1,38.5,14.7,33.4,181,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875.2,46864.2,294414.4,0,0,383158.2,128,17708.2,76901.2,218736,0,57649:33,00:00,55175:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14699:41,87,0,1,0,0,0,0,1,1,0,1,807,0,0,8840,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17693,0,479,2,1009,22038,0,5.4,3.1,5.5,0,0,0,0,0,0,0
90194,2023-05-15,08.53.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,246,247,241,244,2,0,2,1,-0.203,0,-0.207,5,9,4,50.1,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,246,247,241,244,2,2,3,2,0.813,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,246,247,241,244,3,2,3,2,0.406,0,0.968,50.1,2.195,264.3,10.2,2.6,2.226,70,No,26,13.4,3.5,0,0,41.6,35.7,36.9,36.7,38.6,14.9,34,210,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875.3,46864.2,294414.7,0,0,383158.4,128,17708.2,76901.6,218736.5,0,57649:43,00:00,55175:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14699:51,87,0,1,0,0,0,0,1,1,0,1,808,0,0,8844,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17696,0,479,2,1009,22041,0,5.4,3.1,6.5,0,0,0,0,0,0,0
90195,2023-05-15,09.03.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.2,0.5,0.4,0,0.2,0.6,247,246,244,246,2,0,1,1,0.607,0,0.819,8,9,9,50.1,In Spec,0,0,0.1,0.1,0,0,0.1,0.1,247,247,244,246,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.3,0.6,0.4,0,0.3,0.7,247,247,244,246,2,1,1,1,0.607,0,0,50.1,2.239,266.7,7.1,1.8,2.226,70,No,26,15.7,4.1,0,0,42,35.8,37,37.1,38.7,14.9,35.2,247,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.7,56875.3,46864.2,294414.9,0,0,383158.6,128,17708.2,76902,218737.1,0,57649:53,00:00,55175:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14700:01,87,0,1,0,0,0,0,1,1,0,1,808,0,0,8844,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17699,0,479,2,1009,22044,0,2.4,2.4,2.4,0,0,0,0,0,0,0
90196,2023-05-15,09.13.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.4,0.4,2.1,0.4,1.7,0.4,2.5,246,247,243,245,2,6,2,3,0.609,0.867,0.823,8,14,8,50.2,In Spec,0,0,0,0,0,0.2,0,0.2,246,247,243,245,0,1,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.5,0.4,2.2,0.4,1.5,0.4,2.3,246,247,243,245,2,6,2,3,0.609,1,0.823,50.2,2.222,267.1,4,0.9,2.226,70,No,26,17.9,4.7,0,0,42.9,36.2,37.4,37.6,38.9,14.8,35.6,282,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192162.9,56875.3,46864.2,294414.9,0,0,383158.8,128,17708.2,76902.2,218737.9,0,57650:03,00:00,55175:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14700:11,86,0,1,0,0,0,0,1,1,0,1,808,0,0,8846,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17707,0,479,2,1009,22052,0,1.9,1.9,1.9,0,0,0,0,0,0,0
