V_A10
90197,2023-05-15,09.23.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.1,0.8,2.8,0.9,1.1,0.9,2.9,244,245,246,245,4,4,3,3,0.922,1,1,12,13,13,50,In Spec,-0.5,-0.7,-0.7,-2.1,0.6,0.7,0.8,2.1,243,244,246,244,2,3,3,2,-1,-0.956,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.1,0.8,0.4,0.4,0.2,1,244,245,246,245,2,1,1,1,0.614,0,0,50,2.232,266.6,2,0.5,2.226,70,No,26,20.8,5.5,0,0,44.1,36.6,37.8,38.3,39.1,14.6,35.8,320,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192163.3,56875.3,46864.4,294414.9,0,0,383159,128,17708.2,76902.3,218738.7,0,57650:13,00:00,55175:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14700:21,87,0,1,0,0,0,0,1,1,0,1,808,0,0,8851,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17709,0,479,2,1009,22057,0,-1.7,-1.7,-1.7,0,0,0,0,0,0,0
90198,2023-05-15,09.33.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.2,1.4,3.6,0.9,1.2,1.4,3.5,244,242,245,243,4,5,6,5,0.922,0.991,0.952,13,14,18,50,In Spec,-0.6,-0.9,-1.1,-2.5,0.6,0.8,1.1,2.5,244,242,245,243,2,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.4,1.2,244,242,245,243,2,2,2,1,0.614,0,0.612,50,2.226,267,1.5,0.4,2.227,70,No,27,23.2,6.1,0,0,45.3,37,38.3,38.8,39.3,14.7,36.4,356,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192163.8,56875.3,46864.8,294414.9,0,0,383159.1,128,17708.2,76902.4,218739.6,0,57650:23,00:00,55176:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14700:31,88,0,1,0,0,0,0,1,1,0,1,808,0,0,8854,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17712,0,479,2,1009,22062,0,-2,-2,-2,0,0,0,0,0,0,0
90199,2023-05-15,09.43.36.04,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.6,1.5,4.2,1.2,1.5,1.4,4.1,244,240,246,243,5,6,6,5,0.901,1,0.948,14,16,19,50,In Spec,-0.8,-1.1,-1.4,-3,0.7,1,1.3,3,244,240,246,243,3,4,5,4,-0.956,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.1,1,0.4,0.5,0.4,1.3,244,240,246,243,2,2,2,2,0.819,1,0.203,50,2.242,267,0.5,0.2,2.226,70,No,26,24.6,6.5,0,0,46.5,37.3,38.7,39.3,39.6,14.6,37.1,390,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192164.4,56875.3,46865.2,294414.9,0,0,383159.3,128,17708.2,76902.4,218740.6,0,57650:33,00:00,55176:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14700:41,87,0,1,0,0,0,0,1,1,0,1,808,0,0,8856,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17715,0,479,2,1009,22066,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
90200,2023-05-15,09.53.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.4,0.7,1.6,0.7,0.5,0.7,1.9,241,238,243,241,2,2,3,2,0.691,1,0.956,9,10,10,50.1,In Spec,-0.1,-0.1,-0.2,-0.7,0.2,0.2,0.3,0.7,241,238,243,240,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,241,238,244,241,2,1,2,1,0.622,0,0.819,50.1,2.221,266.8,1,0.2,2.226,70,No,26,14,3.8,0,0,47.6,37.8,39.1,39.6,39.9,14.6,38,427,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192165.1,56875.3,46865.7,294414.9,0,0,383159.5,128,17708.2,76902.4,218741.7,0,57650:43,00:00,55176:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14700:51,78,0,1,0,0,0,0,1,1,0,1,808,0,0,8856,0,2,1,2,0,0,0,0,3,1,2,46,298,2,21,17717,0,479,2,1009,22068,0,0.2,0.2,0.2,0,0,0,0,0,0,0
90201,2023-05-15,10.03.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.8,1,2.4,0.7,0.8,1.2,2.7,240,242,241,240,3,3,5,3,0.833,1,0.912,10,12,14,50.1,In Spec,0,-0.4,-0.6,-0.9,0,0.4,0.6,1,240,242,241,240,0,2,2,1,0,-0.622,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.5,1.6,0.7,0.5,0.5,1.7,240,241,241,240,3,2,2,2,0.833,1,1,50.1,2.221,266.8,0.5,0,2.227,70,No,27,15.3,4,0,0,48.5,38.1,39.3,39.9,40.2,14.6,39.4,460,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192165.7,56875.3,46866,294414.9,0,0,383159.8,128,17708.2,76902.5,218742.6,0,57650:53,00:00,55176:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14701:01,79,0,1,0,0,0,0,1,1,0,1,808,0,0,8862,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17724,0,480,2,1009,22078,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
90202,2023-05-15,10.13.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.8,1.8,4.7,1.1,1.7,1.7,4.5,239,241,241,240,5,7,7,6,0.836,1,1,14,17,23,50,In Spec,0,-1.1,-1.3,-2.2,0,1,1.2,2.2,239,241,241,240,0,5,5,3,0,-1,-0.995,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.7,0.5,2.2,1.1,0.7,0.5,2.3,239,241,241,240,5,3,2,3,0.836,0.968,1,50,2.226,267,0.5,0.1,2.227,70,No,27,25.7,6.9,0,0,49.2,38.5,39.7,40.2,40.6,14.5,40,493,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192166.3,56875.3,46866.3,294414.9,0,0,383160.1,128,17708.2,76902.5,218743.6,0,57651:03,00:00,55176:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14701:11,85,0,1,0,0,0,0,1,1,0,1,808,0,0,8865,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17728,0,480,2,1009,22082,0,-3,-3,-3,0,0,0,0,0,0,0
90203,2023-05-15,10.23.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.3,1.3,3.4,0.9,1.2,1.4,3.5,236,241,239,238,4,5,6,5,0.847,0.995,0.906,12,14,18,50.1,In Spec,0,-0.7,-0.9,-1.4,0,0.7,0.8,1.5,236,241,239,238,0,3,4,2,0,-0.829,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.6,0.5,1.9,0.9,0.6,0.5,2,236,241,239,238,4,2,2,2,0.847,1,1,50.1,2.229,268,0.5,0.1,2.227,70,No,27,21.6,5.7,0,0,49.8,38.7,40,40.6,41,14.5,40.3,529,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192167,56875.3,46866.7,294414.9,0,0,383160.4,128,17708.2,76902.5,218744.6,0,57651:13,00:00,55176:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14701:21,82,0,1,0,0,0,0,1,1,0,1,808,0,0,8869,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17733,0,480,2,1009,22088,0,-2,-2,-2,0,0,0,0,0,0,0
90204,2023-05-15,10.33.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.1,1.6,5,1.4,2.2,1.7,5.3,235,240,239,238,6,8,7,7,0.992,1,1,16,18,21,50,In Spec,0,-1.3,-1.5,-3,0,1.4,1.6,3,235,240,239,238,0,6,6,4,0,-0.968,-0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.8,0.1,2.3,1.4,0.8,0.2,2.4,235,241,239,238,6,3,1,3,0.992,1,0,50,2.228,266.8,0.5,0.1,2.228,70,No,28,30,8,0,0,50.3,38.9,40.3,40.7,41.3,14.5,40.6,560,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192167.6,56875.3,46867,294414.9,0,0,383160.7,128,17708.2,76902.5,218745.6,0,57651:23,00:00,55177:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14701:31,84,0,1,0,0,0,1,1,1,0,1,808,0,0,8872,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17735,0,480,2,1009,22090,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
90205,2023-05-15,10.43.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.4,1.8,5.7,1.4,2.3,1.8,5.5,236,237,238,237,7,10,8,7,0.988,1,1,18,21,24,50.1,In Spec,0,-1.6,-1.8,-3.2,0,1.6,1.7,3.3,236,237,238,237,0,7,7,4,0,-0.904,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.8,0.1,2.3,1.4,0.8,0.2,2.4,236,237,238,237,7,3,1,3,0.988,1,0,50.1,2.228,267,1.5,0.1,2.227,70,No,27,25.5,6.8,0,0,51,39.2,40.6,41.2,41.6,14.3,41.8,585,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192168.3,56875.3,46867.4,294414.9,0,0,383161.1,128,17708.2,76902.5,218746.6,0,57651:33,00:00,55177:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14701:41,86,0,1,0,0,0,1,1,1,0,1,808,0,0,8874,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17739,0,480,2,1009,22096,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
90206,2023-05-15,10.54.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.7,0.9,0.4,0.2,0.7,1.3,232,231,236,232,2,0,3,2,0.215,0,0.847,7,9,10,50,In Spec,0,0.2,0.1,0.6,0,0.4,0.3,0.7,232,231,236,233,0,1,0,1,0,0.649,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.9,1.3,0.4,0.3,0.9,1.6,232,230,236,232,2,1,4,2,0.215,0,0.953,50,2.227,267.2,0.5,0.2,2.227,70,No,27,7.9,2.1,0,0,51.6,39.4,40.8,41.4,41.8,14.5,41.2,618,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192169.1,56875.3,46867.8,294414.9,0,0,383161.4,128,17708.2,76902.6,218747.7,0,57651:43,00:00,55177:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14701:51,78,0,1,0,0,0,1,1,1,0,1,810,0,0,8875,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17746,0,480,2,1009,22103,0,3.9,3.9,3.9,0,0,0,0,0,0,0
90207,2023-05-15,11.04.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.5,2.7,6.8,1.6,2.5,2.8,6.9,234,233,235,234,7,11,12,9,0.976,1,0.957,18,21,34,50,In Spec,0,-1.7,-1.9,-3.4,0,1.8,1.8,3.6,234,233,235,234,0,8,8,5,0,-0.858,-0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,0.9,0.9,3.4,1.6,0.9,0.9,3.4,234,233,235,234,7,3,4,4,0.976,1,0.957,50,2.225,267.2,0.5,0.1,2.229,70,No,29,34.2,9.1,0,0,52,39.7,41.2,41.8,42,14.2,42,647,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192169.8,56875.3,46868.2,294414.9,0,0,383161.8,128,17708.2,76902.6,218748.9,0,57651:53,00:00,55177:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14702:01,87,0,1,0,0,0,1,1,1,0,1,810,0,0,8876,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17751,0,480,2,1009,22108,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
90208,2023-05-15,11.14.10.02,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.3,0.7,2.5,0.7,1.3,0.7,2.7,236,230,232,232,2,5,3,3,0.706,1,1,9,14,13,50,In Spec,0,-0.1,-0.1,-0.2,0,0.2,0.2,0.4,236,230,232,232,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.2,0.6,2.3,0.7,1.2,0.6,2.5,236,230,232,232,3,5,2,3,0.706,1,1,50,2.236,267,1,0.2,2.228,70,No,28,17.1,4.5,0,0,52.5,40.1,41.5,42.3,42.3,14.3,43.1,673,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192170.7,56875.3,46868.6,294414.9,0,0,383162.3,128,17708.2,76902.6,218750.1,0,57652:03,00:00,55177:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14702:11,81,0,1,0,0,0,1,1,1,0,1,810,0,0,8881,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17753,0,480,2,1009,22115,0,0.8,0.8,0.8,0,0,0,0,0,0,0
90209,2023-05-15,11.24.14.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.9,0.4,1.5,0.4,1.2,0.6,2.2,230,229,228,229,2,4,2,3,0.865,1,1,7,12,9,50,In Spec,0,0,0.1,-0.2,0,0.2,0.2,0.4,230,229,227,229,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.1,0.5,2,0.4,1.1,0.5,2,231,229,228,229,2,4,3,3,0.865,0.96,1,50,2.219,267,0,0.2,2.228,70,No,28,15.5,4.4,0,0,52.6,40.2,41.5,42.1,42.5,14.3,43.6,701,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192171.4,56875.3,46868.9,294415,0,0,383162.7,128,17708.2,76902.6,218751.1,0,57652:13,00:00,55177:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14702:21,79,0,1,0,0,0,1,1,1,0,1,811,0,0,8882,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17756,0,480,2,1009,22118,0,0.7,0.7,0.7,0,0,0,0,0,0,0
90210,2023-05-15,11.34.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,3.5,2.3,7.6,1.7,3.2,2.1,7,230,229,230,229,8,15,10,10,1,0.998,1,20,28,30,50,In Spec,0,-1.3,-1.4,-2.3,0,1.1,1.2,2.3,230,229,230,229,0,6,6,3,0,-0.96,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,2.1,0.9,4.7,1.7,2.1,0.9,4.7,230,229,230,229,8,9,4,6,1,1,0.978,50,2.244,267.1,0,0.1,2.228,70,No,28,33,8.2,0,0,53.1,40.8,41.9,42.9,42.8,14.3,42.4,727,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192172.4,56875.3,46869.2,294415,0,0,383163.3,128,17708.2,76902.6,218752.4,0,57652:23,00:00,55178:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14702:31,87,0,1,0,0,0,1,1,1,0,1,811,0,0,8883,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17761,0,480,2,1009,22124,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
90211,2023-05-15,11.44.22.04,Data Log,Log Period,0,106,4294941364,4294901759,1.9,3.5,2.6,8,1.8,3.2,2.5,7.5,233,227,231,230,8,15,11,11,0.912,1,0.983,21,28,34,50,In Spec,0,-1.3,-1.5,-2.3,0,1.1,1.2,2.3,233,227,231,230,0,6,6,3,0,-0.973,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,2.1,1.3,5.1,1.8,2.1,1.3,5.2,233,227,231,230,8,9,5,7,0.912,1,1,50,2.243,267.7,0,0.4,2.228,70,No,28,39.7,10.8,0,0,53.3,41,42.3,43.2,43,14.3,42.5,752,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192173.2,56875.3,46869.5,294415.1,0,0,383164,128,17708.2,76902.7,218753.6,0,57652:33,00:00,55178:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14702:41,87,0,1,0,0,0,1,1,1,0,1,811,0,0,8886,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17764,0,480,2,1009,22127,0,-4.4,-4.4,-4.4,0,0,0,0,0,0,0
90212,2023-05-15,11.54.26.03,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.8,2.3,6.9,1.8,2.8,2.3,6.9,230,225,229,228,8,12,10,10,0.978,1,1,21,23,32,50,In Spec,0,-1,-1,-2,0,1.1,1,2.1,230,225,230,228,0,5,4,3,0,-0.888,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,1.8,1.3,4.9,1.8,1.8,1.3,4.9,230,225,229,228,8,8,6,7,0.978,1,0.946,50,2.23,267.6,0,0,2.229,70,No,29,35.7,9.5,0,0,53.4,41.2,42.8,43.5,43.2,14.1,42.8,779,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192174.1,56875.3,46869.7,294415.1,0,0,383164.8,128,17708.2,76902.7,218754.8,0,57652:43,00:00,55178:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14702:51,86,0,1,0,0,0,1,1,1,0,1,811,0,0,8889,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17769,0,480,2,1009,22133,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
90213,2023-05-15,12.04.28.05,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2,2.3,5.5,1.3,2,2.3,5.6,230,227,228,228,6,9,10,8,0.869,0.978,1,14,17,31,50,In Spec,0,-0.4,-0.4,-0.8,0,0.4,0.4,0.8,230,228,228,228,0,2,2,1,0,-0.877,-0.877,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1.6,1.9,4.7,1.3,1.6,1.9,4.8,230,227,228,228,6,7,8,7,0.869,1,1,50,2.221,267,0,0,2.229,70,No,29,27.3,7.2,0,0,53.7,41.2,42.9,43.4,43.5,14.1,45.8,803,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192174.9,56875.3,46869.8,294415.2,0,0,383165.5,128,17708.2,76902.7,218755.9,0,57652:53,00:00,55178:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14703:01,83,0,1,0,0,0,1,1,1,0,1,811,0,0,8890,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17774,0,480,2,1009,22138,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
90214,2023-05-15,12.14.32.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,-0.4,1.2,0.1,0.9,0.8,1.3,3,231,224,223,226,4,4,6,4,-0.757,-0.446,0.896,5,3,18,50.1,In Spec,0,2.2,2.3,4.5,0,2.2,2.3,4.5,231,224,223,226,0,10,10,6,0,0.982,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,1.8,3.5,4.6,0.9,1.8,3.5,6.2,231,224,223,226,4,7,16,9,-0.757,1,0.98,50.1,2.227,267.2,1,0.2,2.229,70,No,29,9.3,2.4,0,0,53.6,41.5,43.3,43.8,43.7,14.2,44.4,831,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192175.7,56875.3,46870,294415.3,0,0,383166.3,128,17708.2,76902.7,218757.2,0,57653:03,00:00,55178:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14703:11,78,0,1,0,0,0,1,1,1,0,1,812,0,0,8893,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17775,0,480,2,1009,22140,0,13.1,13.1,13.1,0,0,0,0,0,0,0
90215,2023-05-15,12.24.36.05,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3,3.5,7.7,1.3,3,3.5,7.8,231,227,228,228,6,13,15,11,0.865,1,1,14,24,46,50,In Spec,0,-0.3,-0.2,-0.7,0,0.4,0.3,0.7,231,227,228,228,0,1,1,1,0,-0.881,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,2.6,3.2,7,1.3,2.7,3.2,7.2,231,227,228,228,6,12,14,10,0.865,0.954,1,50,2.226,267.3,0,0.1,2.229,70,No,29,39.3,10.5,0,0,53,41.5,44,44,43.9,14.1,44.2,846,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192176.6,56875.3,46870,294415.5,0,0,383167.3,128,17708.3,76902.8,218758.4,0,57653:13,00:00,55178:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14703:21,87,0,1,0,0,0,1,1,1,0,1,812,0,0,8895,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17781,0,480,2,1009,22147,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
90216,2023-05-15,12.34.40.03,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.4,3.1,5.9,0.4,2.3,3,5.7,230,227,225,227,2,11,14,8,0.652,1,1,8,20,42,49.9,In Spec,0,0.2,0.4,0.8,0,0.3,0.5,0.8,230,227,226,227,0,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.6,3.5,6.4,0.4,2.6,3.6,6.6,230,228,225,227,3,11,16,9,0.652,1,0.972,49.9,2.227,267.9,0.5,0.4,2.229,70,No,29,28.7,7.6,0,0,52.2,41.5,44.4,43.8,44.2,14.2,46.1,867,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192177.2,56875.3,46870,294415.9,0,0,383168.4,128,17708.3,76902.8,218759.5,0,57653:23,00:00,55179:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14703:31,85,0,1,0,0,0,1,1,1,0,1,812,0,0,8898,0,2,1,2,0,0,0,0,3,1,2,46,299,2,21,17782,0,480,2,1009,22149,0,5.2,5.2,5.2,0,0,0,0,0,0,0
90217,2023-05-15,12.44.44.02,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.8,3.3,6.7,0.7,2.9,3.3,6.9,231,226,226,227,3,12,14,10,1,0.987,0.977,10,23,44,49.9,In Spec,0,0,0,-0.1,0,0.2,0.2,0.4,231,225,226,227,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.8,3.3,6.8,0.7,2.8,3.3,6.8,231,226,225,227,3,12,15,9,1,1,1,49.9,2.225,266.6,1,-0.1,2.23,70,No,30,36.7,9.7,0,0,51.8,41.9,44.7,44.1,44.2,14,45.9,885,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192178,56875.3,46870,294416.2,0,0,383169.4,128,17708.3,76902.8,218760.5,0,57653:33,00:00,55179:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14703:41,85,0,1,0,0,0,1,1,1,0,1,812,0,0,8899,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17791,0,480,2,1009,22160,0,1.3,1.3,1.3,0,0,0,0,0,0,0
90218,2023-05-15,12.54.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,1.1,2.2,2.9,0.6,1.1,2.2,3.9,227,222,225,224,3,6,10,6,-0.734,0.9,0.933,5,10,30,50,In Spec,0,1.5,1.6,3.2,0,1.5,1.7,3.2,227,222,225,224,0,7,7,4,0,0.965,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,2.5,3.8,5.8,0.6,2.5,4,7.1,227,222,225,224,3,11,18,10,-0.734,1,0.938,50,2.226,267.4,0.5,0.1,2.229,70,No,29,11.4,2.3,0,0,51.7,42.2,44.9,44.7,44.4,14.1,45.3,910,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192178.8,56875.3,46870.1,294416.5,0,0,383170.4,128,17708.3,76902.8,218761.7,0,57653:43,00:00,55179:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14703:51,80,0,1,0,0,0,1,1,1,0,1,812,0,0,8902,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17795,0,480,2,1009,22165,0,10.2,10.2,10.2,0,0,0,0,0,0,0
90219,2023-05-15,13.04.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-1.2,-0.3,1.8,0.3,1.2,0.9,1.8,3.9,234,227,224,228,5,4,9,5,-1,-0.331,0.944,9,3,25,49.9,In Spec,0,2.7,2.7,5.4,0,2.7,2.7,5.4,234,227,224,228,0,12,12,8,0,0.991,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,2.4,4.4,5.6,1.2,2.4,4.7,8.3,234,226,225,228,5,10,21,12,-1,1,0.931,49.9,2.225,269.5,0.5,0.1,2.228,70,No,28,6.7,1.8,0,0,51.7,42.4,45.1,44.8,44.6,14.1,46.8,921,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192179.7,56875.3,46870.1,294416.8,0,0,383171.6,128,17708.3,76902.9,218763,0,57653:53,00:00,55179:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14704:01,77,0,1,0,0,0,1,1,1,0,1,812,0,0,8903,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17800,0,480,2,1009,22171,0,13.2,13.2,13.2,0,0,0,0,0,0,0
90220,2023-05-15,13.14.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.1,3.4,5.7,0.4,2,3.4,5.8,233,229,227,230,2,9,15,8,0.214,0.921,0.964,6,17,45,49.9,In Spec,0,0.5,0.7,1.4,0,0.6,0.9,1.5,233,229,227,230,0,2,3,2,0,0.873,0.877,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.5,4.1,6.7,0.4,2.5,4.1,7,233,229,228,230,2,11,18,10,0.214,0.992,0.999,49.9,2.231,267.1,1,0.2,2.229,70,No,29,31.6,8.4,0,0,51.6,42.4,45.2,44.7,44.7,14,46,934,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192180.5,56875.3,46870.2,294417.1,0,0,383172.7,128,17708.3,76902.9,218764.2,0,57654:03,00:00,55179:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14704:11,85,0,1,0,0,0,1,1,1,0,1,812,0,0,8905,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17804,0,480,2,1009,22175,0,6.1,6.1,6.1,0,0,0,0,0,0,0
90221,2023-05-15,13.25.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-1,-0.1,1.4,0.3,1.1,0.6,1.5,3.2,229,220,224,224,5,3,7,5,-0.873,0,0.892,8,2,20,49.9,In Spec,0,2.3,2.4,4.7,0,2.4,2.4,4.8,229,220,224,224,0,11,11,7,0,0.95,0.974,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,2.3,3.8,5.1,1.1,2.3,4,7.4,229,220,224,224,5,10,18,11,-0.873,1,0.942,49.9,2.24,267,0.5,0.1,2.228,70,No,28,6.9,1.8,0,0,51.5,42.5,45.3,44.7,44.9,14.3,46.5,948,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192181.2,56875.3,46870.2,294417.4,0,0,383173.7,128,17708.3,76902.9,218765.2,0,57654:13,00:00,55179:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14704:21,78,0,1,0,0,0,1,1,1,0,1,812,0,0,8906,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17805,0,480,2,1009,22176,0,14,14,14,0,0,0,0,0,0,0
90222,2023-05-15,13.35.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-1.2,-0.3,1.7,0.2,1.2,0.8,1.9,3.9,228,220,219,222,5,4,9,6,-1,-0.342,0.862,9,3,25,49.7,In Spec,0,2.6,2.6,5.2,0,2.6,2.6,5.2,228,220,219,222,0,12,12,8,0,0.984,0.989,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,2.3,4.3,5.4,1.2,2.3,4.5,8,228,219,219,222,5,9,21,11,-1,1,0.934,49.7,2.225,267.2,0.5,0.1,2.229,70,No,29,7.9,2.1,0,0,51.4,42.4,45.7,44.9,45,14.2,46.2,950,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192182,56875.3,46870.2,294417.8,0,0,383174.8,128,17708.3,76902.9,218766.4,0,57654:23,00:00,55180:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14704:31,79,0,1,0,0,0,1,1,1,0,1,812,0,0,8909,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17808,0,480,2,1009,22179,0,15.3,15.3,15.3,0,0,0,0,0,0,0
90223,2023-05-15,13.45.08.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.6,2.7,4.2,0.4,1.8,2.8,5,229,220,221,223,2,7,12,7,0,1,0.974,5,14,37,49.9,In Spec,0,1,1.2,1.8,0,0.8,1.1,1.9,229,220,221,223,0,5,5,3,0,0.904,0.904,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,2.6,3.8,6.4,0.4,2.6,3.9,6.9,228,220,221,223,2,12,18,10,0,0.984,0.955,49.9,2.22,267.1,-0.5,0.1,2.229,70,No,29,24,6.4,0,0,51.4,42.4,45.8,44.8,45.3,14.1,47.4,949,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192182.7,56875.3,46870.2,294418.1,0,0,383175.9,128,17708.3,76903,218767.5,0,57654:33,00:00,55180:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14704:41,83,0,1,0,0,0,1,1,1,0,1,812,0,0,8912,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17810,0,480,2,1009,22181,0,7.6,7.6,7.6,0,0,0,0,0,0,0
90224,2023-05-15,13.55.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.3,3.3,7,0.6,3.3,3.3,7.2,230,222,223,224,3,15,15,11,0.579,0.99,0.99,8,26,45,50,In Spec,0,0.1,0.3,0.4,0,0.2,0.3,0.5,230,222,223,224,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.4,3.6,7.4,0.6,3.4,3.6,7.6,230,222,222,224,3,15,16,11,0.579,1,1,50,2.225,267.6,0.5,0.2,2.229,70,No,29,35.3,9.4,0,0,51.2,42.4,45.2,44.3,45.2,14.1,48.7,945,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192183.3,56875.3,46870.2,294418.6,0,0,383176.9,128,17708.3,76903,218768.4,0,57654:43,00:00,55180:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14704:51,86,0,1,0,0,0,1,1,1,0,1,812,0,0,8912,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17813,0,480,2,1009,22184,0,3.4,3.4,3.4,0,0,0,0,0,0,0
90225,2023-05-15,14.05.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.2,3.3,5.9,0.6,2.5,3.5,6.6,234,228,222,227,3,10,15,10,0.858,0.956,0.985,8,18,45,49.9,In Spec,0,0.1,0.3,0,0,0,0,0,233,228,221,227,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.4,3.5,6.5,0.6,2.5,3.5,6.6,233,228,222,227,3,10,17,10,0.858,0.956,0.985,49.9,2.224,266.5,1,-0.2,2.229,70,No,29,33.8,9.1,0,0,51.1,42.8,45.6,45.1,45.4,14.2,48.5,939,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192184,56875.3,46870.2,294418.9,0,0,383178,128,17708.3,76903,218769.5,0,57654:53,00:00,55180:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14705:01,85,0,1,0,0,0,1,1,1,0,1,813,0,0,8913,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17816,0,480,2,1009,22188,0,2.8,2.8,2.8,0,0,0,0,0,0,0
90226,2023-05-15,14.15.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.6,3.6,7.1,0.9,2.6,3.6,7.1,234,230,223,228,4,11,16,10,0.965,1,1,12,21,48,50.1,In Spec,0,-0.2,-0.1,-0.3,0,0.2,0.2,0.4,234,230,223,229,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.4,3.5,6.8,0.9,2.4,3.5,6.8,233,229,223,228,4,10,15,9,0.965,1,1,50.1,2.22,267,0,0,2.228,70,No,28,36.7,9.6,0,0,51.2,42.6,45.8,44.8,45.4,14.3,48.6,933,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192184.7,56875.3,46870.2,294419.3,0,0,383179,128,17708.3,76903.1,218770.6,0,57655:03,00:00,55180:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14705:11,87,0,1,0,0,0,1,1,1,0,1,813,0,0,8916,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17822,0,480,2,1009,22195,0,1,1,1,0,0,0,0,0,0,0
90227,2023-05-15,14.25.22.02,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.1,3.7,6.3,0.6,2,3.6,6.2,233,227,221,227,3,9,17,9,0.572,0.978,1,9,18,50,50.1,In Spec,0,0,0.2,0.5,0,0.2,0.4,0.6,233,227,221,227,0,1,1,1,0,0,0.904,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.1,4,6.5,0.6,2.2,4,6.8,233,227,221,227,3,10,18,10,0.572,0.925,1,50.1,2.226,267.6,0.5,0.2,2.228,70,No,28,31.6,7.7,0,0,51.1,42.3,46.3,44.6,45.7,14.4,48.8,924,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192185.3,56875.3,46870.2,294419.7,0,0,383180,128,17708.3,76903.1,218771.6,0,57655:13,00:00,55180:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14705:21,88,0,1,0,0,0,1,1,1,0,1,815,0,0,8919,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17828,0,480,2,1009,22203,0,3.3,3.3,3.3,0,0,0,0,0,0,0
90228,2023-05-15,14.35.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.3,3.9,5.2,0.4,0.9,3.8,5.1,230,227,221,225,2,6,18,7,-0.436,0.995,1,5,12,54,50,In Spec,0,0.8,1,2.4,0,1.1,1.3,2.4,230,227,222,226,0,4,4,3,0,0.973,0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,2,5.1,6.9,0.4,2,5.1,7.5,229,226,222,225,2,9,23,11,-0.436,0.983,0.998,50,2.224,267.7,0,0.5,2.228,70,No,28,29.3,7.7,0,0,50.7,42.5,46.9,45,45.8,14.2,48.7,915,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192185.9,56875.3,46870.2,294420.3,0,0,383181.2,128,17708.3,76903.1,218772.6,0,57655:23,00:00,55181:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14705:31,86,0,1,0,0,0,1,1,1,0,1,815,0,0,8921,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17832,0,480,2,1009,22209,0,7.1,7.1,7.1,0,0,0,0,0,0,0
90229,2023-05-15,14.45.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.9,2.7,4.7,0.4,2.2,2.8,5.4,230,226,220,225,2,9,12,8,0.652,0.973,0.983,6,16,37,50,In Spec,0,0.5,0.7,0.8,0,0.4,0.5,0.9,230,226,220,225,0,3,3,1,0,0.663,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.5,3.3,6.1,0.4,2.5,3.3,6.2,230,226,219,225,2,11,16,9,0.652,1,1,50,2.226,266.5,1,-0.1,2.228,70,No,28,29.1,7.7,0,0,50.7,42.7,46.6,44.9,45.8,14.4,48.8,902,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192186.6,56875.3,46870.2,294420.7,0,0,383182.3,128,17708.3,76903.2,218773.7,0,57655:33,00:00,55181:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14705:41,85,0,1,0,0,0,1,1,1,0,1,815,0,0,8925,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17839,0,480,2,1009,22217,0,5.6,5.6,5.6,0,0,0,0,0,0,0
90230,2023-05-15,14.55.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-1,-0.2,1.6,0.4,1.1,0.6,1.7,3.4,226,220,219,221,5,3,8,5,-0.796,-0.151,0.974,8,3,25,49.9,In Spec,0,2.5,2.5,4.8,0,2.4,2.4,4.8,226,219,219,221,0,11,12,7,0,0.991,0.996,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,2.3,4.1,5.5,1.1,2.3,4.3,7.7,226,220,218,221,5,10,20,11,-0.796,1,0.94,49.9,2.233,266.6,1.5,0.1,2.228,70,No,28,9.3,2.4,0,0,50.9,43.1,46.2,45.4,46,14.1,48.9,886,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192187.3,56875.3,46870.2,294421,0,0,383183.3,128,17708.3,76903.2,218774.7,0,57655:43,00:00,55181:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14705:51,81,0,1,0,0,0,1,1,1,0,1,815,0,0,8926,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17841,0,480,2,1009,22219,0,14.6,14.6,14.6,0,0,0,0,0,0,0
90231,2023-05-15,15.05.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.6,2.1,2.3,0.9,0.8,2.1,3.8,228,222,215,222,3,4,10,6,-0.548,0.563,0.967,5,8,31,50,In Spec,0,1.8,1.8,3.8,0,1.9,1.9,3.8,228,222,217,222,0,8,8,6,0,0.95,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,2.4,4,5.9,0.9,2.4,4.1,7.4,228,222,217,222,3,11,19,11,-0.548,0.982,0.97,50,2.226,266.7,-0.5,0,2.229,70,No,29,10,2.6,0,0,51.2,43.1,46.1,45.3,46.1,14.2,48.4,875,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192187.9,56875.3,46870.2,294421.4,0,0,383184.3,128,17708.3,76903.2,218775.7,0,57655:53,00:00,55181:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14706:01,81,0,1,0,0,0,1,1,1,0,1,815,0,0,8927,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17848,0,480,2,1009,22228,0,11.8,11.8,11.8,0,0,0,0,0,0,0
90232,2023-05-15,15.15.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.4,2.5,2.6,0.6,0.4,2.2,3.2,231,221,221,223,3,3,11,5,-0.431,0,1,5,6,35,50.1,In Spec,0,1.8,1.8,4.4,0,2.2,2.2,4.4,231,222,221,224,0,8,8,6,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.2,4.4,6.3,0.6,2.2,4.6,7.4,232,219,220,223,3,10,20,11,-0.431,1,0.952,50.1,2.232,268.6,2.5,0.1,2.228,70,No,28,11,2.9,0,0,51.4,43,46.6,45.3,46.2,14.3,49.7,850,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192188.6,56875.3,46870.2,294421.8,0,0,383185.4,128,17708.3,76903.3,218776.8,0,57656:03,00:00,55181:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14706:11,83,0,1,0,0,0,1,1,1,0,1,815,0,0,8928,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17853,0,480,2,1009,22235,0,9,11,11,0,0,0,0,0,0,0
90233,2023-05-15,15.25.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.1,3,5.4,0.4,1.8,2.8,5,226,224,222,224,2,9,13,7,0.219,1,0.97,8,18,41,50.1,In Spec,0,0.3,0.5,1.3,0,0.6,0.8,1.4,227,224,222,224,0,1,2,2,0,0.744,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.3,3.6,6,0.4,2.4,3.6,6.4,228,224,222,224,2,11,16,9,0.219,0.933,1,50.1,2.23,267.1,2,0.2,2.228,70,No,28,30.6,8.1,0,0,51.4,42.9,46.5,45.1,46.3,14.3,47.9,826,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192189.2,56875.3,46870.2,294422.2,0,0,383186.4,128,17708.3,76903.3,218777.8,0,57656:13,00:00,55181:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14706:21,86,0,1,0,0,0,1,1,1,0,1,815,0,0,8929,0,2,1,2,0,0,0,0,3,1,2,47,299,2,21,17856,0,480,2,1009,22238,0,5.9,5.9,5.9,0,0,0,0,0,0,0
90234,2023-05-15,15.35.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.2,2.3,1.8,0.6,0.8,2.1,3.5,228,217,216,220,3,3,11,5,-0.584,-0.576,0.93,5,4,33,50,In Spec,0,2.2,2.2,5,0,2.6,2.5,5.1,227,218,216,220,0,10,10,8,0,0.955,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,2,4.5,6.1,0.6,2,4.7,7.3,228,217,215,220,3,9,21,11,-0.584,1,0.951,50,2.231,267.1,1.5,0.1,2.229,70,No,29,10,2.2,0,0,51.5,42.8,46.3,45.1,46.3,14.2,49.4,815,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192189.8,56875.3,46870.2,294422.7,0,0,383187.4,128,17708.3,76903.3,218778.7,0,57656:23,00:00,55182:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14706:31,83,0,1,0,0,0,1,1,1,0,1,816,0,0,8934,0,2,1,2,0,0,0,0,3,1,2,47,300,2,21,17860,0,481,2,1009,22243,0,10.4,14.9,14.9,0,0,0,0,0,0,0
90235,2023-05-15,15.45.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.7,3.3,6.8,0.9,2.5,3.2,6.6,229,222,224,225,4,12,15,9,0.764,1,1,12,23,44,50.1,In Spec,0,-0.1,0,0,0,0,0,0,229,222,224,225,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.5,3.2,6.4,0.9,2.5,3.2,6.6,229,222,224,225,4,11,14,9,0.764,1,1,50.1,2.221,267.6,-0.5,0.4,2.228,70,No,28,34.8,9,0,0,51.5,43.1,46.4,45.2,46.4,14.2,49.4,791,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192190.4,56875.3,46870.2,294423.1,0,0,383188.5,128,17708.3,76903.4,218779.7,0,57656:33,00:00,55182:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14706:41,87,0,1,0,0,0,1,1,1,0,1,816,0,0,8941,0,2,1,2,0,0,0,0,3,1,2,47,300,2,21,17866,0,481,2,1009,22252,0,1,1,1,0,0,0,0,0,0,0
90236,2023-05-15,15.55.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.8,2.8,4.9,0.6,2.1,3,5.7,229,222,218,223,2,9,13,8,0.582,1,0.982,7,16,40,50.1,In Spec,0,0.4,0.6,0.6,0,0.2,0.4,0.6,228,222,218,223,0,2,3,1,0,0,0.917,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.3,3.4,6.1,0.6,2.3,3.4,6.3,229,222,218,223,2,10,16,9,0.582,1,0.974,50.1,2.225,266.5,1,0.2,2.228,70,No,28,29.1,7.8,0,0,51.6,43.2,46.4,45.3,46.4,14.2,49.3,752,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192191,56875.3,46870.2,294423.5,0,0,383189.4,128,17708.3,76903.4,218780.6,0,57656:43,00:00,55182:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14706:51,85,0,1,0,0,0,1,1,1,0,1,816,0,0,8945,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17876,0,482,2,1009,22262,0,5,5,5,0,0,0,0,0,0,0
90237,2023-05-15,16.06.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.1,2.1,1.9,0.4,0.8,2.2,3.4,226,223,219,223,2,3,9,5,-0.221,0.448,1,5,4,30,50.1,In Spec,0,1.3,1.4,2.2,0,1.1,1.2,2.3,225,222,219,222,0,6,6,3,0,0.896,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.4,3.4,4.7,0.4,1.5,3.5,5.4,226,223,220,223,3,7,16,8,-0.221,0.896,0.965,50.1,2.222,267.2,0.5,0.2,2.229,70,No,29,17.5,5.1,0,0,51.8,43.3,46.9,45.7,46.5,14.2,48.4,737,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192191.6,56875.3,46870.2,294423.7,0,0,383190.3,128,17708.3,76903.4,218781.7,0,57656:53,00:00,55182:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14707:01,81,0,1,0,0,0,1,1,1,0,1,816,0,0,8946,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17877,0,482,2,1009,22264,0,7.8,7.8,7.8,0,0,0,0,0,0,0
90238,2023-05-15,16.16.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.5,2.9,4.8,0.4,1.3,2.7,4.4,223,223,221,222,2,7,13,6,0.446,0.971,1,8,14,41,50.2,In Spec,0,0.1,0.4,1,0,0.4,0.6,1,224,223,221,222,0,1,2,1,0,0.896,0.904,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.7,3.3,5.2,0.4,1.7,3.3,5.4,224,223,221,222,2,8,15,8,0.446,0.952,0.995,50.2,2.232,267.3,2,0.2,2.228,70,No,28,26.9,7.1,0,0,52,43.3,46.9,45.7,46.6,14.2,48.7,708,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192192.3,56875.3,46870.3,294424,0,0,383191.2,128,17708.3,76903.4,218782.7,0,57657:03,00:00,55182:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14707:11,85,0,1,0,0,0,1,1,1,0,1,816,0,0,8946,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17877,0,482,2,1009,22264,0,5.1,5.1,5.1,0,0,0,0,0,0,0
90239,2023-05-15,16.26.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.9,2.4,3.3,0.4,1.1,2.4,3.9,226,223,223,224,2,5,11,6,0,0.892,0.978,5,9,33,50.2,In Spec,0,0.6,0.8,1.2,0,0.5,0.7,1.2,226,223,223,224,0,3,3,1,0,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.5,3.1,4.6,0.4,1.5,3.1,5,226,224,223,224,2,7,14,7,0,0.956,0.992,50.2,2.244,266.7,0.5,0,2.228,70,No,28,23,6.1,0,0,52,43.2,46.9,45.5,46.6,14.3,49.1,687,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192192.8,56875.3,46870.3,294424.3,0,0,383192,128,17708.3,76903.5,218783.7,0,57657:13,00:00,55182:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14707:21,84,0,1,0,0,0,1,1,1,0,1,816,0,0,8947,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17880,0,482,2,1009,22267,0,6,6,6,0,0,0,0,0,0,0
90240,2023-05-15,16.36.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0,2,1.6,0.6,0.6,1.8,3,228,223,217,222,3,3,9,4,-0.877,-0.3,1,5,4,29,50.3,In Spec,0,1.4,1.5,3.4,0,1.7,1.7,3.4,228,223,217,222,0,7,7,5,0,0.952,0.983,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,1.5,3.5,4.4,0.6,1.5,3.6,5.7,228,222,216,222,3,6,16,8,-0.877,1,0.953,50.3,2.243,267.8,0.5,0.5,2.228,70,No,28,8.1,2.1,0,0,51.9,43.1,46.5,45.3,46.7,14.3,49.6,678,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192193.4,56875.3,46870.3,294424.5,0,0,383192.9,128,17708.3,76903.5,218784.6,0,57657:23,00:00,55183:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14707:31,81,0,1,0,0,0,1,1,1,0,1,816,0,0,8948,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17880,0,482,2,1009,22269,0,9.8,9.8,9.8,0,0,0,0,0,0,0
90241,2023-05-15,16.46.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1,2.6,3.6,0.4,1.1,2.5,4,226,225,226,225,2,5,11,6,0,0.803,1,5,10,36,50.3,In Spec,0,0.6,0.8,1.6,0,0.7,0.9,1.6,226,225,226,225,0,3,3,2,0,1,0.995,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.6,3.4,5,0.4,1.7,3.4,5.5,225,224,226,225,2,7,15,8,0,0.892,1,50.3,2.227,267.4,0.5,0.1,2.228,70,No,28,20.8,5.5,0,0,51.9,43.1,46.9,45.2,46.8,14.1,47.3,640,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192193.9,56875.3,46870.3,294424.8,0,0,383193.7,128,17708.3,76903.5,218785.5,0,57657:33,00:00,55183:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14707:41,85,0,1,0,0,0,1,1,1,0,1,816,0,0,8952,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17886,0,482,2,1009,22276,0,6.2,6.2,6.2,0,0,0,0,0,0,0
90242,2023-05-15,16.56.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.2,2.6,4.2,0.4,1.1,2.5,4,230,225,222,225,2,5,11,6,0.434,0.892,1,8,12,37,50.1,In Spec,0,0.2,0.4,0.9,0,0.4,0.6,1,230,225,222,225,0,1,2,1,0,0.666,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.3,3.1,4.6,0.4,1.3,3.1,4.8,230,224,222,225,2,6,13,7,0.434,0.967,0.997,50.1,2.227,267.7,0.5,0.1,2.229,70,No,29,23,6.2,0,0,51.8,42.9,46.8,45,46.7,14.1,46.8,593,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192194.4,56875.3,46870.3,294425.1,0,0,383194.5,128,17708.3,76903.6,218786.4,0,57657:43,00:00,55183:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14707:51,85,0,1,0,0,0,1,1,1,0,1,816,0,0,8956,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17891,0,482,2,1009,22282,0,4,4,4,0,0,0,0,0,0,0
