V_A10
90243,2023-05-15,17.06.22.04,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.3,2.9,4.6,0.4,1.1,2.8,4.3,227,226,227,226,3,6,13,6,0.66,0.973,1,8,12,40,50.1,In Spec,0,0.1,0.2,0.7,0,0.3,0.4,0.7,227,226,227,226,0,1,1,1,0,0,0.884,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.4,3.2,4.9,0.4,1.4,3.2,5,227,226,227,226,3,6,14,7,0.66,1,1,50.1,2.226,267.4,1,0.4,2.229,70,No,29,26.3,7,0,0,51.8,42.9,46.5,45,46.8,14.3,46.5,558,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192194.9,56875.3,46870.3,294425.3,0,0,383195.2,128,17708.3,76903.6,218787.2,0,57657:53,00:00,55183:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14708:01,87,0,1,0,0,0,1,1,1,0,1,816,0,0,8957,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17896,0,482,2,1009,22287,0,3.9,3.9,3.9,0,0,0,0,0,0,0
90244,2023-05-15,17.16.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.2,2.5,4.2,0.4,1.1,2.4,3.9,232,230,227,230,3,6,11,6,0.858,0.956,0.961,9,12,35,50.1,In Spec,0,0,0.2,0.5,0,0.2,0.3,0.5,232,230,228,229,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.3,2.7,4.4,0.6,1.3,2.7,4.6,233,230,227,230,3,6,12,7,0.572,0.942,0.991,50.1,2.228,267.1,1,0.1,2.229,70,No,29,22,5.4,0,0,51.6,43,46.6,45,46.7,14.2,48.4,520,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192195.4,56875.3,46870.3,294425.7,0,0,383196,128,17708.3,76903.6,218788.1,0,57658:03,00:00,55183:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14708:11,88,0,1,0,0,0,1,1,1,0,1,816,0,0,8960,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17896,0,482,2,1009,22287,0,4,4,4,0,0,0,0,0,0,0
90245,2023-05-15,17.26.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.2,2.1,2.3,0.4,0.6,1.8,2.8,234,228,226,230,2,2,9,4,-0.638,-0.145,0.995,5,5,30,50.1,In Spec,0,0.7,0.8,2.2,0,1.1,1.2,2.3,235,229,226,229,0,3,4,3,0,0.873,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.9,3,3.6,0.4,0.9,3.1,4.4,235,229,226,230,2,4,13,6,-0.638,0.982,0.948,50.1,2.225,267.1,0,0.2,2.228,70,No,28,14.2,3.8,0,0,51.5,42.9,46.1,44.8,46.7,14.2,47.6,485,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192195.8,56875.3,46870.3,294426,0,0,383196.7,128,17708.3,76903.6,218788.8,0,57658:13,00:00,55183:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14708:21,83,0,1,0,0,0,1,1,1,0,1,816,0,0,8963,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17900,0,482,2,1009,22292,0,7.6,7.6,7.6,0,0,0,0,0,0,0
90246,2023-05-15,17.36.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,1.9,1.7,0.4,0.2,2,2.6,235,229,226,229,2,1,9,4,0,0,0.983,5,8,28,50,In Spec,0,0.7,0.6,1.4,0,0.7,0.7,1.4,234,228,226,229,0,3,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.5,2.7,3.2,0.4,0.5,2.7,3.6,234,228,226,229,2,2,12,5,0,1,0.995,50,2.224,269.1,0.5,0.2,2.228,70,No,28,14.8,3.9,0,0,51.3,43.1,46,44.7,46.7,14.2,47.6,307,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192196.1,56875.3,46870.3,294426.2,0,0,383197.3,128,17708.3,76903.7,218789.5,0,57658:23,00:00,55184:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14708:31,88,0,1,0,0,0,1,1,1,0,1,816,0,0,8967,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17906,0,482,2,1009,22298,0,4.8,4.8,4.8,0,0,0,0,0,0,0
90247,2023-05-15,17.46.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,1,0.7,0.4,0.2,1.1,1.7,235,233,230,232,2,1,5,2,-0.212,0,0.869,5,9,14,50.1,In Spec,0,0.4,1.1,1.5,0,0.6,1.1,1.7,235,233,230,232,0,3,5,2,0,0.572,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,2.1,2.2,0.4,0.4,2.1,2.9,235,233,230,232,2,2,9,4,-0.212,0.429,1,50.1,2.02,244.9,-3,-0.7,2.228,70,No,28,4,0.9,0,0,51,42.9,45.4,43.4,46.7,14.3,45.5,90,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192196.3,56875.3,46870.3,294426.5,0,0,383197.7,128,17708.4,76903.7,218789.8,0,57658:33,00:00,55184:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14708:41,87,0,1,0,0,0,1,1,1,0,1,816,0,0,8969,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17912,0,482,2,1009,22304,0,6.4,3.9,8.5,0,0,0,0,0,0,0
90248,2023-05-15,17.56.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.4,0.1,0.4,0.9,239,235,227,233,2,1,2,1,-0.209,0,0.66,5,8,6,50.1,In Spec,0,0.4,1,1.5,0,0.4,1.1,1.5,239,235,227,233,0,2,4,2,0,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.4,1.6,0.4,0.4,1.4,2.2,239,235,227,233,2,2,6,3,-0.209,0.638,1,50.1,1.992,238.9,0.5,0.2,2.228,70,No,28,5.7,1.3,0,0,50.5,42.6,44.9,42.9,46.5,14.3,44.6,107,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192196.4,56875.3,46870.3,294426.7,0,0,383198,128,17708.4,76903.7,218790,0,57658:43,00:00,55184:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14708:51,87,0,1,0,0,0,1,1,1,0,1,816,0,0,8972,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17915,0,482,2,1009,22307,0,5.8,3.5,8.6,0,0,0,0,0,0,0
90249,2023-05-15,18.06.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,241,239,230,237,2,1,1,1,-0.207,0,0,5,9,5,50.1,In Spec,0,0.4,1.1,1.5,0,0.7,1.1,1.8,241,239,230,237,0,2,5,2,0,0.555,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.1,1.3,0.4,0.4,1.1,1.9,241,240,230,237,2,2,5,3,-0.207,0.625,0.956,50.1,2.109,250.6,1,0.2,2.228,70,No,28,4,1,0,0,50.2,42.5,44.4,42.8,46.3,14.3,44,95,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192196.4,56875.3,46870.3,294427,0,0,383198.3,128,17708.4,76903.7,218790.2,0,57658:53,00:00,55184:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14709:01,87,0,1,0,0,0,1,1,1,0,1,816,0,0,8974,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17916,0,482,2,1009,22311,0,5.8,3.4,7.9,0,0,0,0,0,0,0
90250,2023-05-15,18.16.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,1.1,1.7,0.4,0.2,1,1.6,245,240,238,240,2,1,4,2,0.819,0,1,9,9,16,50.2,In Spec,0,0,-0.1,-0.1,0,0.2,0.2,0.4,244,239,238,240,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.9,1.5,0.4,0.2,0.9,1.5,244,239,238,240,2,1,4,2,0.819,0,0.945,50.2,2.228,269.4,0.5,0.4,2.228,70,No,28,14.4,3.8,0,0,50.1,42.4,44.4,43.1,46.3,14.4,43.6,270,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192196.4,56875.3,46870.3,294427.1,0,0,383198.5,128,17708.4,76903.8,218790.5,0,57659:03,00:00,55184:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14709:11,88,0,1,0,0,0,1,1,1,0,1,816,0,0,8979,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17921,0,482,2,1009,22318,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
90251,2023-05-15,18.26.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,1.2,1.7,0.4,0.2,1.2,1.8,243,241,237,240,2,1,5,2,0.823,0,1,8,10,16,50,In Spec,0,0,0,-0.1,0,0.2,0.2,0.4,243,241,237,240,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1.1,1.7,0.4,0.2,1.1,1.7,243,241,237,240,2,1,5,2,0.823,0,0.928,50,2.227,267.2,0.5,0.1,2.228,70,No,28,13.8,3.6,0,0,50.5,42.3,44.5,43.4,46.2,14.4,44.1,302,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192196.7,56875.3,46870.3,294427.2,0,0,383198.8,128,17708.4,76903.8,218791.1,0,57659:13,00:00,55184:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14709:21,85,0,1,0,0,0,1,1,1,0,1,817,0,0,8980,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17925,0,482,2,1009,22322,0,1.4,1.4,1.4,0,0,0,0,0,0,0
90252,2023-05-15,18.36.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,0.9,1,0.4,0.2,0.9,1.5,244,242,239,241,2,1,4,2,0.409,0,0.941,7,8,13,50.1,In Spec,0,0.2,0.2,0.4,0,0.2,0.2,0.4,244,242,239,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.1,1.4,0.4,0.2,1.1,1.7,244,242,239,241,2,1,5,2,0.409,0,0.92,50.1,2.226,267.4,0.5,0.1,2.228,70,No,28,12.2,3.2,0,0,50.9,42.3,44.5,43.5,46.2,14.4,43.9,249,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197,56875.3,46870.3,294427.2,0,0,383199,128,17708.4,76903.8,218791.7,0,57659:23,00:00,55185:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14709:31,86,0,1,0,0,0,1,1,1,0,1,817,0,0,8983,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17929,0,482,2,1009,22327,0,3.1,3.1,3.1,0,0,0,0,0,0,0
90253,2023-05-15,18.47.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.5,0.4,0.4,0.2,0.5,1.1,244,244,237,241,2,1,2,1,0,0,1,5,9,10,50.1,In Spec,0,0.2,0.5,0.7,0,0.2,0.5,0.7,244,244,237,241,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,1,1.1,0.4,0.2,1.1,1.7,244,244,237,241,2,1,5,2,0,0,0.843,50.1,2.225,267.2,0.5,0.1,2.228,70,No,28,6.5,1.7,0,0,50.8,42.3,44.3,43.2,46,14.3,43.7,195,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.3,46870.3,294427.3,0,0,383199.2,128,17708.4,76903.9,218792.2,0,57659:33,00:00,55185:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14709:41,84,0,1,0,0,0,1,1,1,0,1,817,0,0,8984,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17932,0,482,2,1009,22331,0,5.3,3.2,5.3,0,0,0,0,0,0,0
90254,2023-05-15,18.57.04.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,0,0.1,0.4,0.2,0.2,0.8,244,243,237,241,2,1,1,1,0.409,0,0,7,9,6,50.2,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,244,243,238,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.4,1,244,243,237,241,2,1,2,1,0.409,0,0.632,50.2,2.225,267,0.5,0.1,2.227,70,No,28,5.7,1.5,0,0,50.5,42.1,44.1,42.8,46.1,14.4,43.5,152,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.3,46870.3,294427.4,0,0,383199.4,128,17708.4,76903.9,218792.5,0,57659:43,00:00,55185:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14709:51,87,0,1,0,0,0,1,1,1,0,1,817,0,0,8987,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17937,0,482,2,1009,22337,0,3.5,3.2,3.5,0,0,0,0,0,0,0
90255,2023-05-15,19.07.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,244,243,239,242,2,1,1,1,0,0,0,5,9,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.3,0.6,0.9,244,243,239,242,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.6,0.8,0.4,0.2,0.7,1.3,244,243,239,242,2,1,3,2,0,0,0.836,50.1,2.235,267.1,1,0.2,2.228,70,No,27,4,1,0,0,50.4,42,43.8,42.4,45.8,14.5,43.5,117,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.3,46870.3,294427.5,0,0,383199.5,128,17708.4,76903.9,218792.7,0,57659:53,00:00,55185:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14710:01,87,0,1,0,0,0,1,1,1,0,1,817,0,0,8990,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17944,0,482,2,1009,22344,0,5.3,3.2,5.3,0,0,0,0,0,0,0
90256,2023-05-15,19.17.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,245,246,240,243,2,1,1,1,-0.204,0,-0.833,5,9,5,50.3,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,246,246,240,244,0,1,3,1,0,0,0.972,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,245,246,240,243,2,1,2,1,-0.204,0,1,50.3,2.227,267.1,1,0.2,2.227,70,No,27,2.6,0.6,0,0,50.1,42,43.6,42.1,45.5,14.5,42.5,85,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.4,46870.3,294427.6,0,0,383199.6,128,17708.4,76903.9,218792.8,0,57660:03,00:00,55185:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14710:11,88,0,1,0,0,0,1,1,1,0,1,817,0,0,8993,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17947,0,482,2,1009,22349,0,5.5,2.9,5.5,0,0,0,0,0,0,0
90257,2023-05-15,19.27.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.4,0.1,0.2,0.7,245,245,242,244,2,0,1,1,-0.408,0,-0.413,5,9,8,50.2,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,245,245,242,244,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.1,0.2,0.1,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.408,0,0,50.2,2.213,265.5,0.5,0.1,2.228,70,No,28,2,0.5,0,0,49.7,41.8,43.4,41.8,45.3,14.3,42.3,72,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.5,46870.3,294427.8,0,0,383199.6,128,17708.4,76904,218792.9,0,57660:13,00:00,55185:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14710:21,87,0,1,0,0,0,1,1,1,0,1,817,0,0,8994,0,2,1,2,0,0,0,0,3,1,2,47,301,2,21,17952,0,482,2,1009,22355,0,6.1,2.9,3.9,0,0,0,0,0,0,0
90258,2023-05-15,19.37.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,244,241,243,2,1,2,1,-0.204,0,-0.414,5,9,4,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,245,241,243,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,244,244,241,243,2,1,2,2,-0.204,0.409,0.829,50.1,2.151,258.1,0,0,2.228,70,No,28,1.4,0.3,0,0,49.4,41.6,43.1,41.4,45.1,14.4,41.7,57,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.5,46870.3,294427.9,0,0,383199.8,128,17708.4,76904,218793,0,57660:23,00:00,55186:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14710:31,87,0,1,0,0,0,1,1,1,0,1,817,0,0,8995,0,2,1,2,0,0,0,0,3,1,2,47,302,2,21,17955,0,483,2,1009,22358,0,5.6,3.1,5.6,0,0,0,0,0,0,0
90259,2023-05-15,19.47.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,244,245,241,243,2,0,2,1,-0.204,0,-0.207,5,8,4,50.2,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,244,245,241,243,0,2,2,1,0,0.408,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,244,245,241,243,2,1,2,1,-0.204,0,0.829,50.2,2.065,249.8,-0.5,-0.1,2.228,70,No,28,0.6,0.1,0,0,49.1,41.3,42.9,41.1,44.9,14.4,40.7,41,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.6,46870.3,294428,0,0,383199.8,128,17708.4,76904,218793,0,57660:33,00:00,55186:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14710:41,87,0,1,0,0,0,1,1,1,0,1,817,0,0,8996,0,2,1,2,0,0,0,0,3,1,2,47,302,2,21,17962,0,483,2,1009,22366,0,5.6,3.1,5.5,0,0,0,0,0,0,0
90260,2023-05-15,19.57.28.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,244,239,242,2,0,1,1,-0.205,0,-0.418,5,9,5,50.2,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,243,244,239,242,0,2,2,1,0,0.409,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,243,244,239,242,2,1,2,1,-0.205,0,0.836,50.2,2.03,243.6,-1,-0.2,2.227,70,No,27,0,0,0,0,48.8,41.2,42.7,40.8,44.9,14.3,40.5,32,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.6,46870.3,294428.2,0,0,383199.9,128,17708.5,76904,218793,0,57660:43,00:00,55186:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14710:51,87,0,1,0,0,0,0,1,1,0,1,817,0,0,8997,0,2,1,2,0,0,0,0,3,1,2,47,302,2,21,17964,0,483,2,1009,22368,0,5.6,3.1,5.3,0,0,0,0,0,0,0
90261,2023-05-15,20.07.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,242,237,240,2,0,1,1,-0.207,0,-0.421,5,9,5,50,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,240,242,237,240,0,2,2,1,0,0.411,0.843,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.4,1,241,243,237,240,2,1,2,1,-0.207,0,0.632,50,1.998,240.9,-1.5,-0.3,2.228,70,No,28,0,0,0,0,48.6,41.1,42.7,40.7,45.1,14.3,40.4,27,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.7,46870.3,294428.3,0,0,383200,128,17708.5,76904,218793,0,57660:53,00:00,55186:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14711:01,87,0,1,0,0,0,0,1,1,0,1,818,0,0,8998,0,2,1,2,0,0,0,0,3,1,2,47,302,2,21,17968,0,484,2,1009,22374,0,5.6,3.2,5.1,0,0,0,0,0,0,0
90262,2023-05-15,20.17.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,239,240,235,238,2,1,1,1,-0.209,0,-0.425,5,9,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,239,240,235,238,0,2,2,1,0,0.625,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,239,240,235,238,2,2,3,2,-0.209,0.416,0.709,50,1.97,236.4,-1.5,-0.3,2.228,70,No,28,0,0,0,0,48.4,41.1,42.7,40.8,44.9,14.4,40.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.7,46870.3,294428.4,0,0,383200,128,17708.5,76904,218793,0,57661:03,00:00,55186:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14711:11,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9004,0,2,1,2,0,0,0,0,3,1,2,47,303,2,21,17974,0,485,2,1009,22383,0,5.6,3.7,6,0,0,0,0,0,0,0
90263,2023-05-15,20.27.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,238,236,234,236,2,1,1,1,-0.21,0,-0.427,5,8,7,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,238,236,234,236,0,2,2,1,0,0.635,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,238,236,234,236,2,2,2,2,-0.21,0.423,0.854,49.9,1.967,235.5,-1,-0.2,2.227,70,No,27,0,0,0,0,48.2,41,42.7,40.7,45.1,14.5,39.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.8,46870.3,294428.6,0,0,383200.1,128,17708.6,76904,218793,0,57661:13,00:00,55186:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14711:21,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9007,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,17981,0,486,2,1009,22390,0,5.6,3.7,5.4,0,0,0,0,0,0,0
90264,2023-05-15,20.37.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,236,234,236,2,1,1,1,-0.209,0,-0.427,5,9,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,236,234,236,0,2,2,1,0,0.635,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,236,234,236,2,2,2,2,-0.209,0.423,0.854,50,1.959,235,-1,-0.2,2.227,70,No,27,0,0,0,0,48,41,42.5,40.6,44.8,14.6,39.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.8,46870.3,294428.7,0,0,383200.3,128,17708.6,76904,218793,0,57661:23,00:00,55187:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14711:31,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9009,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,17985,0,486,2,1009,22395,0,5.6,3.9,5.7,0,0,0,0,0,0,0
90265,2023-05-15,20.47.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,238,234,237,2,1,1,1,-0.208,0,-0.427,5,9,5,49.9,In Spec,0,0.3,0.6,1,0,0.4,0.6,1,240,238,234,237,0,2,2,1,0,0.836,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,240,239,234,237,2,2,2,2,-0.208,0.627,1,49.9,1.96,235.5,-1,-0.2,2.227,70,No,27,0,0,0,0,47.9,40.9,42.4,40.6,44.8,14.5,39.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.9,46870.3,294428.9,0,0,383200.4,128,17708.7,76904,218793,0,57661:33,00:00,55187:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14711:41,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9011,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,17989,0,487,2,1009,22400,0,5.6,3.8,6,0,0,0,0,0,0,0
90266,2023-05-15,20.57.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,239,232,236,2,1,2,1,-0.209,0,-0.215,5,9,4,50.1,In Spec,0,0.4,0.6,1.1,0,0.7,0.7,1.4,239,239,232,236,0,3,3,2,0,0.557,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,239,239,232,236,2,2,3,2,-0.209,0.627,0.862,50.1,1.963,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,47.8,40.9,42.3,40.5,44.4,14.5,38.9,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56875.9,46870.3,294429.1,0,0,383200.5,128,17708.7,76904,218793,0,57661:43,00:00,55187:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14711:51,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9014,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,17992,0,487,2,1009,22404,0,5.6,3.8,6.7,0,0,0,0,0,0,0
90267,2023-05-15,21.07.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,238,239,234,237,2,0,2,1,-0.21,0,-0.213,5,9,4,50.1,In Spec,0,0.4,0.6,1,0,0.7,0.7,1.4,238,239,234,237,0,3,3,2,0,0.557,0.854,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,238,239,234,237,2,2,3,2,-0.21,0.627,0.712,50.1,1.962,235.4,-1.5,-0.2,2.227,70,No,27,0,0,0,0,47.6,40.7,42.1,40.3,44.4,14.6,38.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876,46870.3,294429.2,0,0,383200.6,128,17708.7,76904,218793,0,57661:53,00:00,55187:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14712:01,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9014,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,17993,0,487,2,1009,22405,0,5.6,3.8,6.5,0,0,0,0,0,0,0
90268,2023-05-15,21.17.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,237,239,235,237,2,1,1,1,-0.21,0,-0.425,5,9,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,237,239,235,237,0,2,2,1,0,0.627,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,237,239,235,237,2,1,2,2,-0.21,0.418,0.851,50,1.962,235.9,-1.5,-0.3,2.227,70,No,27,0,0,0,0,47.6,40.6,42.2,40.2,44.9,14.5,38.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876,46870.3,294429.4,0,0,383200.7,128,17708.8,76904,218793,0,57662:03,00:00,55187:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14712:11,87,0,1,0,0,0,0,1,1,0,1,818,0,0,9017,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,17998,0,487,2,1009,22412,0,5.6,4,5,0,0,0,0,0,0,0
90269,2023-05-15,21.28.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,239,233,237,2,0,1,1,-0.208,0,-0.429,5,9,6,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,240,239,233,237,0,2,2,1,0,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,240,239,233,237,2,2,2,2,-0.208,0.627,1,50.1,1.965,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,47.5,40.5,42,40.1,44.6,14.5,38.3,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876.1,46870.3,294429.5,0,0,383200.8,128,17708.8,76904,218793,0,57662:13,00:00,55187:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14712:21,87,0,1,0,0,0,0,1,1,0,1,819,0,0,9017,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18000,0,487,2,1009,22414,0,5.6,4.1,5.6,0,0,0,0,0,0,0
90270,2023-05-15,21.38.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,239,238,234,237,2,1,1,1,-0.209,0,-0.427,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,239,238,234,237,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,239,239,234,237,2,2,2,2,-0.209,0.418,1,50.1,1.967,238.4,-1,-0.2,2.226,70,No,26,0,0,0,0,47.4,40.4,42,40.1,44.6,14.8,38.3,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876.1,46870.3,294429.7,0,0,383200.9,128,17708.8,76904,218793,0,57662:23,00:00,55188:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14712:31,88,0,1,0,0,0,0,1,1,0,1,819,0,0,9020,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18008,0,487,2,1009,22422,0,5.6,3.8,5.8,0,0,0,0,0,0,0
90271,2023-05-15,21.48.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,235,237,2,1,1,1,-0.21,0,-0.425,5,9,5,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,238,238,235,237,0,2,2,1,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,238,238,235,237,2,2,2,2,-0.21,0.63,1,50,1.966,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,47.2,40.4,41.9,40.1,44.4,14.7,38.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876.2,46870.3,294429.9,0,0,383201.1,128,17708.9,76904,218793,0,57662:33,00:00,55188:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14712:41,88,0,1,0,0,0,0,1,1,0,1,819,0,0,9022,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18011,0,487,2,1009,22425,0,5.6,4,6,0,0,0,0,0,0,0
90272,2023-05-15,21.58.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,234,236,2,1,1,1,-0.21,0,-0.427,5,9,6,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,237,238,234,236,0,2,2,1,0,0.63,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,237,238,234,236,2,2,2,2,-0.21,0.42,0.854,49.9,1.967,236,-1,-0.2,2.227,70,No,27,0,0,0,0,47.2,40.4,41.9,40,44.4,14.6,38,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876.2,46870.3,294430,0,0,383201.2,128,17708.9,76904,218793,0,57662:43,00:00,55188:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14712:51,88,0,1,0,0,0,0,1,1,0,1,819,0,0,9026,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18016,0,487,2,1009,22432,0,5.6,4,5.3,0,0,0,0,0,0,0
90273,2023-05-15,22.08.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,239,238,236,237,2,1,0,1,-0.209,0,0.001,5,9,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,238,236,237,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,238,236,237,2,2,2,1,-0.209,0,0.847,50.1,1.965,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,47,40.3,41.6,39.8,43.8,14.6,37.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876.3,46870.3,294430.2,0,0,383201.2,128,17708.9,76904,218793,0,57662:53,00:00,55188:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14713:01,88,0,1,0,0,0,0,1,1,0,1,820,0,0,9028,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18020,0,487,2,1009,22438,0,5.6,4,4.8,0,0,0,0,0,0,0
90274,2023-05-15,22.18.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,239,238,233,236,2,1,1,1,-0.209,0,0,5,9,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,239,238,233,236,0,3,3,2,0,0.56,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.7,1.5,239,238,233,236,2,2,3,2,-0.209,0.63,1,50.1,1.963,235.5,-1.5,-0.3,2.227,70,No,27,0,0,0,0,47,40.1,41.6,39.7,43.9,14.6,37.7,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.1,56876.3,46870.3,294430.3,0,0,383201.3,128,17709,76904,218793,0,57663:03,00:00,55188:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14713:11,88,0,1,0,0,0,0,1,1,0,1,820,0,0,9029,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18023,0,488,2,1009,22441,0,5.6,3.8,6.8,0,0,0,0,0,0,0
90275,2023-05-15,22.28.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,239,241,230,237,2,1,2,1,-0.209,0,0,5,9,2,50,In Spec,0,0.7,1.1,1.8,0,1.2,1.1,2.3,239,241,230,237,0,5,5,3,0,0.58,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1.1,1.6,0.4,0.9,1.1,2.4,239,241,231,237,2,4,5,3,-0.209,0.622,0.952,50,1.961,235.4,-1.5,-0.3,2.227,70,No,27,0,0,0,0,46.8,40,41.4,39.6,43.7,14.6,37.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.4,46870.3,294430.5,0,0,383201.5,128,17709,76904,218793,0,57663:13,00:00,55188:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14713:21,88,0,1,0,0,0,0,1,1,0,1,820,0,0,9031,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18027,0,488,2,1009,22445,0,5.6,3.9,10.3,0,0,0,0,0,0,0
90276,2023-05-15,22.38.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,234,237,2,1,1,1,-0.209,0,-0.427,5,9,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,239,234,237,0,2,2,1,0,0.627,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,239,234,237,2,2,2,2,-0.209,0.418,0.854,50.1,1.968,236.1,-1,-0.2,2.226,70,No,26,0,0,0,0,46.7,39.9,41.3,39.4,43.3,14.5,37.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.4,46870.3,294430.7,0,0,383201.6,128,17709.1,76904,218793,0,57663:23,00:00,55189:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14713:31,88,0,1,0,0,0,0,1,1,0,1,822,0,0,9035,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18030,0,488,2,1009,22449,0,5.6,3.9,5.3,0,0,0,0,0,0,0
90277,2023-05-15,22.48.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,234,236,2,1,1,1,-0.21,0,-0.427,5,9,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,238,238,234,236,0,2,2,1,0,0.63,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,238,238,234,236,2,2,2,2,-0.21,0.42,1,50,1.971,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,46.5,39.7,41,39.2,43.2,14.5,36.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.5,46870.3,294430.8,0,0,383201.7,128,17709.1,76904,218793,0,57663:33,00:00,55189:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14713:41,88,0,1,0,0,0,0,1,1,0,1,822,0,0,9039,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18033,0,488,2,1009,22454,0,5.6,3.8,5.7,0,0,0,0,0,0,0
90278,2023-05-15,22.58.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,234,237,2,1,1,1,-0.209,0,-0.427,5,9,6,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,239,238,234,237,0,2,2,1,0,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,239,238,234,237,2,2,2,2,-0.209,0.63,1,50.1,1.965,238,-1,-0.2,2.226,70,No,26,0,0,0,0,46.4,39.7,40.9,39.2,42.9,14.7,36.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.5,46870.3,294431,0,0,383201.8,128,17709.1,76904,218793,0,57663:43,00:00,55189:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14713:51,88,0,1,0,0,0,0,1,1,0,1,822,0,0,9040,0,2,1,2,0,0,0,0,3,1,2,48,303,2,21,18035,0,488,2,1009,22456,0,5.6,3.8,5.7,0,0,0,0,0,0,0
90279,2023-05-15,23.08.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,235,237,2,1,1,1,-0.21,0,-0.425,5,9,4,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,238,239,235,237,0,2,2,1,0,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,238,239,235,237,2,2,3,2,-0.21,0.627,0.709,50.1,1.966,238,-1,-0.2,2.226,70,No,26,0,0,0,0,46.3,39.5,40.8,38.9,43,14.9,36.9,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.6,46870.3,294431.1,0,0,383201.9,128,17709.2,76904,218793,0,57663:53,00:00,55189:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14714:01,88,0,1,0,0,0,0,1,1,0,1,822,0,0,9042,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18035,0,489,2,1009,22457,0,5.6,3.8,6.1,0,0,0,0,0,0,0
90280,2023-05-15,23.18.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,238,238,234,236,2,1,1,1,-0.21,0,-0.427,5,9,5,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,238,238,234,236,0,2,2,1,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,238,238,234,236,2,2,3,2,-0.21,0.63,0.712,50,1.965,235.8,-1,-0.3,2.226,70,No,26,0,0,0,0,46.1,39.3,40.7,38.7,42.7,14.8,36.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.6,46870.3,294431.3,0,0,383202,128,17709.2,76904,218793,0,57664:03,00:00,55189:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14714:11,87,0,1,0,0,0,0,1,1,0,1,822,0,0,9044,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18041,0,490,2,1009,22464,0,5.6,3.8,6,0,0,0,0,0,0,0
90281,2023-05-15,23.28.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,235,237,2,1,1,1,-0.209,0,-0.425,5,9,6,50.1,In Spec,0,0.3,0.6,0.8,0,0.4,0.5,0.9,239,239,234,237,0,2,2,1,0,0.627,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,239,235,237,2,2,2,2,-0.209,0.418,0.851,50.1,1.968,236.2,-1,-0.2,2.226,70,No,26,0,0,0,0,46,39.2,40.5,38.6,42.7,14.7,36.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.7,46870.3,294431.4,0,0,383202.1,128,17709.2,76904,218793,0,57664:13,00:00,55189:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14714:21,87,0,1,0,0,0,0,1,1,0,1,822,0,0,9046,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18045,0,490,2,1009,22468,0,5.6,3.8,5.6,0,0,0,0,0,0,0
90282,2023-05-15,23.38.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,233,236,2,1,1,1,-0.209,0,-0.429,5,9,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,239,238,233,236,0,2,2,1,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,239,238,233,236,2,2,2,2,-0.209,0.63,1,50,1.966,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,45.8,38.9,40.3,38.4,42.5,14.7,35.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.7,46870.3,294431.6,0,0,383202.2,128,17709.3,76904,218793,0,57664:23,00:00,55190:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14714:31,87,0,1,0,0,0,0,1,1,0,1,822,0,0,9049,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18049,0,490,2,1009,22472,0,5.6,3.9,5.7,0,0,0,0,0,0,0
90283,2023-05-15,23.48.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,234,236,2,1,1,1,-0.21,0,-0.427,5,9,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,238,238,234,236,0,2,2,1,0,0.63,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,238,238,234,236,2,1,2,1,-0.21,0,0.854,50,1.967,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,45.6,38.8,40.1,38.2,42.5,14.9,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.8,46870.3,294431.7,0,0,383202.3,128,17709.3,76904,218793,0,57664:33,00:00,55190:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14714:41,87,0,1,0,0,0,0,1,1,0,1,822,0,0,9049,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18053,0,491,2,1009,22477,0,5.6,3.8,5.3,0,0,0,0,0,0,0
90284,2023-05-15,23.58.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,233,237,2,1,1,1,-0.209,0,-0.429,5,9,5,50,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,239,239,233,237,0,3,2,1,0,0.557,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.6,1.4,239,239,233,237,2,2,3,2,-0.209,0.627,0.715,50,1.963,235.4,-1,-0.2,2.226,70,No,26,0,0,0,0,45.5,38.7,40,38.1,42.2,14.9,36.1,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.8,46870.3,294431.9,0,0,383202.4,128,17709.3,76904,218793,0,57664:43,00:00,55190:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14714:51,87,0,1,0,0,0,0,1,1,0,1,823,0,0,9051,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18058,0,491,2,1009,22482,0,5.6,3.9,6.4,0,0,0,0,0,0,0
90285,2023-05-16,00.09.02.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,241,232,238,2,1,2,1,-0.206,0,-0.215,5,9,2,50.1,In Spec,0,0.7,1.1,1.8,0,1.2,1.1,2.3,242,241,232,238,0,5,5,3,0,0.58,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1,1.5,0.4,0.9,1.1,2.4,242,241,232,238,2,4,5,3,-0.206,0.622,0.862,50.1,1.961,235.4,-1.5,-0.3,2.225,70,No,25,0,0,0,0,45.3,38.7,40.1,38.2,42.2,14.8,36.2,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.9,46870.3,294432,0,0,383202.5,128,17709.4,76904,218793,0,57664:53,00:00,55190:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14715:01,87,0,1,0,0,0,0,1,1,0,1,823,0,0,9054,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18062,0,491,2,1009,22487,0,5.6,3.8,10.2,0,0,0,0,0,0,0
90286,2023-05-16,00.19.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,239,235,238,2,1,1,1,-0.208,0,-0.425,5,9,4,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,240,239,235,238,0,2,2,1,0,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,240,239,235,238,2,2,3,2,-0.208,0.627,0.709,50.1,1.963,237.8,-1,-0.2,2.225,70,No,25,0,0,0,0,45.3,38.7,40,38.2,42.1,14.7,36.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56876.9,46870.3,294432.2,0,0,383202.7,128,17709.4,76904,218793,0,57665:03,00:00,55190:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14715:11,87,0,1,0,0,0,0,1,1,0,1,823,0,0,9055,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18069,0,491,2,1009,22494,0,5.6,3.9,6,0,0,0,0,0,0,0
90287,2023-05-16,00.29.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,236,238,2,1,1,1,-0.209,0,-0.423,5,9,7,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,239,240,236,238,0,2,2,1,0,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,239,240,236,238,2,2,2,2,-0.209,0.625,1,50,1.984,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,45.2,38.8,40.1,38.3,42.1,14.7,36.4,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877,46870.3,294432.4,0,0,383202.8,128,17709.4,76904,218793,0,57665:13,00:00,55190:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14715:21,87,0,1,0,0,0,0,1,1,0,1,823,0,0,9059,0,2,1,2,0,0,0,0,3,1,2,48,304,2,21,18074,0,491,2,1009,22502,0,5.6,3.8,5.8,0,0,0,0,0,0,0
