V_A10
90468,2023-05-17,05.50.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,241,235,238,2,1,2,1,-0.209,0,-0.212,5,8,4,49.9,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,240,241,235,238,0,3,3,2,0,0.553,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,239,241,235,238,2,2,3,2,-0.209,0.414,0.992,49.9,1.965,235.8,-1,-0.2,2.223,70,No,23,0,0,0,0,42.5,36.2,37.4,35.6,39.7,15.5,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.6,46873.7,294466.4,0,0,383266.9,128,17712.8,76907.5,218854.7,0,57694:23,00:00,55220:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:31,87,0,1,0,0,0,0,1,1,0,1,853,0,0,9328,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25991,0,512,2,1011,-21352,0,5.5,3.6,7.5,0,0,0,0,0,0,0
90469,2023-05-17,06.00.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,235,238,2,1,1,1,-0.209,0,-0.425,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,239,241,235,238,0,3,3,2,0,0.553,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,239,241,235,238,2,2,3,2,-0.209,0.622,0.851,50,1.982,235.5,-1,-0.2,2.222,70,No,22,0,0,0,0,42.4,36.1,37.4,35.5,39.6,15.5,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.6,46873.7,294466.6,0,0,383267,128,17712.8,76907.5,218854.7,0,57694:33,00:00,55220:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:41,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9329,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25988,0,512,2,1011,-21349,0,5.5,3.6,6.8,0,0,0,0,0,0,0
90470,2023-05-17,06.10.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,238,240,2,1,1,1,-0.207,0,-0.42,5,9,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,240,238,240,0,2,2,1,0,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,241,241,238,240,2,2,2,2,-0.207,0.622,1,50,1.964,235.6,-1,-0.2,2.222,70,No,22,0,0,0,0,42.3,36.1,37.3,35.5,39.4,15.5,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.7,46873.7,294466.8,0,0,383267.1,128,17712.9,76907.5,218854.7,0,57694:43,00:00,55220:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:51,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9332,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25983,0,512,2,1011,-21344,0,5.5,3.6,6,0,0,0,0,0,0,0
90471,2023-05-17,06.20.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,238,240,2,1,1,1,-0.207,0,-0.42,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,241,241,238,240,0,3,3,2,0,0.553,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,241,241,238,240,2,2,2,2,-0.207,0.622,1,50.1,1.965,235.8,-1,-0.2,2.222,70,No,22,0,0,0,0,42.2,36.1,37.3,35.5,39.4,15.4,33.3,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.7,46873.7,294467,0,0,383267.3,128,17712.9,76907.5,218854.7,0,57694:53,00:00,55220:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:01,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9334,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25979,0,512,2,1011,-21340,0,5.5,3.6,6.6,0,0,0,0,0,0,0
90472,2023-05-17,06.30.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,238,240,2,1,1,1,-0.207,0,-0.42,5,9,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,241,242,238,240,0,2,2,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,241,242,238,240,2,2,2,2,-0.207,0.413,1,50.1,1.964,235.6,-1,-0.2,2.223,70,No,23,0,0,0,0,42.2,36.1,37.2,35.4,39.3,15.3,33.3,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.8,46873.7,294467.1,0,0,383267.4,128,17712.9,76907.5,218854.7,0,57695:03,00:00,55220:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:11,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9336,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25977,0,512,2,1011,-21338,0,5.5,3.6,6.1,0,0,0,0,0,0,0
90473,2023-05-17,06.40.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,243,238,240,2,1,1,1,-0.207,0,-0.42,5,9,5,50.2,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,241,243,238,241,0,3,3,2,0,0.548,0.98,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,241,243,238,240,2,2,3,2,-0.207,0.617,0.84,50.2,1.965,235.9,-1,-0.2,2.222,70,No,22,0,0,0,0,42.1,35.8,37,35.1,39.2,15.5,33.1,28,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.8,46873.7,294467.3,0,0,383267.5,128,17713,76907.5,218854.7,0,57695:13,00:00,55220:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:21,87,0,1,0,0,0,0,1,1,0,1,855,0,0,9338,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25973,0,512,2,1011,-21333,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90474,2023-05-17,06.50.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,243,237,241,2,1,2,1,-0.205,0,-0.21,5,8,1,50,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,243,243,237,241,0,3,3,2,0,0.548,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.9,1.7,243,243,237,241,2,3,4,2,-0.205,0.617,0.738,50,1.968,236.2,-0.5,-0.1,2.222,70,No,22,0,0,0,0,42,35.7,36.9,35.1,39.2,15.5,32.8,33,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.9,46873.7,294467.5,0,0,383267.6,128,17713,76907.5,218854.7,0,57695:23,00:00,55221:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:31,87,0,1,0,0,0,0,1,1,0,1,856,0,0,9340,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25971,0,512,2,1011,-21330,0,5.4,3.3,8.9,0,0,0,0,0,0,0
90475,2023-05-17,07.00.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,244,235,240,2,0,2,1,-0.205,0,-0.212,5,8,3,49.9,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,243,244,235,240,0,3,3,2,0,0.546,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.9,2,243,244,235,240,2,3,4,3,-0.205,0.409,0.744,49.9,1.974,237,-0.5,-0.1,2.222,70,No,22,0.6,0.1,0,0,42,35.7,36.9,35.1,39,15.6,33.1,41,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.9,46873.7,294467.6,0,0,383267.7,128,17713,76907.5,218854.7,0,57695:33,00:00,55221:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:41,87,0,1,0,0,0,0,1,1,0,1,856,0,0,9342,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25968,0,512,2,1011,-21326,0,5.4,3.2,8.4,0,0,0,0,0,0,0
90476,2023-05-17,07.10.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,246,239,242,2,1,1,1,-0.204,0,-0.418,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,245,240,243,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,245,239,242,2,2,2,2,-0.204,0.408,1,50.1,1.99,238.8,0,0,2.222,70,No,22,1.4,0.3,0,0,41.9,35.5,36.7,35.1,39,15.6,33.3,52,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883,46873.7,294467.8,0,0,383267.9,128,17713,76907.5,218854.7,0,57695:43,00:00,55221:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:51,87,0,1,0,0,0,0,1,1,0,1,856,0,0,9345,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25962,0,512,2,1011,-21319,0,5.4,3.3,6.3,0,0,0,0,0,0,0
90477,2023-05-17,07.20.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,243,244,240,242,2,0,2,1,-0.205,0,-0.208,5,8,3,49.9,In Spec,0,0.3,0.6,0.9,0,0.7,0.6,1.3,243,244,240,242,0,2,2,1,0,0.409,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,243,244,240,242,2,2,3,2,-0.205,0.409,0.694,49.9,2.013,243,0.5,0,2.222,70,No,22,2.4,0.5,0,0,41.8,35.5,36.7,35.1,38.9,15.5,33.8,64,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883,46873.7,294468,0,0,383268,128,17713,76907.5,218854.8,0,57695:53,00:00,55221:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14746:01,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9349,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25956,0,512,2,1011,-21312,0,5.5,3.3,7,0,0,0,0,0,0,0
90478,2023-05-17,07.30.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,241,242,2,1,1,1,-0.204,0,-0.416,5,8,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,244,241,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,244,240,242,2,2,2,2,-0.204,0.409,1,50,2.059,247,1,0.3,2.222,70,No,22,3,0.7,0,0,41.7,35.4,36.6,35.2,38.7,15.5,34.1,75,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.1,46873.7,294468.2,0,0,383268.1,128,17713,76907.6,218854.9,0,57696:03,00:00,55221:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14746:11,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9351,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25951,0,512,2,1011,-21307,0,5.5,3.2,6.3,0,0,0,0,0,0,0
90479,2023-05-17,07.40.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,244,245,242,243,2,1,2,1,-0.204,0,-0.206,5,9,3,50,In Spec,0,0.3,0.7,1.1,0,0.7,0.7,1.4,244,245,242,243,0,3,3,2,0,0.544,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,244,245,242,243,2,2,3,2,-0.204,0.612,0.826,50,2.096,249.2,2,0.4,2.222,70,No,22,3.8,0.9,0,0,41.6,35.4,36.5,35.2,38.7,15.4,34.5,87,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.1,46873.7,294468.3,0,0,383268.2,128,17713,76907.6,218855,0,57696:13,00:00,55221:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14746:21,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9352,0,2,1,2,0,0,0,0,4,1,58,52,320,2,22,-25946,0,512,2,1011,-21302,0,5.5,3.2,7.2,0,0,0,0,0,0,0
90480,2023-05-17,07.51.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,244,243,238,241,2,1,2,1,-0.204,0,-0.63,5,8,6,50.1,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,244,243,238,241,0,4,4,2,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.7,1.1,0.4,0.7,0.7,1.8,244,243,238,241,2,3,3,2,-0.204,0.685,0.98,50.1,2.092,252.6,4,1,2.222,70,No,22,5.1,1.2,0,0,41.7,35.6,36.7,35.6,38.9,15.6,35.1,104,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.2,46873.7,294468.5,0,0,383268.4,128,17713,76907.7,218855.2,0,57696:23,00:00,55222:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14746:31,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9354,0,2,1,2,0,0,0,0,4,1,58,52,321,2,22,-25943,0,513,2,1011,-21299,0,5.5,3.7,8.9,0,0,0,0,0,0,0
90481,2023-05-17,08.01.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,241,240,241,2,1,1,1,-0.205,0,-0.416,5,7,6,49.9,In Spec,0,0.7,1,1.7,0,0.9,1,1.9,243,241,240,241,0,4,4,2,0,0.726,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,0.9,1.4,0.4,0.7,0.9,2,243,241,240,241,2,3,4,3,-0.205,0.829,0.937,49.9,2.093,251.2,3.5,0.8,2.222,70,No,22,6.3,1.5,0,0,41.8,35.7,36.9,36,39.2,15.6,35.6,119,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.2,46873.7,294468.8,0,0,383268.6,128,17713,76907.8,218855.4,0,57696:33,00:00,55222:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14746:41,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9357,0,2,1,2,0,0,0,0,4,1,58,52,321,2,22,-25937,0,513,2,1011,-21293,0,5.5,5.2,7.6,0,0,0,0,0,0,0
90482,2023-05-17,08.11.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.4,0.2,1,245,242,240,242,2,2,1,1,-0.204,-0.206,0,5,6,4,50.1,In Spec,0,1.1,1.3,2.4,0,1.4,1.4,2.8,245,242,240,242,0,6,6,4,0,0.757,0.902,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1,1.3,2.2,0.4,1,1.4,2.8,245,242,240,242,2,4,6,4,-0.204,1,0.902,50.1,2.1,252.1,4,1,2.222,70,No,22,7.3,1.8,0,0,41.9,35.7,37.1,36.1,39.1,15.6,36.2,132,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.3,46873.7,294469.1,0,0,383268.9,128,17713,76908,218855.7,0,57696:43,00:00,55222:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14746:51,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9360,0,2,1,2,0,0,0,0,4,1,58,52,321,2,22,-25933,0,513,2,1011,-21287,0,5.5,7.3,8.7,0,0,0,0,0,0,0
90483,2023-05-17,08.21.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.4,0.4,1.2,242,239,237,239,2,2,2,2,-0.206,-0.209,-0.21,5,6,4,50,In Spec,0,1.2,1.4,2.6,0,1.4,1.4,2.8,242,239,237,239,0,6,6,4,0,0.836,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.1,1.3,2.3,0.4,1.1,1.4,2.9,242,239,237,239,2,5,6,4,-0.206,0.92,0.914,50,2.12,254.4,5.6,1.4,2.223,70,No,23,8.3,2.1,0,0,42.1,36,37.1,36.5,39.2,15.4,36.6,147,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.3,46873.7,294469.6,0,0,383269.3,128,17713,76908.2,218856,0,57696:53,00:00,55222:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14747:01,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9361,0,2,1,2,0,0,0,0,4,1,58,52,321,2,22,-25929,0,513,2,1011,-21282,0,5.5,7.6,9.4,0,0,0,0,0,0,0
90484,2023-05-17,08.31.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.4,0.2,1,242,234,236,236,2,2,1,1,-0.207,-0.213,0,5,5,5,49.9,In Spec,0,1.9,2,4,0,2.3,2.1,4.4,242,234,236,237,0,10,9,6,0,0.854,0.941,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.9,2,3.8,0.4,1.9,2.3,4.6,241,234,234,236,2,8,10,6,-0.207,1,0.854,49.9,2.143,257.1,6.1,1.5,2.223,70,No,23,9.5,2.4,0,0,42.3,36.1,37.5,37,39.2,15.4,36.7,167,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56883.4,46873.7,294470.1,0,0,383269.8,128,17713,76908.4,218856.4,0,57697:03,00:00,55222:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14747:11,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9365,0,2,1,2,0,0,0,0,4,1,58,52,321,2,22,-25926,0,513,2,1011,-21276,0,5.4,10.8,12,0,0,0,0,0,0,0
90485,2023-05-17,08.41.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.9,0.7,0.4,0.4,0.9,1.7,244,235,240,239,2,2,4,2,-0.204,-0.212,0.937,5,5,13,50.1,In Spec,0,1.8,1.7,3.5,0,1.8,1.9,3.7,244,235,240,239,0,8,8,5,0,0.957,0.885,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.7,2.6,4.2,0.4,1.7,3.1,5.2,244,235,240,239,2,7,13,7,-0.204,1,0.833,50.1,2.106,250.3,3,0.7,2.223,70,No,23,11.8,2.9,0,0,42.5,36.5,38,37.4,39.4,15.4,37.2,188,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.4,56883.4,46873.7,294470.7,0,0,383270.5,128,17713,76908.6,218856.8,0,57697:13,00:00,55222:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14747:21,88,0,1,0,0,0,0,1,1,0,1,856,0,0,9368,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25921,0,514,2,1011,-21271,0,5.4,11.3,10.1,0,0,0,0,0,0,0
90486,2023-05-17,08.51.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.5,0.4,0.4,0.4,0.5,1.3,243,234,238,238,2,2,2,2,-0.205,0,1,5,5,10,50.1,In Spec,0,1.7,1.7,3.4,0,1.8,1.9,3.7,243,234,238,238,0,8,8,5,0,0.908,0.892,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.7,2.2,3.8,0.4,1.7,2.6,4.7,243,234,238,238,2,7,11,6,-0.205,1,0.84,50.1,2.15,258,5.6,1.4,2.223,70,No,23,12.8,3.3,0,0,42.7,36.8,38.4,37.8,39.5,15.4,37.3,208,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.5,56883.4,46873.7,294471.3,0,0,383271.2,128,17713,76908.7,218857.4,0,57697:23,00:00,55223:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14747:31,86,0,1,0,0,0,0,1,1,0,1,856,0,0,9368,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25914,0,514,2,1011,-21264,0,5.4,10.7,10,0,0,0,0,0,0,0
90487,2023-05-17,09.01.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.8,0.7,0.4,0.4,0.9,1.7,242,235,238,238,2,2,4,2,-0.206,0,0.84,5,5,12,50.1,In Spec,0,1.7,1.7,3.4,0,1.8,1.9,3.7,242,234,239,238,0,8,8,5,0,0.908,0.889,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.7,2.5,4.1,0.4,1.7,2.8,4.9,242,235,238,238,2,7,12,7,-0.206,1,0.875,50.1,2.169,260.4,5.6,1.4,2.222,70,No,22,14.4,3.7,0,0,43,37,38.6,38.3,39.7,15.5,37.5,234,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.6,56883.4,46873.7,294471.8,0,0,383271.8,128,17713,76908.9,218857.9,0,57697:33,00:00,55223:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14747:41,86,0,1,0,0,0,0,1,1,0,1,857,0,0,9368,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25911,0,514,2,1011,-21260,0,5.6,10.7,10.7,0,0,0,0,0,0,0
90488,2023-05-17,09.11.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.2,0.9,1,0.4,0.4,0.9,1.7,243,235,239,239,2,2,4,2,-0.205,0.212,0.941,5,6,13,50,In Spec,0,1.6,1.6,3,0,1.6,1.6,3.2,243,235,239,238,0,8,7,4,0,0.911,0.896,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.6,2.4,3.9,0.4,1.6,2.8,4.8,243,235,239,239,2,7,12,7,-0.205,0.972,0.836,50,2.238,266.5,5.1,1.4,2.223,70,No,23,15.7,4.1,0,0,43.2,37.3,38.8,38.7,39.9,15.4,37.8,261,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.7,56883.4,46873.7,294472.4,0,0,383272.5,128,17713,76909.2,218858.6,0,57697:43,00:00,55223:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14747:51,88,0,1,0,0,0,0,1,1,0,1,857,0,0,9370,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25906,0,514,2,1011,-21255,0,5.6,10.3,10.3,0,0,0,0,0,0,0
90489,2023-05-17,09.21.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.4,1,2.3,0.4,1.4,1,2.8,240,237,240,239,2,6,4,4,-0.208,0.984,1,5,13,14,50.1,In Spec,0,0.9,1,1.9,0,0.9,1,1.9,240,237,240,239,0,5,5,2,0,0.949,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.3,2,4.2,0.4,2.3,2.1,4.8,240,237,241,239,2,10,9,7,-0.208,0.97,0.922,50.1,2.219,268.3,3,0.8,2.223,70,No,23,17.7,4.6,0,0,43.5,37.6,39,39.1,40,15.3,38,291,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.9,56883.4,46873.7,294472.8,0,0,383273.2,128,17713,76909.4,218859.3,0,57697:53,00:00,55223:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14748:01,87,0,1,0,0,0,0,1,1,0,1,858,0,0,9373,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25899,0,515,2,1011,-21248,0,5.7,6.4,6.4,0,0,0,0,0,0,0
90490,2023-05-17,09.31.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.1,1.8,2.8,0.4,1.1,1.9,3.4,240,234,239,238,2,5,8,5,-0.208,0.936,0.941,5,11,24,50,In Spec,0,1.2,1.2,2.5,0,1.4,1.4,2.8,240,235,239,238,0,6,6,4,0,0.851,0.906,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.3,3.1,5.3,0.4,2.3,3.3,6,240,235,239,238,2,10,14,8,-0.208,0.978,0.926,50,2.221,266.2,2,0.6,2.222,70,No,22,20.2,5.4,0,0,43.8,38.1,39.4,39.5,40.4,15.5,37.9,325,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192237.3,56883.4,46873.7,294473.2,0,0,383274,128,17713,76909.4,218860,0,57698:03,00:00,55223:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14748:11,86,0,1,0,0,0,0,1,1,0,1,858,0,0,9375,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25898,0,515,2,1011,-21246,0,5.8,8.8,8.8,0,0,0,0,0,0,0
90491,2023-05-17,09.41.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.6,1.4,2.8,0.4,1.7,1.6,3.7,238,237,240,238,2,7,6,5,-0.42,1,0.892,4,14,20,50,In Spec,0,0.8,0.8,1.5,0,0.9,0.8,1.7,238,237,240,238,0,4,4,2,0,0.735,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,2.4,2.3,4.5,0.4,2.4,2.4,5.2,238,238,240,238,2,10,10,7,-0.42,1,0.958,50,2.218,266.2,1,0.1,2.222,70,No,22,17.3,4.5,0,0,44,38.4,39.8,39.9,40.6,15.4,39,352,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192237.9,56883.4,46873.7,294473.4,0,0,383274.7,128,17713,76909.5,218860.9,0,57698:13,00:00,55223:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14748:21,82,0,1,0,0,0,0,1,1,0,1,858,0,0,9381,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25894,0,515,2,1011,-21242,0,6.5,6.5,6.5,0,0,0,0,0,0,0
90492,2023-05-17,09.51.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.8,1.7,4.5,0.4,2.9,1.7,5,239,238,240,239,2,12,7,7,0.209,1,1,5,23,22,50,In Spec,0,0.3,0.4,0.7,0,0.4,0.4,0.8,238,238,240,239,0,2,2,1,0,0.63,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.2,2.1,5.4,0.4,3.2,2.1,5.7,239,238,240,239,2,13,9,8,0.209,1,0.972,50,2.24,266.6,1,0.1,2.223,70,No,23,24.8,6.6,0,0,44.3,38.7,40.4,40.4,40.9,15.4,39.3,391,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192238.5,56883.4,46873.7,294473.7,0,0,383275.6,128,17713,76909.5,218861.8,0,57698:23,00:00,55224:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14748:31,87,0,1,0,0,0,0,1,1,0,1,858,0,0,9383,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25891,0,516,2,1011,-21238,0,4.4,4.4,4.4,0,0,0,0,0,0,0
90493,2023-05-17,10.01.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1,1.2,2.1,0.4,0.9,1.1,2.4,242,234,239,238,2,4,6,3,-0.411,0.854,0.92,4,10,17,50,In Spec,0,1.6,1.7,3.6,0,2.1,1.9,4,242,234,239,238,0,8,8,5,0,0.854,0.945,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,2.6,2.9,5.3,0.4,2.6,3.3,6.3,243,234,239,238,2,11,14,9,-0.411,1,0.866,50,2.225,266.6,1.5,0.1,2.223,70,No,23,12.6,3.5,0,0,44.6,38.9,40.3,40.3,41.1,15.2,40.2,425,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192239.1,56883.4,46873.7,294474,0,0,383276.5,128,17713,76909.6,218862.6,0,57698:33,00:00,55224:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14748:41,80,0,1,0,0,0,0,1,1,0,1,858,0,0,9384,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25889,0,516,2,1011,-21236,0,6,11.3,11.3,0,0,0,0,0,0,0
90494,2023-05-17,10.11.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.1,1.9,5,0.4,2.8,1.9,5.1,233,241,244,239,2,13,8,7,0,1,0.922,6,24,25,50.1,In Spec,0,0.2,0.3,0.9,0,0.4,0.5,0.9,233,241,244,239,0,1,1,1,0,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.2,2.3,5.5,0.4,3.2,2.4,6,233,241,244,239,2,14,10,8,0,1,0.942,50.1,2.221,266.5,0.5,0.2,2.223,70,No,23,24,6.5,0,0,45,39.3,40.7,40.8,41.3,15.4,40.5,455,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192239.7,56883.4,46873.7,294474.2,0,0,383277.4,128,17713,76909.6,218863.6,0,57698:43,00:00,55224:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14748:51,85,0,1,0,0,0,0,1,1,0,1,859,0,0,9388,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25884,0,516,2,1011,-21229,0,5.2,5.2,5.2,0,0,0,0,0,0,0
90495,2023-05-17,10.21.56.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0,0.9,0.4,0.7,0.7,1.4,2.8,235,233,236,234,3,3,5,4,-0.712,0.569,0.847,5,4,13,49.9,In Spec,0,2.5,2.4,4.3,0,2.5,2.3,4.8,235,232,236,235,0,12,12,7,0,0.854,0.886,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,2.6,3.3,5.4,0.7,2.6,4,7.3,234,234,236,234,3,11,17,10,-0.712,1,0.822,49.9,2.221,265.9,1,0,2.224,70,No,24,8.3,2.2,0,0,45.4,39.7,41,41.4,41.7,15.3,41.1,489,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192240.5,56883.4,46873.7,294474.5,0,0,383278.3,128,17713,76909.6,218864.6,0,57698:53,00:00,55224:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14749:01,77,0,1,0,0,0,0,1,1,0,1,859,0,0,9392,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25878,0,516,2,1011,-21223,0,8.1,14.3,14.3,0,0,0,0,0,0,0
90496,2023-05-17,10.32.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.5,2.6,6.3,0.4,3.4,2.6,6.4,234,236,240,236,2,15,11,9,0.427,1,0.946,7,28,33,50,In Spec,0,0,0.1,0.3,0,0.2,0.2,0.4,234,236,240,236,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.5,2.7,6.4,0.4,3.5,2.8,6.7,234,236,240,236,2,15,12,9,0.427,0.988,0.937,50,2.22,268.5,1,0.4,2.223,70,No,23,29.1,7.3,0,0,45.8,39.9,41.4,41.6,42,15.3,41.8,517,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192241.2,56883.4,46873.7,294474.7,0,0,383279.3,128,17713,76909.6,218865.6,0,57699:03,00:00,55224:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14749:11,88,0,1,0,0,0,0,1,1,0,1,859,0,0,9396,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25874,0,516,2,1011,-21218,0,1.7,1.7,1.7,0,0,0,0,0,0,0
90497,2023-05-17,10.42.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.9,2.5,5.4,0.4,2.9,2.8,6.1,233,231,240,234,2,12,11,8,0.429,1,0.937,5,24,32,50,In Spec,0,0.3,0.4,0.3,0,0.2,0.2,0.4,233,231,240,235,0,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3,2.9,6.1,0.4,3,2.9,6.3,233,231,240,234,2,14,13,9,0.429,0.999,1,50,2.239,266.2,1,0.1,2.224,70,No,24,28.5,7.6,0,0,46.2,39.9,41.6,41.6,42.2,15.1,41.5,546,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192241.9,56883.4,46873.8,294474.9,0,0,383280.2,128,17713,76909.7,218866.5,0,57699:13,00:00,55224:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14749:21,85,0,1,0,0,0,0,1,1,0,1,859,0,0,9400,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25869,0,516,2,1011,-21212,0,5.1,5.1,5.1,0,0,0,0,0,0,0
90498,2023-05-17,10.52.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.9,2.8,6.1,0.6,3.1,2.9,6.6,225,229,233,229,2,13,12,9,0.74,1,1,8,24,37,49.9,In Spec,0,0,0,-0.2,0,0.2,0.2,0.4,225,229,233,229,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3,2.8,6.3,0.6,3,2.8,6.4,225,229,233,229,2,12,12,9,0.74,1,1,49.9,2.216,266.4,0,0.1,2.223,70,No,23,32.4,8.4,0,0,46.7,40.1,41.9,41.9,42.5,15.2,42.8,577,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192242.6,56883.4,46873.8,294475.1,0,0,383281.1,128,17713,76909.7,218867.5,0,57699:23,00:00,55225:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14749:31,87,0,1,0,0,0,0,1,1,0,1,859,0,0,9400,0,2,1,2,0,0,0,0,4,1,58,52,322,2,22,-25863,0,516,2,1011,-21206,0,0.3,0.3,0.3,0,0,0,0,0,0,0
90499,2023-05-17,11.02.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.7,2.9,6.1,0.7,2.9,3,6.6,229,226,235,230,3,12,12,9,1,0.987,0.977,9,23,37,49.9,In Spec,0,0,0,-0.4,0,0.2,0.2,0.4,229,226,235,230,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.7,2.8,6.2,0.7,2.7,2.8,6.2,228,226,236,230,3,11,12,9,1,0.995,0.988,49.9,2.22,267,0.5,0,2.224,70,No,24,33.2,8.8,0,0,47.1,40.2,42.2,42,42.7,15.1,44,603,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192243.2,56883.4,46873.8,294475.3,0,0,383281.9,128,17713,76909.7,218868.5,0,57699:33,00:00,55225:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14749:41,87,0,1,0,0,0,0,1,1,0,1,859,0,0,9403,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25860,0,517,2,1011,-21202,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
90500,2023-05-17,11.12.16.05,Data Log,Log Period,0,106,4294941364,4294901759,-1,-1.2,1.9,-0.3,0.9,1,2.1,4,235,227,237,233,5,5,9,5,-0.957,-1,0.984,8,10,26,50.1,In Spec,0,1.9,2,3.5,0,2,1.8,3.8,235,227,237,233,0,10,9,5,0,0.832,0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.7,3.9,3.7,0.9,1.1,4.2,6.2,235,227,237,233,5,5,18,9,-0.957,0.616,0.914,50.1,2.223,266.4,1,0.1,2.224,70,No,24,7.5,2,0,0,47.6,40.3,42.6,42.4,42.9,15.1,44.5,629,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192243.9,56883.4,46873.8,294475.5,0,0,383282.7,128,17713,76909.7,218869.5,0,57699:43,00:00,55225:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14749:51,78,0,1,0,0,0,0,1,1,0,1,859,0,0,9405,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25856,0,517,2,1011,-21196,0,11.5,11.5,11.5,0,0,0,0,0,0,0
90501,2023-05-17,11.22.20.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.4,1.9,1.1,0.4,0.4,1.9,2.7,229,226,235,230,2,2,8,4,-0.873,-0.884,1,4,8,26,50,In Spec,0,1.2,1.2,2.4,0,1.3,1.4,2.7,230,226,235,230,0,6,6,4,0,0.884,0.851,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.8,3.1,3.5,0.6,0.9,3.2,4.7,229,226,235,230,3,4,14,7,-0.582,0.884,0.942,50,2.221,266.5,0,0,2.224,70,No,24,9.3,2.4,0,0,48.2,40.4,43.2,42.6,43.2,15.2,45.3,653,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192244.5,56883.4,46873.8,294475.6,0,0,383283.4,128,17713,76909.7,218870.5,0,57699:53,00:00,55225:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14750:01,80,0,1,0,0,0,0,1,1,0,1,859,0,0,9408,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25851,0,517,2,1011,-21190,0,8.8,8.8,8.8,0,0,0,0,0,0,0
90502,2023-05-17,11.32.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.1,1.5,1,0.4,0.2,1.6,2.2,229,225,236,230,2,1,7,3,-0.873,0,0.907,5,8,21,50,In Spec,0,1.2,1.2,2.4,0,1.3,1.4,2.7,230,226,236,230,0,6,6,4,0,0.884,0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,1.1,2.7,3.4,0.4,1.1,3,4.5,229,225,236,230,2,5,13,6,-0.873,0.977,0.88,50,2.224,267.2,0,0.5,2.223,70,No,24,8.5,2.3,0,0,48.7,40.6,43.2,42.7,43.4,15.1,45.3,680,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192245.1,56883.4,46873.9,294475.8,0,0,383284.2,128,17713,76909.8,218871.5,0,57700:03,00:00,55225:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14750:11,80,0,1,0,0,0,0,1,1,0,1,859,0,0,9412,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25846,0,517,2,1011,-21184,0,8.2,8.2,8.2,0,0,0,0,0,0,0
90503,2023-05-17,11.42.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0.3,1.1,0.5,0.9,0.4,1.4,2.7,229,226,233,229,4,2,6,4,-0.982,0.884,0.783,7,7,16,50.1,In Spec,0,2.3,2.2,4.4,0,2.4,2.5,4.9,229,226,234,229,0,11,11,7,0,0.884,0.854,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,2.6,3.3,5,0.9,2.7,3.9,7.5,229,226,234,229,4,12,17,11,-0.982,0.958,0.829,50.1,2.222,268.8,0.5,0.1,2.223,70,No,23,6.9,1.8,0,0,49,41,43.4,43.1,43.5,15.3,44.9,705,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192245.8,56883.4,46873.9,294476,0,0,383285,128,17713,76909.8,218872.6,0,57700:13,00:00,55225:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14750:21,78,0,1,0,0,0,0,1,1,0,1,859,0,0,9414,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25841,0,517,2,1011,-21177,0,12.9,12.9,12.9,0,0,0,0,0,0,0
90504,2023-05-17,11.52.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.8,3.1,6.7,0.9,2.9,3.1,6.9,227,231,237,232,4,12,13,9,0.877,1,1,11,24,40,50.1,In Spec,0,-0.1,-0.1,-0.2,0,0.2,0.2,0.4,227,231,237,231,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.8,3,6.6,0.9,2.8,3,6.7,228,231,237,232,4,11,13,9,0.877,1,0.973,50.1,2.218,266.2,0.5,-0.1,2.224,70,No,24,36.7,9.7,0,0,49.2,40.9,43.7,43.1,43.7,15,45.8,737,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192246.5,56883.4,46873.9,294476.2,0,0,383286,128,17713,76909.8,218873.6,0,57700:23,00:00,55226:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14750:31,87,0,1,0,0,0,0,1,1,0,1,859,0,0,9418,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25838,0,517,2,1011,-21171,0,0.4,0.4,0.4,0,0,0,0,0,0,0
90505,2023-05-17,12.02.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0,1.3,0.4,0.9,0.2,1.3,2.4,227,225,230,227,4,2,6,3,-0.991,0,0.937,7,5,19,50.1,In Spec,0,2.3,2.2,4.3,0,2.4,2.5,4.9,227,225,230,227,0,11,11,7,0,0.888,0.826,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,2.2,3.4,4.7,0.9,2.2,3.9,7,227,225,231,227,4,10,18,10,-0.991,0.977,0.865,50.1,2.237,266.4,0,0,2.224,70,No,24,9.7,2.5,0,0,49.5,41.3,44,43.5,43.8,15.1,45.3,745,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192247.2,56883.4,46873.9,294476.5,0,0,383286.9,128,17713.1,76909.8,218874.7,0,57700:33,00:00,55226:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14750:41,78,0,1,0,0,0,0,1,1,0,1,859,0,0,9420,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25834,0,517,2,1011,-21166,0,14.1,14.1,14.1,0,0,0,0,0,0,0
90506,2023-05-17,12.12.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,3,3.1,6.9,0.9,3,3.1,7,228,229,232,229,4,13,13,10,0.877,1,1,11,25,40,50.1,In Spec,0,0,0,0,0,0,0,0,228,229,232,229,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3,3.1,6.9,0.9,3,3.1,7,228,229,232,229,4,13,13,10,0.877,1,1,50.1,2.223,266.6,1,0.2,2.225,70,No,25,35.9,9.5,0,0,49.6,41.3,44,43.4,44,15,46,768,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192247.9,56883.4,46873.9,294476.8,0,0,383287.9,128,17713.1,76909.8,218875.6,0,57700:43,00:00,55226:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14750:51,87,0,1,0,0,0,0,1,1,0,1,859,0,0,9424,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25827,0,517,2,1011,-21158,0,1,1,1,0,0,0,0,0,0,0
90507,2023-05-17,12.22.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.7,2.3,4.3,0.4,1.7,2.3,4.4,222,223,225,223,2,7,10,6,0.675,1,1,7,17,32,50,In Spec,0,0.5,0.6,1.1,0,0.6,0.6,1.2,222,223,225,223,0,3,3,2,0,0.747,0.888,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.2,2.9,5.4,0.4,2.2,2.9,5.5,222,223,225,223,2,10,13,8,0.675,0.986,0.991,50,2.221,266.5,1,0.1,2.224,70,No,24,27.1,7.6,0,0,49.7,42,44.6,44.1,44.2,15.2,46.4,789,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192248.6,56883.4,46873.9,294477,0,0,383288.9,128,17713.1,76909.9,218876.7,0,57700:53,00:00,55226:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14751:01,83,0,1,0,0,0,0,1,1,0,1,859,0,0,9428,0,2,1,2,0,0,0,0,4,1,58,52,323,2,22,-25825,0,517,2,1011,-21153,0,5.2,5.2,5.2,0,0,0,0,0,0,0
90508,2023-05-17,12.32.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.6,2.3,4,0.4,1.7,2.3,4.4,224,222,223,223,2,7,10,6,0.223,1,1,6,16,32,50,In Spec,0,0.7,0.7,1.4,0,0.8,0.7,1.5,224,222,223,223,0,4,4,2,0,0.788,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.4,3,5.5,0.4,2.4,3.1,5.9,224,222,223,223,2,11,14,9,0.223,0.982,0.96,50,2.223,266.6,0,0,2.225,70,No,25,14.8,3.9,0,0,50,42.2,44.8,44.2,44.5,14.9,46.4,808,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192249.3,56883.4,46873.9,294477.3,0,0,383289.8,128,17713.1,76909.9,218877.7,0,57701:03,00:00,55226:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14751:11,83,0,1,0,0,0,0,1,1,0,1,859,0,0,9430,0,2,1,2,0,0,0,0,4,1,58,52,324,2,22,-25822,0,518,2,1011,-21149,0,6.6,6.6,6.6,0,0,0,0,0,0,0
90509,2023-05-17,12.42.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.7,2.9,5.9,0.4,2.5,2.9,5.8,219,219,225,221,2,12,13,8,0.684,1,0.957,7,24,39,49.9,In Spec,0,0.4,0.5,1.1,0,0.6,0.6,1.2,218,219,224,220,0,2,2,2,0,0.761,0.892,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3,3.4,6.7,0.4,3,3.6,7,219,220,225,221,2,14,16,10,0.684,0.974,0.944,49.9,2.227,267.3,2,0.1,2.226,70,No,26,23.4,6.2,0,0,50.2,42.2,44.8,44.1,44.7,14.8,46.4,818,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192249.9,56883.4,46873.9,294477.6,0,0,383290.7,128,17713.1,76909.9,218878.7,0,57701:13,00:00,55226:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14751:21,86,0,1,0,0,0,1,1,1,0,1,860,0,0,9432,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25817,0,519,2,1011,-21144,0,5.3,5.3,5.3,0,0,0,0,0,0,0
90510,2023-05-17,12.52.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.8,2.3,4.2,0.4,1.8,2.2,4.4,216,219,222,219,2,8,10,6,0.231,1,0.99,5,18,32,49.9,In Spec,0,0.6,0.7,1.4,0,0.8,0.8,1.6,216,219,222,219,0,3,3,2,0,0.799,0.788,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.5,2.9,5.5,0.4,2.5,3.1,6,216,219,222,219,2,12,14,9,0.231,1,0.933,49.9,2.246,266.8,0.5,0.2,2.226,70,No,26,26.1,6.9,0,0,50.4,42.4,45,44.4,44.8,14.8,46.2,838,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192250.6,56883.4,46873.9,294477.9,0,0,383291.7,128,17713.1,76909.9,218879.7,0,57701:23,00:00,55227:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14751:31,84,0,1,0,0,0,1,1,1,0,1,860,0,0,9433,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25817,0,519,2,1011,-21143,0,6.3,6.3,6.3,0,0,0,0,0,0,0
90511,2023-05-17,13.02.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.9,2.9,6.4,0.6,2.9,2.8,6.3,222,226,223,223,3,13,13,9,0.9,0.987,0.965,10,25,40,49.9,In Spec,0,0,0.1,0.2,0,0.2,0.2,0.4,222,226,223,223,0,0,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3,2.9,6.5,0.6,3,2.9,6.5,222,226,223,223,3,13,14,9,0.9,1,1,49.9,2.228,267.3,1.5,0.2,2.226,70,No,26,35.3,9.4,0,0,50.6,42.8,45,44.7,45,14.8,47.3,833,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192251.3,56883.4,46874,294478.2,0,0,383292.7,128,17713.1,76909.9,218880.7,0,57701:33,00:00,55227:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14751:41,87,0,1,0,0,0,1,1,1,0,1,860,0,0,9436,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25810,0,520,2,1011,-21136,0,3.4,3.4,3.4,0,0,0,0,0,0,0
90512,2023-05-17,13.13.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.2,2.8,5.5,0.6,2.2,2.9,5.7,221,229,230,226,3,9,12,8,0.754,0.96,1,9,20,38,50.2,In Spec,0,0.3,0.4,0.6,0,0.4,0.4,0.8,221,229,230,226,0,2,2,1,0,0.655,0.652,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.5,3.2,6.2,0.6,2.5,3.2,6.3,221,229,230,226,3,11,14,9,0.754,0.992,0.993,50.2,2.225,266.8,1,0.2,2.227,70,No,27,33.6,8.9,0,0,50.8,42.6,45.5,44.8,45.2,14.6,46.7,842,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192252,56883.4,46874,294478.4,0,0,383293.6,128,17713.1,76910,218881.8,0,57701:43,00:00,55227:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14751:51,85,0,1,0,0,0,1,1,1,0,1,860,0,0,9439,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25804,0,520,2,1011,-21130,0,4.2,4.2,4.2,0,0,0,0,0,0,0
