V_A10
90558,2023-05-17,20.36.56.29,Status : Source A Warming Up,SrcA Startup,4294941654,106,4294941364,8396561,0.2,0.2,1.2,1.6,0.4,0.2,1.2,1.8,243,243,242,242,2,1,6,2,0.411,0,0.991,8,10,16,50,In Spec,0,0,0,0,0,0,0,0,243,243,242,242,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,0.2,1.2,1.6,0.4,0.2,1.2,1.8,243,243,242,242,2,1,6,2,0.411,0,0.991,50,1.943,231.3,-12.2,-2.8,2.225,70,No,25,0,0,0,0,46.2,38.9,40.4,38.7,42.6,15,36.2,26,0,0,0,0,4.83,12.3,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.3,0,0,383310.3,128,17714.1,76911.1,218895.9,0,57709:04,00:00,55234:45,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:12,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-23046,0,522,2,1011,-18305,0,0,0,0,0,0,0,0,0,0,0
90559,2023-05-17,20.45.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,244,237,241,2,1,2,1,-0.206,0,-0.21,5,8,3,50.1,In Spec,0.5,0.5,0.8,1.6,0.4,0.4,0.8,1.6,242,244,237,241,2,2,3,2,0.826,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.7,1.8,242,244,237,241,3,2,3,2,0.413,0.614,0.984,50.1,1.965,236.1,-1.5,-0.3,2.228,70,No,28,0,0,0,0,45.9,37.6,39.4,37.6,41.7,14.4,34.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.6,0,0,383310.5,128,17714.2,76911.1,218895.9,0,57709:13,00:00,55234:54,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:21,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-22756,0,522,2,1011,-18015,0,5.2,3.5,6.9,0,0,0,0,0,0,0
90560,2023-05-17,20.55.54.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,244,239,241,2,1,2,1,-0.206,0,-0.209,5,9,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,242,244,239,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,242,244,239,241,3,2,3,2,0.55,0.819,1,50.1,1.968,236.2,-1.5,-0.3,2.229,70,No,29,0,0,0,0,45.2,37.1,38.9,37.1,41.1,14.2,34.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.9,0,0,383310.8,128,17714.2,76911.1,218895.9,0,57709:23,00:00,55235:04,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:31,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-22482,0,522,2,1011,-17738,0,5.4,3.6,6.8,0,0,0,0,0,0,0
90561,2023-05-17,21.05.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,241,242,239,240,2,1,2,1,-0.207,0,0,5,9,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,242,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,241,242,239,240,3,1,3,2,0.553,0,1,50,1.965,235.9,-1.5,-0.3,2.228,70,No,28,0,0,0,0,44.5,36.4,38.2,36.4,40.4,14.5,32.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.7,46874.1,294490.2,0,0,383311,128,17714.2,76911.1,218895.9,0,57709:33,00:00,55235:14,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:41,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9516,0,2,1,2,0,0,0,0,4,1,75,52,327,2,22,-22184,0,523,2,1011,-17438,0,5.4,3.6,6.4,0,0,0,0,0,0,0
90562,2023-05-17,21.16.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,242,239,241,2,1,2,1,-0.205,0,-0.209,5,9,1,50.1,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,243,242,239,241,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.4,0.9,2,243,242,239,241,3,2,4,3,0.548,0.826,0.941,50.1,1.966,235.9,-1.5,-0.3,2.228,70,No,28,0,0,0,0,44.1,36.9,38.3,36.6,40.6,14.3,32.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.7,46874.1,294490.5,0,0,383311.3,128,17714.3,76911.1,218895.9,0,57709:43,00:00,55235:24,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:51,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,327,2,22,-21974,0,523,2,1011,-17226,0,5.4,3.6,8.3,0,0,0,0,0,0,0
90563,2023-05-17,21.26.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,243,238,240,2,1,1,1,-0.207,0,-0.42,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,243,238,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,243,238,240,3,1,2,2,0.553,0,1,50.1,1.969,236.2,-1,-0.2,2.228,70,No,29,0,0,0,0,44,37,38.5,37,40.6,14.2,33.2,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.8,46874.1,294490.8,0,0,383311.6,128,17714.3,76911.1,218895.9,0,57709:53,00:00,55235:34,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14760:01,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,327,2,22,-21648,0,523,2,1011,-16900,0,5.4,3.6,6.1,0,0,0,0,0,0,0
90564,2023-05-17,21.36.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,242,242,237,240,2,1,1,1,-0.206,0,0,5,8,5,50.1,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,242,242,238,240,2,3,4,3,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1,1.9,0.7,0.5,1,2.2,242,242,237,240,3,2,4,3,0.55,1,1,50.1,1.964,235.6,-2,-0.4,2.227,70,No,28,0,0,0,0,43.8,37.3,38.5,36.9,40.8,14.3,33.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.8,46874.1,294491.1,0,0,383311.8,128,17714.4,76911.1,218895.9,0,57710:03,00:00,55235:44,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14760:11,88,0,1,0,0,0,0,1,1,0,1,866,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,328,2,22,-21323,0,524,2,1011,-16575,0,5.4,3.9,7.1,0,0,0,0,0,0,0
90565,2023-05-17,21.46.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,238,240,2,1,1,1,-0.207,0,-0.42,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,242,238,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,242,238,240,3,2,3,2,0.553,0.826,0.98,50,1.968,236.2,-1,-0.2,2.228,70,No,28,0,0,0,0,43.8,37.7,38.9,37.1,41,14.4,33,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.9,46874.1,294491.4,0,0,383312.1,128,17714.4,76911.1,218895.9,0,57710:13,00:00,55235:54,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14760:21,88,0,1,0,0,0,0,1,1,0,1,867,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,328,2,22,-20997,0,524,2,1011,-16249,0,5.4,3.9,6,0,0,0,0,0,0,0
90566,2023-05-17,21.56.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,242,238,240,2,1,2,1,-0.208,0,-0.21,5,9,2,50,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,240,242,238,240,2,3,4,3,1,0.688,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.4,0.9,2,240,242,238,240,3,2,4,3,0.555,0.826,0.945,50,1.971,237,-0.5,-0.1,2.228,70,No,27,0,0,0,0,43.9,37.8,39.1,37.4,41.7,14.5,33.1,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.9,46874.1,294491.7,0,0,383312.3,128,17714.4,76911.1,218895.9,0,57710:23,00:00,55236:04,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14760:31,88,0,1,0,0,0,0,1,1,0,1,867,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,328,2,22,-20672,0,524,2,1011,-15924,0,5.4,3.6,8.1,0,0,0,0,0,0,0
90567,2023-05-17,22.06.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,241,241,236,239,2,1,2,1,-0.207,0,-0.211,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,241,236,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,241,236,239,3,2,3,2,0.553,0.829,0.988,50,1.971,238.9,-0.5,-0.1,2.229,70,No,28,0,0,0,0,44.1,37.9,39.1,37.5,41.6,14.4,34.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885,46874.1,294492.1,0,0,383312.6,128,17714.5,76911.1,218895.9,0,57710:33,00:00,55236:14,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14760:41,88,0,1,0,0,0,0,1,1,0,1,867,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,328,2,22,-20346,0,524,2,1011,-15598,0,5.4,3.8,6.5,0,0,0,0,0,0,0
90568,2023-05-17,22.16.26.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,240,240,237,238,2,1,1,1,-0.208,0,-0.423,5,9,5,50,In Spec,0.5,0.5,0.9,2.1,0.5,0.7,1,2.2,240,240,236,238,2,2,4,3,1,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.9,1.8,0.7,0.5,0.9,2.1,240,240,236,238,3,2,3,3,0.555,1,0.953,50,1.968,236,-1,-0.2,2.227,70,No,27,0,0,0,0,44.2,38.2,39.4,37.8,41.7,14.5,35.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885,46874.1,294492.4,0,0,383312.8,128,17714.5,76911.1,218895.9,0,57710:43,00:00,55236:24,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14760:51,88,0,1,0,0,0,0,1,1,0,1,867,0,0,9517,0,2,1,2,0,0,0,0,4,1,75,52,328,2,22,-20023,0,524,2,1011,-15275,0,5.4,3.8,7.1,0,0,0,0,0,0,0
90569,2023-05-17,22.26.30.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,236,238,2,1,1,1,-0.209,0,-0.423,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,239,236,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,239,239,236,238,3,2,3,2,0.557,0.836,0.988,50,1.975,236.5,-1,-0.2,2.228,70,No,28,0,0,0,0,44.4,38.2,39.5,37.9,41.7,14.2,36.6,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885.1,46874.1,294492.7,0,0,383313.1,128,17714.5,76911.1,218895.9,0,57710:53,00:00,55236:34,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14761:01,88,0,1,0,0,0,0,1,1,0,1,868,0,0,9518,0,2,1,2,0,0,0,0,4,1,75,52,328,2,22,-20010,0,524,2,1011,-15260,0,5.5,3.8,6.4,0,0,0,0,0,0,0
90570,2023-05-17,22.36.34.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,237,239,235,237,2,1,1,1,-0.21,0,-0.851,5,9,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,237,239,235,237,2,2,4,2,1,1,0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,237,239,235,237,3,2,3,2,0.562,0.836,0.992,50,1.968,236.1,-0.5,-0.1,2.229,70,No,29,0,0,0,0,44.5,38.2,39.4,37.9,41.5,14.2,36.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885.1,46874.1,294493,0,0,383313.4,128,17714.6,76911.1,218895.9,0,57711:03,00:00,55236:44,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14761:11,88,0,1,0,0,0,0,1,1,0,1,869,0,0,9520,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19891,0,524,2,1011,-15140,0,5.5,3.6,7.3,0,0,0,0,0,0,0
90571,2023-05-17,22.46.38.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,237,238,234,236,2,1,2,1,-0.21,0,-0.213,5,9,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,237,238,234,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,237,237,234,236,3,2,3,2,0.562,0.843,0.997,50,1.965,236,-1.5,-0.3,2.227,70,No,27,0,0,0,0,44.5,38.4,39.6,37.8,41.8,14.5,35.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885.2,46874.1,294493.3,0,0,383313.6,128,17714.6,76911.1,218895.9,0,57711:13,00:00,55236:54,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14761:21,87,0,1,0,0,0,0,1,1,0,1,869,0,0,9523,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19884,0,524,2,1011,-15133,0,5.5,3.7,6.8,0,0,0,0,0,0,0
90572,2023-05-17,22.56.40.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,238,239,233,236,2,1,2,1,-0.21,0,-0.214,5,8,3,50.1,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,238,239,233,236,2,3,4,3,1,0.697,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.4,0.9,2,238,239,233,236,3,2,3,3,0.56,0.836,0.965,50.1,1.969,236.2,-1,-0.2,2.228,70,No,28,0,0,0,0,44.5,38.3,39.5,37.9,42,14.3,35.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885.2,46874.1,294493.6,0,0,383313.9,128,17714.7,76911.1,218895.9,0,57711:23,00:00,55237:04,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14761:31,87,0,1,0,0,0,0,1,1,0,1,869,0,0,9525,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19880,0,524,2,1011,-15128,0,5.5,3.6,7.9,0,0,0,0,0,0,0
90573,2023-05-17,23.06.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,235,236,2,1,1,1,-0.21,0,-0.425,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,237,237,235,236,2,2,3,2,1,0.843,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.4,0.6,1.7,237,237,235,236,3,2,2,2,0.562,0.632,1,50.1,1.972,238.5,-1,-0.2,2.229,70,No,29,0,0,0,0,44.6,38.3,39.6,37.9,42.3,14.2,35.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885.3,46874.1,294493.9,0,0,383314.1,128,17714.7,76911.1,218895.9,0,57711:33,00:00,55237:14,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14761:41,87,0,1,0,0,0,0,1,1,0,1,869,0,0,9526,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19864,0,524,2,1011,-15109,0,5.5,3.7,5.7,0,0,0,0,0,0,0
90574,2023-05-17,23.15.00.99,Status : Parallel Mode,Operation Auto Inverter Only,4294941657,106,4294941364,3810820,0,0.1,0,0.1,0.4,0.2,0.2,0.8,229,230,224,236,2,6,2,1,-0.211,0,-0.427,7,15,10,50,In Spec,0.4,0.2,0.4,1.6,0.5,0.4,0.7,1.6,233,235,222,236,2,5,4,2,1,0.84,0.997,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,236,238,234,236,2,1,2,2,0.564,0,1,50,1.963,236.1,-1,-0.2,2.228,70,No,28,0,0,0,0,44.6,38.3,39.6,37.9,42.1,14.4,35.8,25,0,0,0,0,4.82,12.3,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56885.3,46874.1,294494.1,0,0,383314.3,128,17714.7,76911.1,218895.9,0,57711:41,00:00,55237:22,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14761:49,88,0,1,0,0,0,0,1,0,0,1,869,0,0,9526,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19852,0,524,2,1011,-15096,0,5.5,3.5,6,0,0,0,0,0,0,0
90575,2023-05-17,23.15.56.39,Status : Source A Warming Up,SrcA Startup,4294941664,106,4294941364,3809041,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,239,239,240,238,2,1,2,1,0.627,0,0.836,8,10,9,50.2,In Spec,0,0,0,0,0,0,0,0,239,239,240,238,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,239,238,239,238,2,1,2,1,0.627,0,0.836,50.2,1.944,233.6,-7.6,-1.7,2.225,70,No,25,0,0,0,0,44.7,38.3,39.6,37.9,42.2,15.1,35.9,25,0,0,0,0,4.83,12.3,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.3,46874.1,294494.1,0,0,383314.3,128,17714.7,76911.1,218895.9,0,57711:42,00:00,55237:23,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14761:50,88,0,1,0,0,0,0,1,1,0,1,869,0,0,9526,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19851,0,524,2,1011,-15094,0,0,0,0,0,0,0,0,0,0,0
90576,2023-05-17,23.16.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,0,0,0.4,0,0.2,0.6,236,237,235,236,2,0,1,1,0,0,0,5,8,6,50.1,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,236,237,235,236,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,236,237,235,236,2,1,2,1,0.635,0,1,50.1,1.95,234.1,-2.5,-0.7,2.229,70,No,29,0,0,0,0,44.7,38.3,39.6,37.9,42.2,14.2,35.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.3,46874.1,294494.1,0,0,383314.3,128,17714.8,76911.1,218895.9,0,57711:43,00:00,55237:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14761:51,87,0,1,0,0,0,0,1,1,0,1,870,0,0,9526,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19851,0,524,2,1011,-15094,0,4.8,3.2,4.8,0,0,0,0,0,0,0
90577,2023-05-17,23.26.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,233,235,230,232,2,1,2,1,-0.214,0,-0.217,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,233,235,230,232,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.6,0.4,0.7,1.7,233,234,230,232,3,2,3,2,0.572,0.854,1,50,1.969,236.1,-0.5,-0.2,2.228,70,No,28,0,0,0,0,44.8,38.3,39.5,37.9,42.2,14.4,37.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.4,46874.1,294494.4,0,0,383314.6,128,17714.8,76911.1,218895.9,0,57711:53,00:00,55237:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14762:01,87,0,1,0,0,0,0,1,1,0,1,871,0,0,9528,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19840,0,524,2,1011,-15080,0,5.5,3.6,7.1,0,0,0,0,0,0,0
90578,2023-05-17,23.36.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,234,230,232,2,1,1,1,-0.214,0,-0.434,5,9,5,50,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,233,234,230,232,2,2,3,2,1,0.854,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,233,234,230,232,2,1,2,1,0.858,0,1,50,1.973,236.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,44.8,38.5,39.5,38,41.9,14.3,37,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.4,46874.1,294494.7,0,0,383314.8,128,17714.8,76911.1,218895.9,0,57712:03,00:00,55237:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14762:11,87,0,1,0,0,0,0,1,1,0,1,871,0,0,9530,0,2,1,2,0,0,0,0,4,1,88,52,328,2,22,-19833,0,524,2,1011,-15069,0,5.5,3.7,6.1,0,0,0,0,0,0,0
90579,2023-05-17,23.47.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,234,231,232,2,1,1,1,-0.214,0,-0.432,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.5,0.4,0.4,0.7,1.5,233,234,231,232,2,2,3,2,0.858,0.854,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,233,234,231,232,2,1,2,1,0.643,0,1,50.1,1.98,236.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,44.9,38.4,39.6,37.8,41.9,14.4,36.2,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.5,46874.1,294495,0,0,383315,128,17714.9,76911.1,218895.9,0,57712:13,00:00,55237:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14762:21,87,0,1,0,0,0,0,1,1,0,1,871,0,0,9533,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19750,0,525,2,1011,-14983,0,5.5,3.6,6.3,0,0,0,0,0,0,0
90580,2023-05-17,23.57.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,232,234,230,232,2,1,2,1,-0.215,0,-0.217,5,9,4,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,232,234,230,232,2,3,4,2,1,1,0.978,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.6,0.4,0.8,1.8,232,234,230,232,3,2,3,2,0.574,0.854,1,50,1.989,236.4,-0.5,-0.2,2.228,70,No,28,0,0,0,0,44.8,38.2,39.3,37.6,41.7,14.2,35.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.5,46874.1,294495.2,0,0,383315.3,128,17714.9,76911.1,218895.9,0,57712:23,00:00,55238:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14762:31,87,0,1,0,0,0,0,1,1,0,1,871,0,0,9533,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19730,0,525,2,1011,-14962,0,5.5,3.7,7.4,0,0,0,0,0,0,0
90581,2023-05-18,00.07.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,235,230,232,2,1,1,1,-0.214,0,-0.434,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,233,235,230,232,2,2,3,2,0.858,0.851,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.6,0.3,0.6,1.5,233,235,230,232,3,1,2,2,0.429,0,1,50,1.969,236.6,-1,-0.2,2.228,70,No,28,0,0,0,0,44.7,38,39.3,37.4,41.5,14.1,35.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.6,46874.1,294495.6,0,0,383315.6,128,17714.9,76911.1,218895.9,0,57712:33,00:00,55238:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14762:41,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9533,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19714,0,525,2,1011,-14944,0,5.6,3.6,6,0,0,0,0,0,0,0
90582,2023-05-18,00.17.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,234,232,233,2,0,1,1,-0.213,0,-0.431,5,8,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,234,234,232,233,2,2,3,2,1,0.854,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.4,0.6,1.7,234,234,232,233,2,2,2,2,0.569,0.641,1,50,1.967,236,-1.5,-0.2,2.228,70,No,28,0,0,0,0,44.6,38,39.2,37.5,41.4,14.2,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.6,46874.1,294495.9,0,0,383315.8,128,17715,76911.1,218895.9,0,57712:43,00:00,55238:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14762:51,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9533,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19705,0,525,2,1011,-14934,0,5.6,3.7,5.9,0,0,0,0,0,0,0
90583,2023-05-18,00.27.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,235,232,233,2,1,1,1,-0.213,0,-0.431,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,234,235,232,233,2,2,3,2,1,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,234,235,232,233,2,1,2,2,0.569,0,1,50.1,1.969,236.2,-1,-0.2,2.229,70,No,29,0,0,0,0,44.6,38.1,39.3,37.6,42,14.2,35.8,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.7,46874.1,294496.1,0,0,383316,128,17715,76911.1,218895.9,0,57712:53,00:00,55238:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14763:01,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9535,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19696,0,525,2,1011,-14923,0,5.6,3.6,5.7,0,0,0,0,0,0,0
90584,2023-05-18,00.37.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,237,233,235,2,1,1,1,-0.212,0,-0.858,5,8,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,235,237,233,235,2,2,3,2,1,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,235,237,233,235,2,1,2,1,0.851,0,1,50.1,1.972,236.4,-1,-0.1,2.229,70,No,29,0,0,0,0,44.5,38.1,39.3,37.7,42,14.2,35.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.7,46874.1,294496.4,0,0,383316.2,128,17715,76911.1,218895.9,0,57713:03,00:00,55238:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14763:11,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9536,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19559,0,525,2,1011,-14784,0,5.6,3.6,5.6,0,0,0,0,0,0,0
90585,2023-05-18,00.47.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,236,232,234,2,1,1,1,-0.213,0,-0.431,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,234,236,232,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,234,237,232,234,3,2,3,2,0.569,0.843,1,50.1,1.968,236.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,44.5,38.1,39.3,37.6,41.9,14.2,35.7,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.8,46874.1,294496.7,0,0,383316.5,128,17715.1,76911.1,218895.9,0,57713:13,00:00,55238:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14763:21,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9538,0,2,1,2,0,0,0,0,4,1,88,52,329,2,22,-19406,0,525,2,1011,-14627,0,5.6,3.7,6.8,0,0,0,0,0,0,0
90586,2023-05-18,00.57.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.4,0.2,0.4,1,236,236,232,234,2,1,2,1,-0.423,0,-0.215,5,8,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,236,236,232,234,2,2,4,2,1,1,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,236,236,232,234,3,2,3,2,0.423,0.847,1,50.1,1.97,238.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,44.5,37.9,39.2,37.6,41.9,14.2,35.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.8,46874.1,294497,0,0,383316.7,128,17715.1,76911.1,218895.9,0,57713:23,00:00,55239:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14763:31,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9540,0,2,1,2,0,0,0,0,4,1,88,52,330,2,22,-19324,0,526,2,1011,-14544,0,5.6,3.6,7.8,0,0,0,0,0,0,0
90587,2023-05-18,01.07.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,232,234,2,1,1,1,-0.212,0,-0.431,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,236,232,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,236,232,234,2,2,3,2,0.567,0.847,1,50.1,1.971,236.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,44.5,38,39.2,37.6,41.8,14.2,35.9,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.9,46874.1,294497.3,0,0,383317,128,17715.1,76911.1,218895.9,0,57713:33,00:00,55239:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14763:41,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9541,0,2,1,2,0,0,0,0,4,1,88,52,330,2,22,-19273,0,526,2,1011,-14492,0,5.5,3.7,6.7,0,0,0,0,0,0,0
90588,2023-05-18,01.17.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,234,236,231,234,2,1,2,1,-0.212,0,-0.865,5,8,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,234,236,231,234,2,2,4,2,1,1,0.974,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,236,231,234,3,2,3,2,0.567,0.847,1,50,1.973,236.7,0,0,2.228,70,No,28,0,0,0,0,44.5,38,39.2,37.6,41.3,14.3,35.7,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56885.9,46874.1,294497.6,0,0,383317.2,128,17715.1,76911.1,218895.9,0,57713:43,00:00,55239:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14763:51,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9542,0,2,1,2,0,0,0,0,4,1,88,52,330,2,22,-19260,0,526,2,1011,-14476,0,5.5,3.6,7.2,0,0,0,0,0,0,0
90589,2023-05-18,01.27.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.4,0.2,0.4,0.2,0.6,1.2,235,237,231,234,2,1,3,2,-0.212,0,0.721,5,9,8,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,235,237,231,234,2,3,4,2,1,1,0.974,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.4,2.2,0.7,0.4,1.4,2.5,235,237,231,234,3,2,6,3,0.567,0.843,1,50,1.963,235.9,-4.5,-1,2.228,70,No,28,0,0,0,0,44.5,37.8,39,37.3,41.4,14.3,35.3,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,0,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886,46874.1,294498,0,0,383317.6,128,17715.2,76911.1,218895.9,0,57713:53,00:00,55239:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14764:01,87,0,1,0,0,0,0,1,1,0,1,872,0,0,9545,0,2,1,2,0,0,0,0,4,1,88,52,330,2,22,-19245,0,526,2,1011,-14458,0,5.5,3.7,8.1,0,0,0,0,0,0,0
90590,2023-05-18,01.37.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,237,237,230,234,2,1,2,1,-0.21,0,-0.217,5,9,1,50.1,In Spec,0.6,0.7,1.5,2.8,0.7,0.9,1.5,3.1,237,237,230,234,3,4,6,4,0.843,0.738,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.4,2.5,0.9,0.7,1.4,3,237,237,230,234,4,3,6,4,0.527,0.843,1,50.1,1.965,235.8,-1,-0.3,2.229,70,No,29,0,0,0,0,44.4,37.6,38.8,37,41.3,14.5,35.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886,46874.1,294498.4,0,0,383317.9,128,17715.2,76911.1,218895.9,0,57714:03,00:00,55239:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14764:11,88,0,1,0,0,0,0,1,1,0,1,872,0,0,9548,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-19239,0,526,2,1011,-14450,0,5.5,3.6,11.5,0,0,0,0,0,0,0
90591,2023-05-18,01.47.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,239,239,230,236,2,1,2,1,-0.209,0,-0.434,5,9,4,50.1,In Spec,0.6,0.7,1.6,2.9,0.7,0.9,1.6,3.2,239,239,230,236,3,4,7,4,0.836,0.732,0.993,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.4,2.5,0.9,0.7,1.4,3,239,239,230,236,4,3,6,4,0.523,0.836,1,50.1,1.969,236.2,-0.5,-0.1,2.229,70,No,29,0,0,0,0,44.2,37.4,38.6,36.8,40.9,14.3,34.7,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.1,46874.1,294498.8,0,0,383318.3,128,17715.3,76911.1,218895.9,0,57714:13,00:00,55239:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14764:21,88,0,1,0,0,0,0,1,1,0,1,872,0,0,9549,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-19171,0,526,2,1011,-14377,0,5.5,3.6,11.6,0,0,0,0,0,0,0
90592,2023-05-18,01.57.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,239,239,232,236,2,1,2,1,-0.209,0,0,5,8,2,50.2,In Spec,0.6,0.7,1.5,2.8,0.7,0.9,1.5,3.1,239,239,232,236,3,4,6,4,0.836,0.732,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.5,2.6,0.9,0.7,1.5,3.1,239,239,232,236,4,3,6,4,0.523,0.836,1,50.2,1.963,235.4,-1.5,-0.3,2.229,70,No,29,0,0,0,0,44,37.1,38.3,36.5,40.5,14.4,34.5,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.1,46874.1,294499.3,0,0,383318.7,128,17715.3,76911.1,218895.9,0,57714:23,00:00,55240:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14764:31,88,0,1,0,0,0,0,1,1,0,1,872,0,0,9549,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18861,0,526,2,1011,-14067,0,5.5,3.8,10.6,0,0,0,0,0,0,0
90593,2023-05-18,02.07.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,242,233,238,2,1,1,1,-0.208,0,-0.429,5,9,5,50.3,In Spec,0.6,0.7,1.3,2.6,0.6,0.7,1.4,2.7,241,242,233,238,2,3,6,3,1,0.826,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.3,2.3,0.7,0.7,1.3,2.7,240,242,233,238,3,3,5,3,0.694,0.688,1,50.3,1.966,235.8,-1,-0.2,2.229,70,No,29,0,0,0,0,43.8,37,38.2,36.4,40.3,14.2,34.1,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.2,46874.1,294499.7,0,0,383319,128,17715.4,76911.1,218895.9,0,57714:33,00:00,55240:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14764:41,88,0,1,0,0,0,0,1,1,0,1,872,0,0,9550,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18694,0,526,2,1011,-13899,0,5.5,3.5,9.4,0,0,0,0,0,0,0
90594,2023-05-18,02.17.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,241,241,239,240,2,1,1,1,-0.207,0,-0.84,5,9,6,50.4,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,241,238,240,2,2,3,2,1,1,1,50.4,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,241,241,238,240,3,2,2,2,0.553,0.829,1,50.4,1.971,236.5,0,-0.1,2.228,70,No,28,0,0,0,0,43.5,36.9,38.1,36.2,40.3,14.3,33.4,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.3,46874.1,294500,0,0,383319.4,128,17715.4,76911.1,218895.9,0,57714:43,00:00,55240:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14764:51,88,0,1,0,0,0,0,1,1,0,1,873,0,0,9550,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18640,0,526,2,1011,-13845,0,5.5,3.6,6.4,0,0,0,0,0,0,0
90595,2023-05-18,02.28.00.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,242,239,241,2,1,2,1,-0.206,0,-0.209,5,8,4,50.4,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,242,242,239,241,2,2,3,2,1,1,1,50.4,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,242,242,239,241,3,2,3,2,0.55,0.826,1,50.4,1.967,236,-1,-0.2,2.228,70,No,28,0,0,0,0,43.2,36.2,37.4,35.6,39.8,14.3,32.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.3,46874.1,294500.4,0,0,383319.6,128,17715.4,76911.1,218895.9,0,57714:53,00:00,55240:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14765:01,88,0,1,0,0,0,0,1,1,0,1,873,0,0,9551,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18634,0,526,2,1011,-13839,0,5.5,3.6,6.8,0,0,0,0,0,0,0
90596,2023-05-18,02.38.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,240,242,2,1,1,1,-0.205,0,0,5,9,6,50.4,In Spec,0.4,0.4,0.7,1.4,0.4,0.4,0.6,1.4,243,243,240,242,2,2,3,2,0.823,0.823,1,50.4,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,243,243,240,242,2,1,2,1,0.617,0,1,50.4,1.969,236.1,-1,-0.2,2.228,70,No,28,0,0,0,0,43,36.1,37.4,35.4,39.7,14.3,32.3,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.4,46874.1,294500.6,0,0,383319.9,128,17715.5,76911.1,218895.9,0,57715:03,00:00,55240:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14765:11,88,0,1,0,0,0,0,1,1,0,1,873,0,0,9552,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18628,0,526,2,1011,-13832,0,5.3,3.4,5.3,0,0,0,0,0,0,0
90597,2023-05-18,02.48.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,238,240,2,1,1,1,-0.206,0,-0.42,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,242,238,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,242,242,238,240,3,2,3,2,0.55,0.826,0.98,50.1,1.965,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,35.9,37.2,35.3,39.5,14.5,31.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.4,46874.1,294500.9,0,0,383320.1,128,17715.5,76911.1,218895.9,0,57715:13,00:00,55240:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14765:21,88,0,1,0,0,0,0,1,1,0,1,874,0,0,9553,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18618,0,526,2,1011,-13822,0,5.3,3.6,6.5,0,0,0,0,0,0,0
90598,2023-05-18,02.58.12.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,243,242,237,240,2,1,2,1,-0.205,0,0,5,8,3,50,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,243,242,237,240,2,3,4,3,1,0.688,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1,1.8,0.7,0.4,1.1,2.2,243,242,237,240,3,2,4,3,0.548,0.826,0.843,50,1.962,235.5,-2,-0.4,2.228,70,No,28,0,0,0,0,42.5,35.5,36.8,34.9,39.1,14.3,31.8,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.5,46874.1,294501.2,0,0,383320.3,128,17715.5,76911.1,218895.9,0,57715:23,00:00,55241:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14765:31,88,0,1,0,0,0,0,1,1,0,1,874,0,0,9555,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18616,0,526,2,1011,-13820,0,5.3,3.6,8.1,0,0,0,0,0,0,0
90599,2023-05-18,03.08.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,243,239,241,2,1,2,1,-0.205,0,-0.209,5,8,4,50.1,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,243,243,240,242,2,2,4,2,1,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.7,0.3,0.9,1.9,243,243,239,241,3,1,3,2,0.548,0,1,50.1,1.97,236.1,-1,-0.2,2.227,70,No,27,0,0,0,0,42.3,35.4,36.7,34.8,39.1,14.4,31.4,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.5,46874.1,294501.5,0,0,383320.6,128,17715.6,76911.1,218895.9,0,57715:33,00:00,55241:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14765:41,88,0,1,0,0,0,0,1,1,0,1,874,0,0,9558,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18582,0,526,2,1011,-13785,0,5.4,3.6,6.9,0,0,0,0,0,0,0
90600,2023-05-18,03.18.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,245,240,242,2,1,1,1,-0.206,0,-0.416,5,8,6,50.1,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,242,245,240,242,2,2,3,2,0.826,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,242,245,240,242,2,1,2,1,0.619,0,1,50.1,1.966,236,-1,-0.2,2.227,70,No,27,0,0,0,0,42.1,35.4,36.6,34.7,38.9,14.5,31.2,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.6,46874.1,294501.8,0,0,383320.9,128,17715.6,76911.1,218895.9,0,57715:43,00:00,55241:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14765:51,88,0,1,0,0,0,0,1,1,0,1,874,0,0,9558,0,2,1,2,0,0,0,0,4,1,88,53,330,2,22,-18333,0,526,2,1011,-13535,0,5.4,3.6,5.6,0,0,0,0,0,0,0
90601,2023-05-18,03.28.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,245,240,242,2,1,1,1,-0.205,0,-0.416,5,8,4,50.1,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,243,245,240,242,2,2,4,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.4,0.3,0.9,1.6,243,245,240,242,2,1,3,2,0.823,0,1,50.1,1.964,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,41.8,35.3,36.5,34.7,38.8,14.4,30.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.6,46874.1,294502.1,0,0,383321.1,128,17715.6,76911.1,218895.9,0,57715:53,00:00,55241:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14766:01,87,0,1,0,0,0,0,1,1,0,1,874,0,0,9561,0,2,1,2,0,0,0,0,4,1,88,53,331,2,22,-18323,0,527,2,1011,-13523,0,5.4,3.6,6.6,0,0,0,0,0,0,0
90602,2023-05-18,03.38.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,241,243,2,1,1,1,-0.204,0,-0.414,5,8,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,244,241,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,244,241,243,3,1,2,2,0.546,0,1,50,1.966,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,41.7,35.3,36.6,34.7,38.8,14.4,31.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.7,46874.1,294502.4,0,0,383321.3,128,17715.7,76911.1,218895.9,0,57716:03,00:00,55241:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14766:11,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9561,0,2,1,2,0,0,0,0,4,1,88,53,331,2,22,-18244,0,527,2,1011,-13443,0,5.4,3.6,6.1,0,0,0,0,0,0,0
