V_A10
90603,2023-05-18,03.48.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,244,240,242,2,1,2,1,-0.205,0,-0.208,5,8,4,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,243,244,240,242,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,243,244,240,242,3,2,3,2,0.548,0.819,0.972,49.9,1.964,235.5,-1.5,-0.3,2.228,70,No,28,0,0,0,0,41.6,35.3,36.5,34.7,38.7,14.4,31.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.7,46874.1,294502.7,0,0,383321.6,128,17715.7,76911.1,218895.9,0,57716:13,00:00,55241:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14766:21,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9565,0,2,1,2,0,0,0,0,4,1,88,53,331,2,22,-18141,0,527,2,1011,-13337,0,5.4,3.6,6.6,0,0,0,0,0,0,0
90604,2023-05-18,03.58.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,244,240,242,2,1,1,1,-0.204,0,-0.208,5,9,4,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,244,240,242,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,244,240,242,3,1,3,2,0.546,0,0.972,49.9,1.983,235.6,-1.5,-0.2,2.228,70,No,28,0,0,0,0,41.4,34.9,36.2,34.3,38.7,14.4,31.5,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.8,46874.1,294503,0,0,383321.8,128,17715.8,76911.1,218895.9,0,57716:23,00:00,55242:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14766:31,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9568,0,2,1,2,0,0,0,0,4,1,88,53,331,2,22,-18097,0,527,2,1011,-13289,0,5.4,3.6,6.3,0,0,0,0,0,0,0
90605,2023-05-18,04.08.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,245,246,240,243,2,1,1,1,-0.204,0,-0.833,5,8,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,246,240,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,245,246,240,243,2,1,2,1,0.816,0,1,50,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41.4,34.9,36.2,34.5,38.4,14.4,31.6,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.8,46874.1,294503.4,0,0,383322.1,128,17715.8,76911.1,218895.9,0,57716:33,00:00,55242:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14766:41,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9569,0,2,1,2,0,0,0,0,4,1,88,53,331,2,22,-18090,0,527,2,1011,-13281,0,5.4,3.6,6.3,0,0,0,0,0,0,0
90606,2023-05-18,04.18.42.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,242,243,241,242,2,0,0,0,-0.206,0,0.001,5,8,7,49.7,In Spec,0.4,0.4,0.5,1.4,0.4,0.4,0.6,1.4,242,243,241,242,1,2,2,1,0,0.823,1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,242,243,241,242,2,1,2,1,0.619,0,1,49.7,1.984,236.1,-1,-0.2,2.228,70,No,28,0,0,0,0,41.3,34.7,36.1,34.4,38.3,14.2,31.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.9,46874.1,294503.6,0,0,383322.3,128,17715.8,76911.1,218895.9,0,57716:43,00:00,55242:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14766:51,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9571,0,2,1,2,0,0,0,0,4,1,88,53,332,2,22,-18086,0,528,2,1011,-13275,0,5.4,3.6,4.8,0,0,0,0,0,0,0
90607,2023-05-18,04.28.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,242,243,2,1,1,1,-0.204,0,-0.413,5,9,6,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,244,242,243,2,2,2,2,0.819,0.819,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,244,244,242,243,2,1,2,1,0.614,0,1,49.9,1.967,238.3,-1,-0.2,2.228,70,No,28,0,0,0,0,41.2,34.9,36.1,34.4,38.4,14.2,30.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56886.9,46874.1,294503.9,0,0,383322.5,128,17715.8,76911.1,218895.9,0,57716:53,00:00,55242:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14767:01,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9575,0,2,1,2,0,0,0,0,4,1,88,53,332,2,22,-18077,0,528,2,1011,-13266,0,5.4,3.7,5.3,0,0,0,0,0,0,0
90608,2023-05-18,04.38.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,-0.1,-0.1,0.4,0.9,0.2,0.2,1.3,239,245,242,242,4,1,1,2,0.627,0,-0.413,11,9,5,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,244,245,243,244,2,2,3,2,1,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.3,0.7,2.1,1.4,0.3,0.7,2.4,239,245,242,242,6,1,3,3,0.767,0,0.964,49.9,1.957,234.8,-1,-0.2,2.228,70,No,29,0,0,0,0,41.2,35,36.2,34.4,38.4,14.2,30.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887,46874.1,294504.1,0,0,383322.8,128,17715.9,76911.1,218895.9,0,57717:03,00:00,55242:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14767:11,87,0,1,0,0,0,0,1,1,0,1,875,0,0,9578,0,2,1,2,0,0,0,0,4,1,88,53,332,2,22,-18072,0,528,2,1011,-13260,0,5.4,3.6,6.1,0,0,0,0,0,0,0
90609,2023-05-18,04.48.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,247,242,244,2,0,2,1,-0.204,0,-0.206,5,8,4,49.9,In Spec,0.5,0.4,0.8,1.8,0.5,0.5,0.8,1.8,244,247,242,244,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,247,242,244,3,2,3,2,0.546,0.809,0.964,49.9,1.98,235.3,-1.5,-0.3,2.228,70,No,28,0,0,0,0,41.1,34.9,36.1,34.3,38.3,14.4,31,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887,46874.1,294504.4,0,0,383323,128,17715.9,76911.1,218895.9,0,57717:13,00:00,55242:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14767:21,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9579,0,2,1,2,0,0,0,0,4,1,88,53,332,2,22,-18067,0,528,2,1011,-13253,0,5.5,3.5,6.6,0,0,0,0,0,0,0
90610,2023-05-18,04.58.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,248,243,245,2,1,2,1,-0.203,0,-0.205,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,246,248,243,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,246,248,243,245,3,2,3,2,0.542,0.806,0.96,50,1.967,235.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41,34.8,36,34.2,38.4,14.3,30.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.1,46874.1,294504.7,0,0,383323.2,128,17716,76911.1,218895.9,0,57717:23,00:00,55243:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14767:31,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9580,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18063,0,528,2,1011,-13249,0,5.5,3.7,6.4,0,0,0,0,0,0,0
90611,2023-05-18,05.09.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,246,248,243,245,2,1,2,1,-0.203,0,0,5,8,2,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,246,248,243,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.9,2,246,248,243,245,3,1,4,2,0.542,0,0.823,50.1,1.963,235.3,-1.5,-0.3,2.228,70,No,28,0,0,0,0,41,34.8,35.9,34.2,38.2,14.4,31,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.1,46874.1,294505,0,0,383323.5,128,17716,76911.1,218895.9,0,57717:33,00:00,55243:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14767:41,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9583,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18061,0,528,2,1011,-13246,0,5.5,3.6,6.8,0,0,0,0,0,0,0
90612,2023-05-18,05.19.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,248,244,246,2,1,2,1,-0.202,0,-0.204,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,247,248,244,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,247,248,244,246,3,1,3,2,0.539,0,0.956,50,1.966,238.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.9,35,36.1,34.3,38.4,14.4,31.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.2,46874.1,294505.3,0,0,383323.8,128,17716,76911.1,218895.9,0,57717:43,00:00,55243:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14767:51,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9586,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18057,0,528,2,1011,-13241,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90613,2023-05-18,05.29.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,248,244,246,2,1,2,1,-0.202,0,-0.204,5,8,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,247,248,244,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,247,248,244,246,3,2,3,2,0.539,0.806,1,50.1,1.963,237.9,-1,-0.2,2.227,70,No,27,0,0,0,0,40.9,34.6,35.9,34.1,38.1,14.5,31.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.2,46874.1,294505.6,0,0,383324,128,17716.1,76911.1,218895.9,0,57717:53,00:00,55243:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14768:01,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9589,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18053,0,528,2,1011,-13235,0,5.5,3.6,6.6,0,0,0,0,0,0,0
90614,2023-05-18,05.39.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,249,245,247,2,1,2,1,-0.202,0,-0.204,5,8,2,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,247,249,245,247,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,247,249,245,247,3,1,3,2,0.539,0.803,1,50.1,1.963,235.6,-1,-0.2,2.228,70,No,28,0,0,0,0,40.9,34.7,35.9,34.2,38.2,14.4,31.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.3,46874.1,294506,0,0,383324.3,128,17716.1,76911.1,218895.9,0,57718:03,00:00,55243:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14768:11,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9592,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18046,0,528,2,1011,-13228,0,5.4,3.6,7,0,0,0,0,0,0,0
90615,2023-05-18,05.49.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,249,249,240,246,2,1,2,1,-0.2,0,0,5,8,1,49.9,In Spec,0.6,0.7,1.5,2.8,0.7,0.9,1.5,3.1,249,249,240,246,2,4,6,4,0.803,0.702,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.5,2.6,0.7,0.7,1.5,2.9,249,249,240,246,3,3,6,4,0.669,0.803,1,49.9,1.962,235.4,-1.5,-0.3,2.228,70,No,28,0,0,0,0,40.9,34.7,35.9,34.2,38.2,14.4,31.5,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.3,46874.1,294506.3,0,0,383324.6,128,17716.1,76911.1,218895.9,0,57718:13,00:00,55243:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14768:21,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9592,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18044,0,528,2,1011,-13225,0,5.3,3.6,11.3,0,0,0,0,0,0,0
90616,2023-05-18,05.59.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,246,247,2,1,1,1,-0.201,0,-0.406,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,248,249,246,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,249,246,247,2,2,3,2,0.806,0,0.948,50,1.965,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,40.9,34.6,35.8,34.3,38,14.4,31.8,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.4,46874.1,294506.6,0,0,383324.8,128,17716.2,76911.1,218895.9,0,57718:23,00:00,55244:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14768:31,87,0,1,0,0,0,0,1,1,0,1,876,0,0,9595,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18039,0,528,2,1011,-13219,0,5.3,3.6,6,0,0,0,0,0,0,0
90617,2023-05-18,06.09.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,248,250,247,248,2,1,1,1,-0.201,0,0,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,248,250,246,248,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,248,250,246,248,3,1,3,2,0.537,0,1,50.1,1.962,235.4,-1.5,-0.3,2.227,70,No,27,0,0,0,0,40.9,34.2,35.6,34.1,37.7,14.4,31.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.4,46874.1,294506.9,0,0,383325.1,128,17716.2,76911.1,218895.9,0,57718:33,00:00,55244:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14768:41,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9595,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18036,0,528,2,1011,-13216,0,5.4,3.6,6.1,0,0,0,0,0,0,0
90618,2023-05-18,06.19.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,245,248,2,1,1,1,-0.2,0,-0.406,5,8,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,249,250,246,248,2,2,3,2,1,0.8,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,249,250,246,248,3,1,2,2,0.535,0,1,50,1.962,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,40.7,33.8,35.3,33.8,37.4,14.4,31,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.5,46874.1,294507.2,0,0,383325.3,128,17716.2,76911.1,218895.9,0,57718:43,00:00,55244:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14768:51,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9598,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18029,0,528,2,1011,-13208,0,5.4,3.6,5.6,0,0,0,0,0,0,0
90619,2023-05-18,06.29.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,250,245,247,2,1,1,1,-0.202,0,-0.408,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,247,250,245,247,2,2,3,2,1,0.8,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,250,245,247,2,1,2,1,0.809,0,1,50,1.962,235.3,-1,-0.2,2.228,70,No,28,0,0,0,0,40.5,33.9,35.3,33.9,37.3,14.4,30.7,26,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.5,46874.1,294507.5,0,0,383325.6,128,17716.3,76911.1,218895.9,0,57718:53,00:00,55244:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14769:01,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9601,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18025,0,528,2,1011,-13204,0,5.4,3.5,5.3,0,0,0,0,0,0,0
90620,2023-05-18,06.39.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,250,246,247,2,1,1,1,-0.201,0,-0.408,5,8,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,248,250,246,248,2,2,2,2,1,0.8,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,250,245,247,2,1,2,1,0.806,0,1,50.1,1.963,235.5,-0.5,-0.2,2.228,70,No,28,0,0,0,0,40.4,33.5,35,33.5,37.2,14.3,30.1,29,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.6,46874.1,294507.8,0,0,383325.8,128,17716.3,76911.1,218895.9,0,57719:03,00:00,55244:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14769:11,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9603,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18020,0,528,2,1011,-13199,0,5.4,3.5,5.2,0,0,0,0,0,0,0
90621,2023-05-18,06.49.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,250,246,247,2,1,2,1,-0.202,0,-0.203,5,8,1,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,247,250,246,247,2,2,4,2,1,1,0.914,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.9,2.1,247,250,246,247,3,2,4,3,0.539,0.8,0.813,50.1,1.98,235.3,-1,-0.2,2.228,70,No,28,0.2,0,0,0,40.2,33.3,34.8,33.3,37,14.3,30,36,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.6,46874.1,294508.1,0,0,383326,128,17716.4,76911.1,218895.9,0,57719:13,00:00,55244:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14769:21,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9605,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18015,0,528,2,1011,-13192,0,5.4,3.5,8.1,0,0,0,0,0,0,0
90622,2023-05-18,06.59.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,250,245,247,2,1,2,1,-0.201,0,-0.204,5,8,2,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,248,250,245,247,2,2,3,2,1,0.8,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,248,250,245,247,2,1,3,2,0.537,0,0.952,50,1.974,239.4,0,0,2.228,70,No,28,0.6,0.1,0,0,40,32.9,34.5,33.1,36.7,14.3,29.7,41,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.7,46874.1,294508.4,0,0,383326.3,128,17716.4,76911.1,218895.9,0,57719:23,00:00,55245:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14769:31,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9607,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18009,0,528,2,1011,-13185,0,5.3,3.4,7.1,0,0,0,0,0,0,0
90623,2023-05-18,07.09.46.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,248,251,244,247,2,1,1,1,-0.201,0,0,5,8,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,248,251,244,247,2,2,3,2,1,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.7,0.3,0.8,1.8,248,251,244,247,3,1,3,2,0.537,0,1,50.1,1.985,238.2,-0.5,-0.1,2.228,70,No,28,1.4,0.3,0,0,39.8,32.5,34.2,32.8,36.4,14.4,29.2,49,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.7,46874.1,294508.6,0,0,383326.5,128,17716.4,76911.1,218896,0,57719:33,00:00,55245:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14769:41,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9607,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-18004,0,528,2,1011,-13179,0,5.3,3.3,6.2,0,0,0,0,0,0,0
90624,2023-05-18,07.19.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,247,250,243,246,2,1,2,1,-0.202,0,-0.205,5,8,2,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,247,250,243,246,2,2,3,2,1,0.8,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,247,250,243,246,3,1,3,2,0.539,0,0.96,49.9,2.034,244,1.5,0.2,2.228,70,No,28,3.4,0.8,0,0,39.6,32.4,34.1,32.9,36.2,14.4,29.5,77,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.8,46874.1,294508.9,0,0,383326.7,128,17716.4,76911.1,218896,0,57719:43,00:00,55245:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14769:51,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9612,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17995,0,528,2,1011,-13170,0,5.3,3.2,6.8,0,0,0,0,0,0,0
90625,2023-05-18,07.29.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,248,245,246,2,0,1,1,-0.203,0,-0.408,5,8,6,49.9,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,248,245,246,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,246,248,245,246,2,1,2,1,0.609,0,1,49.9,2.093,250.9,3.5,0.8,2.228,70,No,28,5.5,1.3,0,0,39.3,32,33.7,32.7,35.8,14.5,30.1,105,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.8,46874.1,294509.1,0,0,383326.9,128,17716.4,76911.2,218896.2,0,57719:53,00:00,55245:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14770:01,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9615,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17991,0,528,2,1011,-13166,0,5.3,3.2,4.8,0,0,0,0,0,0,0
90626,2023-05-18,07.39.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,248,243,245,2,1,1,1,-0.204,0,-0.411,5,8,4,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,248,243,245,2,2,3,2,1,0.806,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,244,248,243,245,3,1,2,2,0.546,0,1,50.1,2.097,251.7,5.1,1.1,2.226,70,No,26,7.5,1.8,0,0,39.1,32,33.7,32.9,35.7,14.5,30.4,129,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.9,46874.1,294509.4,0,0,383327.1,128,17716.4,76911.4,218896.5,0,57720:03,00:00,55245:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14770:11,86,0,1,0,0,0,0,1,1,0,1,877,0,0,9619,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17986,0,528,2,1011,-13158,0,5.4,3.2,5.7,0,0,0,0,0,0,0
90627,2023-05-18,07.50.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,247,243,245,2,1,2,1,-0.204,0,-0.205,5,9,3,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,247,243,245,2,2,3,2,1,0.809,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,245,247,243,245,3,1,3,2,0.544,0,1,50,2.126,255,8.1,2,2.226,70,No,26,11.4,2.9,0,0,39.1,32.4,33.9,33.6,35.8,14.6,31,177,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56887.9,46874.1,294509.6,0,0,383327.3,128,17716.4,76911.7,218896.9,0,57720:13,00:00,55245:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14770:21,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9623,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17984,0,528,2,1011,-13156,0,5.4,3.1,6.3,0,0,0,0,0,0,0
90628,2023-05-18,08.00.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,246,241,243,2,1,1,1,-0.204,0,-0.414,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,246,241,243,2,2,3,2,0.819,0.813,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,244,246,241,243,3,1,2,2,0.409,0,1,50,2.11,252.9,4,1,2.227,70,No,27,6.5,1.6,0,0,39,32.2,33.8,33.3,35.7,14.6,31.3,122,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888,46874.1,294509.9,0,0,383327.5,128,17716.4,76911.9,218897.3,0,57720:23,00:00,55246:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14770:31,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9623,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17981,0,528,2,1011,-13153,0,5.4,3.1,6,0,0,0,0,0,0,0
90629,2023-05-18,08.10.08.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,240,243,2,1,1,1,-0.204,0,-0.416,5,7,6,49.9,In Spec,0.5,0.8,1.1,2.4,0.5,0.8,1.1,2.4,244,244,240,243,2,3,4,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.7,1,2.1,0.7,0.7,1,2.4,245,244,240,243,3,3,4,3,0.544,0.956,1,49.9,2.097,251.5,2.5,0.6,2.227,70,No,27,5.5,1.3,0,0,39,32.1,33.8,33,35.7,14.6,30.1,106,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888,46874.1,294510.2,0,0,383327.8,128,17716.4,76912.1,218897.5,0,57720:33,00:00,55246:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14770:41,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9626,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17977,0,528,2,1011,-13147,0,5.4,5.1,6.8,0,0,0,0,0,0,0
90630,2023-05-18,08.20.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,241,238,240,2,1,2,1,-0.205,0,0,5,6,3,49.9,In Spec,0.7,1.3,1.5,3.5,0.7,1.4,1.5,3.6,243,241,238,240,3,6,6,5,0.96,0.899,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.2,1.5,3.3,0.7,1.2,1.5,3.4,243,241,238,240,3,5,6,4,0.823,0.995,1,49.9,2.113,253.5,4,1,2.227,70,No,27,6.7,1.6,0,0,38.9,32.4,33.8,33,35.8,14.6,29.7,118,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888.1,46874.1,294510.7,0,0,383328.2,128,17716.4,76912.2,218897.8,0,57720:43,00:00,55246:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14770:51,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9631,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17973,0,528,2,1011,-13139,0,5.4,7.3,8.9,0,0,0,0,0,0,0
90631,2023-05-18,08.30.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,239,239,239,2,1,1,1,-0.206,0,-0.418,5,6,4,49.8,In Spec,0.7,1.4,1.5,3.6,0.7,1.4,1.5,3.6,242,239,239,239,3,6,6,5,0.964,0.98,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.3,1.4,3.3,0.7,1.3,1.4,3.4,242,238,239,239,3,5,6,4,0.826,1,0.976,49.8,2.132,255.8,4.5,1.3,2.227,70,No,27,7.1,1.8,0,0,39,32.4,33.8,33.1,35.8,14.6,30,124,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888.1,46874.1,294511.3,0,0,383328.8,128,17716.4,76912.4,218898.1,0,57720:53,00:00,55246:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14771:01,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9635,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17963,0,528,2,1011,-13126,0,5.4,8.2,8.3,0,0,0,0,0,0,0
90632,2023-05-18,08.40.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.4,0.2,1,244,238,240,241,2,2,1,1,-0.204,-0.209,-0.416,5,6,6,50,In Spec,0.8,1.7,1.5,4.1,0.8,1.7,1.6,4.1,244,239,240,241,3,7,6,5,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.6,1.5,3.8,0.7,1.6,1.5,3.8,244,239,240,241,3,6,6,5,0.956,1,1,50,2.174,260.8,7.6,1.9,2.227,70,No,27,10.4,2.7,0,0,39.1,32.2,33.9,33.4,35.9,14.6,30.8,166,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888.2,46874.1,294512,0,0,383329.4,128,17716.4,76912.6,218898.4,0,57721:03,00:00,55246:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14771:11,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9636,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17958,0,528,2,1011,-13121,0,5.4,9.4,8.2,0,0,0,0,0,0,0
90633,2023-05-18,08.50.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.7,0.2,1.3,244,238,238,239,2,3,1,2,-0.204,-0.14,0,5,4,5,49.9,In Spec,1,2.4,2.2,5.6,1,2.4,2.2,5.6,244,237,238,239,4,10,9,7,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.3,2.2,5.4,0.9,2.3,2.3,5.5,244,237,238,239,4,9,10,7,0.922,1,0.924,49.9,2.185,260.6,6.1,1.5,2.227,70,No,27,10,2.5,0,0,39.2,32.4,34.1,33.7,36.1,14.6,31,160,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888.2,46874.1,294512.8,0,0,383330.2,128,17716.4,76912.9,218898.8,0,57721:13,00:00,55246:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14771:21,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9638,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17954,0,528,2,1011,-13115,0,5.4,12.6,11.1,0,0,0,0,0,0,0
90634,2023-05-18,09.00.28.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.5,0.1,0.5,0.4,0.7,0.4,1.5,242,239,239,240,2,3,2,2,-0.206,0.697,0.209,5,8,5,49.9,In Spec,0.9,2,1.9,4.8,0.9,2.1,1.9,4.9,242,239,239,240,3,9,8,6,1,0.929,0.993,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.5,2,5.3,0.9,2.6,2.3,5.8,242,239,239,240,4,10,10,8,0.826,0.95,0.836,49.9,2.224,266.7,4.5,1.3,2.226,70,No,26,12.6,3.4,0,0,39.2,32.3,33.9,33.6,36,14.8,31.3,189,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.2,56888.2,46874.1,294513.7,0,0,383331.1,128,17716.4,76913.1,218899.2,0,57721:23,00:00,55247:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14771:31,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9641,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17950,0,528,2,1011,-13111,0,5.6,11.1,11.1,0,0,0,0,0,0,0
90635,2023-05-18,09.10.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2,0.9,2.8,0.4,2,0.9,3.3,241,242,241,241,2,8,4,4,-0.207,1,0.829,5,17,13,50.1,In Spec,0.5,0.9,0.9,2.4,0.6,0.9,0.9,2.4,241,242,241,241,2,4,3,3,1,0.929,0.933,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.9,1.7,5.1,0.7,2.9,1.9,5.5,241,242,241,241,3,12,8,7,0.691,0.998,0.881,50.1,2.224,267,2.5,0.8,2.226,70,No,26,18.5,4.9,0,0,39.3,32.5,34.1,34,36,14.7,31.7,269,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.4,56888.3,46874.1,294514.5,0,0,383332,128,17716.4,76913.3,218899.7,0,57721:33,00:00,55247:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14771:41,87,0,1,0,0,0,0,1,1,0,1,877,0,0,9642,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17946,0,528,2,1011,-13107,0,5.6,6.8,6.8,0,0,0,0,0,0,0
90636,2023-05-18,09.20.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.1,1.3,3.3,0.4,2,1.2,3.6,239,242,241,240,2,9,5,5,-0.418,1,0.995,5,18,18,50,In Spec,0.6,0.8,0.8,2.5,0.7,0.9,0.9,2.5,239,242,241,240,2,3,3,3,0.976,0.933,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.9,2.1,5.5,0.5,2.9,2.1,5.5,239,241,241,240,2,12,9,7,1,1,0.968,50,2.222,267,1,0.5,2.227,70,No,27,18.3,4.9,0,0,39.3,33,34.4,34.7,36,14.6,32.8,302,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.9,56888.3,46874.1,294514.8,0,0,383332.8,128,17716.4,76913.4,218900.6,0,57721:43,00:00,55247:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14771:51,84,0,1,0,0,0,0,1,1,0,1,877,0,0,9643,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17942,0,528,2,1011,-13102,0,6.5,6.5,6.5,0,0,0,0,0,0,0
90637,2023-05-18,09.30.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.3,1.8,4.1,0.4,2.4,1.9,4.7,237,240,242,239,2,10,8,6,0,0.958,0.929,5,19,24,49.9,In Spec,0.4,0.6,0.6,1.6,0.4,0.7,0.6,1.7,237,240,242,239,2,2,2,2,0.843,0.833,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.9,2.4,5.7,0.4,2.9,2.4,5.7,237,240,242,239,2,12,10,8,0.843,1,0.991,49.9,2.227,266.7,1,0.2,2.226,70,No,26,23.4,6.2,0,0,39.4,33.3,34.8,35.2,36.1,14.7,33.2,336,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192260.5,56888.3,46874.1,294515.1,0,0,383333.8,128,17716.4,76913.4,218901.5,0,57721:53,00:00,55247:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14772:01,88,0,1,0,0,0,0,1,1,0,1,877,0,0,9646,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17936,0,528,2,1011,-13095,0,5.8,5.8,5.8,0,0,0,0,0,0,0
90638,2023-05-18,09.40.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.9,1.7,4.8,0.4,2.9,1.8,5.1,239,241,242,240,2,12,7,7,0.42,1,1,6,23,24,50.1,In Spec,0.1,0.2,0.2,0.4,0.1,0.2,0.2,0.5,238,241,242,240,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.1,1.9,5.3,0.4,3.1,1.9,5.4,238,241,242,240,2,13,8,7,0.63,0.989,0.981,50.1,2.243,268.8,1.5,0.2,2.227,70,No,27,26.1,7,0,0,39.7,33.4,34.9,35.3,36.1,14.7,32.5,372,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192261.2,56888.3,46874.1,294515.3,0,0,383334.7,128,17716.4,76913.4,218902.5,0,57722:03,00:00,55247:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14772:11,87,0,1,0,0,0,0,1,1,0,1,878,0,0,9647,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17932,0,528,2,1011,-13091,0,2.7,2.7,2.7,0,0,0,0,0,0,0
90639,2023-05-18,09.50.46.04,Data Log,Log Period,0,106,4294941364,4294901759,0,3.4,2.1,5.5,0.4,3.5,2.1,6,239,240,242,240,2,14,9,8,0,1,0.964,6,26,28,50.1,In Spec,0.3,0.5,0.5,1.1,0.3,0.4,0.4,1.1,239,240,242,240,1,2,2,1,0,0.833,0.826,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.9,2.5,6.7,0.4,3.9,2.6,6.9,239,240,242,240,2,16,11,9,0.627,1,0.939,50.1,2.223,266.8,1,0.2,2.226,70,No,26,28.3,7.6,0,0,40,34,35.2,35.8,36.1,14.7,32.5,408,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192262.1,56888.3,46874.1,294515.4,0,0,383335.6,128,17716.4,76913.5,218903.7,0,57722:13,00:00,55247:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14772:21,86,0,1,0,0,0,0,1,1,0,1,878,0,0,9649,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17929,0,528,2,1011,-13085,0,4.9,4.9,4.9,0,0,0,0,0,0,0
90640,2023-05-18,10.00.50.05,Data Log,Log Period,0,106,4294941364,4294901759,0,3.1,2.6,5.7,0.4,3.1,2.6,6.1,237,241,239,239,2,13,11,8,0,0.989,0.988,5,24,34,50,In Spec,0.3,0.5,0.5,1.3,0.3,0.5,0.5,1.3,237,241,239,239,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.6,3.1,7,0.4,3.6,3.1,7.1,237,241,239,239,2,15,13,10,0.632,0.995,0.997,50,2.224,266.8,1,0.2,2.226,70,No,26,30.6,8.2,0,0,40.4,34.7,36,36.7,36.6,14.8,33.7,442,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192263,56888.3,46874.1,294515.5,0,0,383336.7,128,17716.4,76913.5,218905,0,57722:23,00:00,55248:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14772:31,87,0,1,0,0,0,0,1,1,0,1,878,0,0,9653,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17925,0,528,2,1011,-13081,0,5,5,5,0,0,0,0,0,0,0
90641,2023-05-18,10.10.54.05,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.3,2,7.1,0.7,4.1,2,6.8,240,242,240,240,3,17,8,9,0.968,1,1,11,32,26,50.1,In Spec,-0.3,-0.4,-0.4,-0.9,0.3,0.3,0.3,0.9,240,241,240,240,1,2,2,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.8,1.7,5.9,0.4,3.8,1.7,5.9,241,241,240,240,2,15,6,8,0.829,1,1,50.1,2.222,267.1,0,0.1,2.226,70,No,26,33.6,8.9,0,0,40.9,34.5,35.9,36.5,36.5,14.7,34,479,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192263.9,56888.3,46874.2,294515.8,0,0,383337.8,128,17716.4,76913.5,218906.2,0,57722:33,00:00,55248:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14772:41,88,0,1,0,0,0,0,1,1,0,1,878,0,0,9657,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17918,0,528,2,1011,-13074,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
90642,2023-05-18,10.20.58.05,Data Log,Log Period,0,106,4294941364,4294901759,0.9,4.1,2.2,7.2,0.9,4.2,2.2,7.3,237,234,239,236,4,17,9,10,0.953,0.992,1,12,32,29,49.8,In Spec,-0.4,-0.4,-0.5,-1.5,0.4,0.5,0.6,1.5,237,234,239,236,2,2,2,2,-0.843,-1,-1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.7,1.6,5.8,0.5,3.7,1.6,5.8,236,235,239,236,2,15,7,8,1,1,0.956,49.8,2.223,268.2,0,0,2.225,70,No,25,35.1,9.4,0,0,42,35.4,36.6,37.6,36.9,14.8,34.5,507,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192265,56888.3,46874.3,294515.8,0,0,383338.7,128,17716.4,76913.5,218907.6,0,57722:43,00:00,55248:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14772:51,86,0,1,0,0,0,0,1,1,0,1,878,0,0,9660,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17916,0,528,2,1011,-13072,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90643,2023-05-18,10.31.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.4,1.9,7,0.7,4.3,1.9,6.9,236,234,236,235,3,19,8,9,0.847,1,1,10,34,26,50,In Spec,-0.2,-0.2,-0.3,-0.3,0.2,0.2,0.2,0.6,236,234,236,235,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.2,1.8,6.5,0.5,4.2,1.8,6.5,236,234,236,235,2,17,7,8,1,1,1,50,2.224,268.9,0.5,0,2.226,70,No,26,27.9,7.5,0,0,42.8,35.4,36.5,37.4,37.1,14.7,34.4,536,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192266,56888.3,46874.4,294515.9,0,0,383339.7,128,17716.4,76913.6,218908.9,0,57722:53,00:00,55248:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14773:01,84,0,1,0,0,0,0,1,1,0,1,878,0,0,9666,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17908,0,528,2,1011,-13063,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
90644,2023-05-18,10.41.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,4.4,2.4,8.1,1.3,4.3,2.4,8,239,232,236,236,5,19,10,11,1,1,1,15,34,32,50.1,In Spec,-0.9,-1,-1.1,-2.7,0.8,0.9,1,2.7,239,233,237,236,3,4,4,3,-1,-0.969,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.4,1.4,5.3,0.5,3.4,1.4,5.3,239,232,237,236,2,14,5,7,1,1,1,50.1,2.221,267,0.5,0.1,2.226,70,No,26,38.9,10.3,0,0,43.4,35.8,36.9,38,37.4,14.7,36.5,568,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192267.1,56888.3,46874.6,294516,0,0,383340.7,128,17716.4,76913.6,218910.2,0,57723:03,00:00,55248:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14773:11,87,0,1,0,0,0,0,1,1,0,1,878,0,0,9667,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17903,0,528,2,1011,-13057,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
90645,2023-05-18,10.51.10.01,Data Log,Log Period,0,106,4294941364,4294901759,1.1,5,2.3,8.4,1,4.8,2.2,8,237,232,237,235,5,21,9,11,1,0.985,1,13,39,30,50,In Spec,-0.7,-0.8,-0.8,-1.9,0.6,0.6,0.7,1.9,237,232,237,235,3,3,3,2,-1,-0.862,-0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.2,1.5,6.1,0.4,4.2,1.5,6.1,237,232,237,235,2,18,6,8,0.843,1,1,50,2.24,267,0.5,0.2,2.226,70,No,26,38.7,10.3,0,0,44.2,36.1,37.2,38.4,37.8,14.7,36.1,588,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192268.1,56888.3,46874.8,294516.1,0,0,383341.6,128,17716.4,76913.6,218911.6,0,57723:13,00:00,55248:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14773:21,86,0,1,0,0,0,0,1,1,0,1,879,0,0,9670,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17894,0,528,2,1011,-13047,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90646,2023-05-18,11.01.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.8,1.9,5.2,0.7,2.9,1.9,5.5,233,227,239,233,2,12,8,8,0.854,0.982,0.993,9,24,25,49.9,In Spec,0,0,0,-0.2,0.1,0.2,0.1,0.4,233,227,239,233,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.9,1.8,5.2,0.5,2.9,1.8,5.2,234,227,239,233,2,12,8,7,1,1,1,49.9,2.218,266.6,0,0.2,2.226,70,No,26,27.7,7.4,0,0,45,36.1,37.4,38.6,37.9,14.7,37.6,636,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192269.2,56888.3,46875.1,294516.2,0,0,383342.5,128,17716.4,76913.6,218912.9,0,57723:23,00:00,55249:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14773:31,79,0,1,0,0,0,0,1,1,0,1,879,0,0,9671,0,2,1,2,0,0,0,0,4,1,88,54,332,2,22,-17891,0,528,2,1011,-13042,0,1.7,1.7,1.7,0,0,0,0,0,0,0
90647,2023-05-18,11.11.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.2,1.6,4.3,0.4,1.8,1.4,3.6,238,224,235,232,3,10,7,5,0.42,1,0.997,9,20,24,50,In Spec,0,0,0,0.9,0.2,0.4,0.4,1,238,225,235,232,0,0,0,1,0,0.666,0.854,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.1,1.8,4.3,0.7,2.1,1.8,4.6,238,225,234,232,3,9,7,6,0.56,1,0.961,50,2.223,267.4,0,0.2,2.226,70,No,26,20.6,5.7,0,0,46,36.6,38.1,39,38.3,14.6,38.2,662,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192270.2,56888.3,46875.5,294516.3,0,0,383343.2,128,17716.4,76913.6,218914.3,0,57723:33,00:00,55249:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14773:41,79,0,1,0,0,0,0,1,1,0,1,879,0,0,9672,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17888,0,529,2,1011,-13039,0,3.3,3.3,3.3,0,0,0,0,0,0,0
