V_A10
90693,2023-05-18,18.13.56.04,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,1.2,1.8,0.4,0.2,1.2,1.8,246,229,240,238,2,1,5,2,0.826,0,0.991,9,9,17,50.1,In Spec,-0.1,0,-0.2,-0.3,0.1,0.2,0.2,0.5,246,229,240,238,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1,1.6,242,232,242,238,2,1,4,2,0.619,0,1,50.1,2.228,269.8,0,0.2,2.231,70,No,31,15.7,4.2,0,0,52.3,40.8,42.7,42.1,44.1,13.8,42.2,296,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192301.8,56888.3,46888.1,294521.7,0,0,383367.6,128,17716.4,76914.4,218961.3,0,57730:33,00:00,55256:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:41,86,0,1,0,0,0,1,1,1,0,1,882,0,0,9767,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17698,0,532,2,1011,-12813,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
90694,2023-05-18,18.24.00.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,1.1,1.5,0.4,0.2,1.1,1.7,242,238,238,239,2,1,5,2,0.619,0,1,8,9,17,50,In Spec,0,0,0,0,0,0.2,0,0.2,242,238,238,239,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,1.1,1.5,0.4,0.2,1.1,1.7,242,238,238,239,2,1,4,2,0.619,0,1,50,2.229,267.4,0.5,0.2,2.231,70,No,31,12.6,3.3,0,0,51.7,40.8,42.7,41.9,44.1,13.7,41.8,261,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302,56888.3,46888.1,294521.7,0,0,383367.9,128,17716.4,76914.4,218961.9,0,57730:43,00:00,55256:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:51,88,0,1,0,0,0,1,1,1,0,1,882,0,0,9772,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17693,0,532,2,1011,-12807,0,2.3,2.3,2.3,0,0,0,0,0,0,0
90695,2023-05-18,18.34.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,1,0.9,0.4,0.2,1.1,1.7,243,240,237,239,2,1,4,2,0,0,0.843,5,8,14,50.1,In Spec,0.3,0.3,0.4,0.7,0.2,0.2,0.3,0.7,242,240,237,239,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.3,1.6,0.4,0.2,1.4,2,243,239,237,239,2,1,6,3,0.411,0,0.914,50.1,2.237,267.4,1,0.2,2.231,70,No,31,11,2.9,0,0,51,40.6,42.6,41.6,44.1,13.7,41.7,225,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.2,56888.3,46888.1,294521.8,0,0,383368.1,128,17716.4,76914.4,218962.4,0,57730:53,00:00,55256:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:01,86,0,1,0,0,0,1,1,1,0,1,882,0,0,9774,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17690,0,532,2,1011,-12803,0,4.3,3.3,4.3,0,0,0,0,0,0,0
90696,2023-05-18,18.44.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.8,0.7,0.4,0.2,0.9,1.5,245,237,238,240,2,0,4,2,0,0,0.843,5,8,13,50.1,In Spec,0.3,0.3,0.5,1,0.3,0.3,0.4,1,245,237,238,240,1,1,2,1,0,0,0.843,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.4,2,243,240,237,240,2,1,6,3,0.617,0,0.843,50.1,2.228,267.4,0.5,0.1,2.231,70,No,31,9.1,2.4,0,0,50.3,40.5,42.4,41.4,44.1,13.6,41.8,195,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.3,56888.3,46888.1,294521.9,0,0,383368.4,128,17716.4,76914.5,218962.9,0,57731:03,00:00,55256:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:11,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9778,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17686,0,532,2,1011,-12798,0,5.2,3.2,5.2,0,0,0,0,0,0,0
90697,2023-05-18,18.54.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.4,0,0.2,0.6,245,239,239,241,2,1,1,1,0.408,0,0.836,7,8,6,50.1,In Spec,0,0.2,0.2,0.4,0,0.2,0.2,0.4,245,239,239,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.4,0.2,0.4,1,245,239,239,241,2,1,2,1,0.408,0,0.836,50.1,2.229,267.4,1,0.1,2.232,70,No,32,7.3,1.8,0,0,49.8,40.5,42.2,41.1,44,13.7,41.2,164,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.3,46888.1,294522.1,0,0,383368.6,128,17716.4,76914.5,218963.2,0,57731:13,00:00,55256:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:21,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9780,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17680,0,532,2,1011,-12792,0,3,3,3,0,0,0,0,0,0,0
90698,2023-05-18,19.04.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.1,0.4,-0.1,0.4,0.2,0.7,1.3,245,236,237,239,3,1,3,2,-0.614,0,0.703,4,8,8,50,In Spec,0.7,0.4,0.9,1.7,0.6,0.3,0.8,1.7,245,236,237,239,2,2,4,2,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.3,1.8,0.4,0.2,1.4,2,244,236,237,239,2,1,6,3,0.614,0,0.914,50,2.23,267.3,0.5,0.1,2.232,70,No,32,5.5,1.4,0,0,49.5,40.3,41.9,40.8,43.9,13.8,40.7,136,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.3,46888.1,294522.2,0,0,383368.7,128,17716.4,76914.5,218963.5,0,57731:23,00:00,55257:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:31,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9780,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17676,0,532,2,1011,-12788,0,7.1,3.2,7.1,0,0,0,0,0,0,0
90699,2023-05-18,19.14.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,245,243,237,241,2,1,2,1,-0.204,0,0,5,8,3,50.1,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,245,243,237,241,1,1,3,2,0.816,0,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,245,243,237,241,2,1,3,2,0.612,0,0.984,50.1,2.229,267.4,1,0.2,2.231,70,No,31,3.8,1,0,0,49,40.2,41.7,40.5,43.8,13.8,40.8,108,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.3,46888.1,294522.4,0,0,383368.9,128,17716.4,76914.5,218963.7,0,57731:33,00:00,55257:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:41,88,0,1,0,0,0,1,1,1,0,1,882,0,0,9781,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17675,0,532,2,1011,-12786,0,5.5,3.1,6,0,0,0,0,0,0,0
90700,2023-05-18,19.24.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,243,235,240,2,0,2,1,-0.205,0,-0.423,5,8,3,50.1,In Spec,0.4,0.3,0.8,1.6,0.4,0.3,0.9,1.6,243,243,236,240,2,1,3,2,0.823,0,0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,243,243,236,240,2,1,3,2,0.617,0,0.988,50.1,2.228,267.4,1,0.2,2.231,70,No,31,2.8,0.7,0,0,48.5,40.2,41.6,40.3,43.7,13.8,40.1,86,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.3,46888.1,294522.7,0,0,383369.1,128,17716.4,76914.6,218963.8,0,57731:43,00:00,55257:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:51,88,0,1,0,0,0,0,1,1,0,1,882,0,0,9783,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17670,0,532,2,1011,-12781,0,5.6,3.1,6.9,0,0,0,0,0,0,0
90701,2023-05-18,19.34.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,236,240,2,1,1,1,-0.205,0,-0.423,5,8,4,50.1,In Spec,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,243,242,236,240,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,243,242,236,240,2,1,3,2,0.617,0,0.988,50.1,2.206,264.7,0.5,0.1,2.229,70,No,29,2,0.5,0,0,48.2,40.1,41.6,40.1,43.7,14.1,40.2,69,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.4,46888.1,294522.9,0,0,383369.3,128,17716.4,76914.6,218963.9,0,57731:53,00:00,55257:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14782:01,88,0,1,0,0,0,0,1,1,0,1,882,0,0,9786,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17667,0,532,2,1011,-12777,0,5.3,3.1,5.9,0,0,0,0,0,0,0
90702,2023-05-18,19.44.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,244,239,241,2,1,2,1,-0.204,0,-0.206,5,8,2,50.2,In Spec,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,244,244,239,241,1,1,3,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,244,238,242,241,2,1,3,2,0.614,0,0.964,50.2,2.12,254.4,0,0,2.23,70,No,30,1.2,0.3,0,0,47.9,40,41.3,39.9,43.4,13.8,39.7,53,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.5,46888.1,294523.2,0,0,383369.5,128,17716.4,76914.6,218964,0,57732:03,00:00,55257:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14782:11,88,0,1,0,0,0,0,1,1,0,1,882,0,0,9790,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17661,0,532,2,1011,-12770,0,5.2,3.1,6.5,0,0,0,0,0,0,0
90703,2023-05-18,19.54.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,243,242,237,240,2,0,2,1,-0.205,0,-0.21,5,8,2,50.1,In Spec,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,243,242,237,240,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,243,242,237,240,2,1,3,2,0.617,0,0.984,50.1,2.061,246.9,-0.5,-0.1,2.23,70,No,30,0.4,0,0,0,47.6,39.9,41.2,39.7,43.1,13.7,39.3,41,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.5,46888.1,294523.5,0,0,383369.8,128,17716.5,76914.6,218964,0,57732:13,00:00,55257:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14782:21,88,0,1,0,0,0,0,1,1,0,1,883,0,0,9793,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17655,0,532,2,1011,-12763,0,5.2,3.2,6.3,0,0,0,0,0,0,0
90704,2023-05-18,20.04.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,234,238,239,2,0,2,1,-0.206,0,-0.211,5,8,2,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,244,234,238,239,1,2,4,2,0,0.833,0.953,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.9,1.6,242,240,236,239,2,1,4,2,0.619,0,0.847,50,2.026,243.1,-1.5,-0.2,2.23,70,No,30,0,0,0,0,47.3,39.7,41,39.4,42.9,13.9,38.9,31,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.6,46888.1,294523.7,0,0,383370,128,17716.5,76914.6,218964,0,57732:23,00:00,55258:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14782:31,88,0,1,0,0,0,0,1,1,0,1,883,0,0,9796,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17652,0,532,2,1011,-12758,0,5.2,3.4,6.8,0,0,0,0,0,0,0
90705,2023-05-18,20.14.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,234,239,2,1,1,1,-0.206,0,-0.427,5,8,4,50.1,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,241,241,234,238,1,2,4,2,0,0.829,0.961,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.8,1.5,242,241,234,239,2,1,3,2,0.619,0,1,50.1,2,239.8,-1.5,-0.3,2.231,70,No,31,0,0,0,0,47.1,39.5,41,39.3,42.9,13.9,38.2,27,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.6,46888.1,294524,0,0,383370.2,128,17716.5,76914.6,218964,0,57732:33,00:00,55258:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14782:41,88,0,1,0,0,0,0,1,1,0,1,883,0,0,9800,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17648,0,532,2,1011,-12752,0,5.4,3.4,6.5,0,0,0,0,0,0,0
90706,2023-05-18,20.24.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,238,231,236,2,0,1,1,-0.208,0,-0.432,5,9,4,50,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,240,237,231,236,2,2,5,3,0.833,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.4,0.3,1.1,1.8,240,237,231,236,2,1,4,2,0.625,0,1,50,1.991,236.5,-1.5,-0.3,2.231,70,No,31,0,0,0,0,46.7,39.5,40.7,39.1,42.6,14.1,37.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.7,46888.1,294524.3,0,0,383370.5,128,17716.6,76914.6,218964,0,57732:43,00:00,55258:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14782:51,88,0,1,0,0,0,0,1,1,0,1,883,0,0,9805,0,2,1,2,0,0,0,0,4,1,88,57,334,2,22,-17645,0,532,2,1011,-12746,0,5.4,3.5,7.7,0,0,0,0,0,0,0
90707,2023-05-18,20.34.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,236,231,235,2,1,1,1,-0.21,0,-0.432,5,9,5,49.9,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,238,236,231,235,2,2,4,2,0.84,0.847,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.4,0.3,0.9,1.6,238,236,231,235,2,1,4,2,0.63,0,0.974,49.9,1.962,235.2,-1.5,-0.3,2.23,70,No,30,0,0,0,0,46.5,39.3,40.7,39,42.6,14.2,37.4,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.7,46888.1,294524.6,0,0,383370.7,128,17716.6,76914.6,218964,0,57732:53,00:00,55258:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14783:01,88,0,1,0,0,0,0,1,1,0,1,883,0,0,9806,0,2,1,2,0,0,0,0,4,1,88,58,334,2,22,-17641,0,532,2,1011,-12741,0,5.4,3.5,6.9,0,0,0,0,0,0,0
90708,2023-05-18,20.44.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,236,231,235,2,1,1,1,-0.206,0,-0.858,5,8,5,49.9,In Spec,0.4,0.4,0.8,1.5,0.4,0.3,0.8,1.5,239,236,231,235,1,1,3,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,242,230,233,235,2,1,3,2,0.619,0,0.858,49.9,1.982,235.5,-1,-0.1,2.229,70,No,29,0,0,0,0,46.3,39.1,40.6,38.9,42.6,14.2,37.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.8,46888.1,294524.8,0,0,383370.9,128,17716.6,76914.6,218964,0,57733:03,00:00,55258:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14783:11,88,0,1,0,0,0,0,1,1,0,1,883,0,0,9809,0,2,1,2,0,0,0,0,4,1,88,58,334,2,22,-17639,0,532,2,1011,-12737,0,5.4,3.5,6,0,0,0,0,0,0,0
90709,2023-05-18,20.54.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,231,234,235,2,1,1,1,-0.21,0,-0.432,5,8,6,49.9,In Spec,0.4,0.3,0.8,1.6,0.4,0.4,0.8,1.6,240,231,234,235,1,2,3,2,0,0.843,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,238,237,231,235,2,1,2,2,0.63,0,1,49.9,1.962,235.5,-1,-0.2,2.23,70,No,30,0,0,0,0,46,39.1,40.4,38.8,42.4,14,37,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.8,46888.1,294525.1,0,0,383371.1,128,17716.7,76914.6,218964,0,57733:13,00:00,55258:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14783:21,88,0,1,0,0,0,0,1,1,0,1,884,0,0,9810,0,2,1,2,0,0,0,0,4,1,88,58,334,2,22,-17636,0,532,2,1011,-12732,0,5.5,3.5,5.7,0,0,0,0,0,0,0
90710,2023-05-18,21.05.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,234,236,237,2,1,1,1,-0.209,0,-0.427,5,8,7,50.1,In Spec,0.4,0.3,0.7,1.5,0.4,0.4,0.7,1.5,240,235,236,237,1,1,3,1,0,0,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,239,238,234,237,2,1,2,1,0.627,0,1,50.1,1.966,235.9,-1,-0.2,2.229,70,No,29,0,0,0,0,45.9,39,40.4,38.6,42.4,14,36.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.9,46888.1,294525.3,0,0,383371.3,128,17716.7,76914.6,218964,0,57733:23,00:00,55259:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14783:31,88,0,1,0,0,0,0,1,1,0,1,884,0,0,9812,0,2,1,2,0,0,0,0,4,1,88,58,335,2,22,-17634,0,533,2,1011,-12728,0,5.5,3.5,5.1,0,0,0,0,0,0,0
90711,2023-05-18,21.15.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,234,236,2,1,1,1,-0.209,0,-0.429,5,9,7,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,239,238,233,236,1,1,3,1,0,0,0.858,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,239,238,233,236,2,1,2,1,0.627,0,1,50.1,1.971,236.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,45.8,39,40.3,38.5,42.2,14,36.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.9,46888.1,294525.6,0,0,383371.5,128,17716.7,76914.6,218964,0,57733:33,00:00,55259:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14783:41,88,0,1,0,0,0,0,1,1,0,1,885,0,0,9814,0,2,1,2,0,0,0,0,4,1,88,58,335,2,22,-17626,0,533,2,1011,-12719,0,5.5,3.4,5,0,0,0,0,0,0,0
90712,2023-05-18,21.25.08.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,234,234,236,2,0,1,1,-0.207,0,-0.427,5,9,4,50.1,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,241,234,234,236,2,2,3,2,0.829,0.854,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,241,234,234,236,2,1,3,2,0.622,0,0.997,50.1,1.97,236.4,-1,-0.2,2.229,70,No,29,0,0,0,0,45.7,38.9,40.2,38.4,42.1,14.1,36.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889,46888.1,294525.8,0,0,383371.7,128,17716.8,76914.6,218964,0,57733:43,00:00,55259:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14783:51,88,0,1,0,0,0,0,1,1,0,1,885,0,0,9816,0,2,1,2,0,0,0,0,4,1,88,58,335,2,22,-17623,0,533,2,1011,-12714,0,5.4,3.4,5.9,0,0,0,0,0,0,0
90713,2023-05-18,21.35.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,239,234,237,2,0,1,1,-0.208,0,-0.427,5,9,4,50.2,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,240,239,234,237,2,2,4,2,0.833,0.836,0.961,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.8,1.5,240,239,234,237,2,1,3,2,0.625,0,1,50.2,1.97,236.4,-0.5,-0.1,2.229,70,No,29,0,0,0,0,45.6,38.8,40,38.3,42,14.2,36.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889,46888.1,294526.1,0,0,383371.9,128,17716.8,76914.6,218964,0,57733:53,00:00,55259:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14784:01,88,0,1,0,0,0,0,1,1,0,1,885,0,0,9819,0,2,1,2,0,0,0,0,4,1,88,58,335,2,22,-17621,0,533,2,1011,-12712,0,5.4,3.5,6.6,0,0,0,0,0,0,0
90714,2023-05-18,21.45.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,233,235,2,1,1,1,-0.21,0,-0.429,5,9,6,50,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,237,237,233,235,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,237,237,233,235,2,1,2,1,0.632,0,1,50,1.989,236.4,-1,-0.2,2.23,70,No,29,0,0,0,0,45.5,38.7,39.9,38.2,41.9,14.2,36.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.1,46888.1,294526.4,0,0,383372.1,128,17716.8,76914.6,218964,0,57734:03,00:00,55259:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14784:11,88,0,1,0,0,0,0,1,1,0,1,885,0,0,9822,0,2,1,2,0,0,0,0,4,1,88,58,335,2,22,-17617,0,533,2,1011,-12707,0,5.5,3.5,5.4,0,0,0,0,0,0,0
90715,2023-05-18,21.55.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,234,236,2,1,1,1,-0.21,0,-0.427,5,8,6,50.1,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,238,238,234,236,1,1,3,1,0,0,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,238,238,234,236,2,1,2,1,0.63,0,1,50.1,1.971,236.2,-1,-0.2,2.23,70,No,29,0,0,0,0,45.4,38.6,39.8,38.1,41.8,14.2,36,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.1,46888.1,294526.7,0,0,383372.4,128,17716.8,76914.6,218964,0,57734:13,00:00,55259:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14784:21,88,0,1,0,0,0,0,1,1,0,1,885,0,0,9823,0,2,1,2,0,0,0,0,4,1,88,58,336,2,22,-17614,0,535,2,1011,-12703,0,5.5,3.4,5.4,0,0,0,0,0,0,0
90716,2023-05-18,22.05.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,238,240,232,236,2,1,2,1,-0.21,0,-0.431,5,8,4,50.1,In Spec,0.4,0.4,1.1,1.9,0.4,0.4,1.1,1.9,238,240,232,236,2,2,4,2,0.84,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.4,0.3,0.9,1.6,238,240,232,236,2,1,4,2,0.63,0,0.969,50.1,1.965,235.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,45.2,38.4,39.7,37.9,41.8,14.1,35.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.2,46888.1,294526.9,0,0,383372.6,128,17716.9,76914.6,218964,0,57734:23,00:00,55260:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14784:31,88,0,1,0,0,0,0,1,1,0,1,886,0,0,9826,0,2,1,2,0,0,0,0,4,1,88,58,336,2,22,-17610,0,535,2,1011,-12697,0,5.5,3.5,7.8,0,0,0,0,0,0,0
90717,2023-05-18,22.15.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,239,239,232,236,2,1,2,1,-0.209,0,-0.431,5,8,2,50.1,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,239,239,232,236,2,2,5,3,0.836,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.4,0.3,1,1.7,239,239,232,236,2,1,4,2,0.627,0,1,50.1,1.982,235.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.1,38.3,39.6,37.8,41.8,14.3,35.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.2,46888.1,294527.3,0,0,383372.9,128,17716.9,76914.6,218964,0,57734:33,00:00,55260:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14784:41,88,0,1,0,0,0,0,1,1,0,1,886,0,0,9828,0,2,1,2,0,0,0,0,4,1,88,58,336,2,22,-17605,0,535,2,1011,-12692,0,5.5,3.5,9.1,0,0,0,0,0,0,0
90718,2023-05-18,22.25.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,233,236,2,1,1,1,-0.21,0,-0.429,5,8,5,50,In Spec,0.4,0.4,0.8,1.5,0.4,0.3,0.8,1.5,238,238,233,236,2,1,3,2,0.84,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,238,238,233,236,2,1,3,2,0.63,0,1,50,1.965,235.8,-1,-0.2,2.228,70,No,28,0,0,0,0,45,38.2,39.5,37.7,41.9,14.3,35.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.3,46888.1,294527.5,0,0,383373.1,128,17717,76914.6,218964,0,57734:43,00:00,55260:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14784:51,87,0,1,0,0,0,0,1,1,0,1,886,0,0,9830,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17600,0,536,2,1011,-12686,0,5.5,3.5,5.8,0,0,0,0,0,0,0
90719,2023-05-18,22.35.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,237,237,233,235,2,0,1,1,-0.21,0,-0.429,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,237,237,233,235,1,2,3,2,0,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,237,237,233,235,2,1,3,2,0.632,0,1,50,1.962,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,44.9,38.1,39.4,37.6,41.7,14.3,35.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.3,46888.1,294527.8,0,0,383373.3,128,17717,76914.6,218964,0,57734:53,00:00,55260:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14785:01,87,0,1,0,0,0,0,1,1,0,1,886,0,0,9831,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17597,0,536,2,1011,-12683,0,5.5,3.5,5.9,0,0,0,0,0,0,0
90720,2023-05-18,22.45.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,238,238,231,235,2,0,1,1,-0.21,0,0,5,8,6,50,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,238,238,231,235,2,2,4,2,0.84,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.4,0.3,1,1.7,238,237,231,235,2,1,4,2,0.63,0,1,50,1.962,237.9,-1.5,-0.3,2.227,70,No,27,0,0,0,0,44.8,38.1,39.4,37.5,41.6,14.5,35.5,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.4,46888.1,294528,0,0,383373.5,128,17717,76914.6,218964,0,57735:03,00:00,55260:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14785:11,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9835,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17593,0,536,2,1011,-12678,0,5.5,3.5,6.6,0,0,0,0,0,0,0
90721,2023-05-18,22.55.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,232,235,2,1,1,1,-0.21,0,-0.431,5,8,6,50,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,237,237,232,235,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,237,237,232,235,2,1,2,1,0.632,0,1,50,1.992,236.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,44.7,37.8,39.2,37.3,41.3,14.1,35.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.4,46888.1,294528.3,0,0,383373.7,128,17717,76914.6,218964,0,57735:13,00:00,55260:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14785:21,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9840,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17590,0,537,2,1011,-12675,0,5.5,3.4,5.5,0,0,0,0,0,0,0
90722,2023-05-18,23.05.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,232,235,2,0,1,1,-0.211,0,-0.431,5,8,6,50,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,236,237,232,235,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,236,237,232,235,2,1,2,1,0.635,0,1,50,1.971,236.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,44.6,37.8,39,37.5,41.1,14.1,35.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.5,46888.1,294528.6,0,0,383373.9,128,17717.1,76914.6,218964,0,57735:23,00:00,55261:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14785:31,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9843,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17586,0,537,2,1011,-12669,0,5.5,3.4,5.4,0,0,0,0,0,0,0
90723,2023-05-18,23.15.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,236,236,231,234,2,0,1,1,-0.211,0,0,5,8,5,50,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,236,236,231,234,2,2,4,2,0.847,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.4,0.3,1,1.7,236,236,231,234,2,1,4,2,0.635,0,1,50,1.964,235.5,-1.5,-0.3,2.229,70,No,29,0,0,0,0,44.6,37.9,39.1,37.4,41.3,14.2,35.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.5,46888.1,294528.8,0,0,383374.1,128,17717.1,76914.6,218964,0,57735:33,00:00,55261:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14785:41,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9849,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17580,0,537,2,1011,-12661,0,5.5,3.5,6.6,0,0,0,0,0,0,0
90724,2023-05-18,23.25.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,236,237,230,234,2,1,2,1,-0.211,0,-0.217,5,9,4,49.9,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,236,236,230,234,2,2,4,2,0.847,0.847,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.4,0.3,0.9,1.6,236,236,230,234,2,1,3,2,0.635,0,1,49.9,1.965,235.8,-0.5,-0.2,2.229,70,No,29,0,0,0,0,44.4,37.7,38.9,37.2,41.1,14.2,35.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.6,46888.1,294529.1,0,0,383374.3,128,17717.1,76914.6,218964,0,57735:43,00:00,55261:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14785:51,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9852,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17575,0,537,2,1011,-12656,0,5.5,3.5,7.2,0,0,0,0,0,0,0
90725,2023-05-18,23.35.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,236,229,234,2,1,1,1,-0.21,0,-0.436,5,8,4,49.9,In Spec,0.4,0.4,1.1,1.9,0.4,0.4,1.1,1.9,237,236,229,234,2,2,5,3,0.843,0.847,0.96,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.7,0.4,1,2.1,237,236,229,234,3,2,4,3,0.421,0.635,1,49.9,1.961,235.3,-1.5,-0.3,2.229,70,No,29,0,0,0,0,44.4,37.5,38.7,37.2,40.9,14.1,35.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.6,46888.1,294529.4,0,0,383374.6,128,17717.2,76914.6,218964,0,57735:53,00:00,55261:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14786:01,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9855,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17571,0,537,2,1011,-12652,0,5.5,3.5,7.7,0,0,0,0,0,0,0
90726,2023-05-18,23.46.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,236,237,228,233,2,1,2,1,-0.211,0,-0.22,5,8,2,49.9,In Spec,0.5,0.5,1.7,2.7,0.5,0.7,1.7,2.9,236,237,228,233,2,3,7,4,1,0.703,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.6,2.4,0.7,0.4,1.6,2.7,236,237,227,233,3,2,7,4,0.564,0.843,1,49.9,1.96,235.6,-1.5,-0.3,2.229,70,No,29,0,0,0,0,44.2,37.3,38.7,37.2,40.8,14.2,35,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.6,46888.1,294529.7,0,0,383374.8,128,17717.2,76914.6,218964,0,57736:03,00:00,55261:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14786:11,87,0,1,0,0,0,0,1,1,0,1,887,0,0,9858,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17567,0,537,2,1011,-12646,0,5.5,3.6,10.6,0,0,0,0,0,0,0
90727,2023-05-18,23.56.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,235,230,233,2,1,1,1,-0.212,0,-0.434,5,9,5,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,234,235,231,233,2,2,3,2,0.851,0.851,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,235,235,230,233,2,1,3,2,0.638,0,1,49.9,1.966,236.2,-1,-0.2,2.229,70,No,29,0,0,0,0,44,37.3,38.7,37.1,40.8,14.1,34.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.7,46888.1,294530,0,0,383375.1,128,17717.2,76914.6,218964,0,57736:13,00:00,55261:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14786:21,88,0,1,0,0,0,0,1,1,0,1,888,0,0,9858,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17562,0,537,2,1011,-12641,0,5.5,3.5,6.3,0,0,0,0,0,0,0
90728,2023-05-19,00.06.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,236,236,230,234,2,1,2,1,-0.211,0,-0.217,5,8,4,49.9,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,236,236,230,234,2,2,4,2,0.847,0.847,0.978,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.8,1.5,236,236,230,234,2,1,3,2,0.635,0,1,49.9,1.967,236,-0.5,-0.2,2.23,70,No,30,0,0,0,0,43.9,37.3,38.5,36.8,40.6,14,34.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.8,46888.1,294530.3,0,0,383375.3,128,17717.3,76914.6,218964,0,57736:23,00:00,55262:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14786:31,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9859,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17560,0,537,2,1011,-12639,0,5.6,3.7,7.1,0,0,0,0,0,0,0
90729,2023-05-19,00.16.12.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,232,235,2,1,1,1,-0.21,0,-0.431,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,237,238,232,235,2,2,3,2,0.843,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,237,238,232,235,2,1,3,2,0.632,0,1,50,1.968,236.2,-1,-0.2,2.23,70,No,30,0,0,0,0,43.8,37.3,38.5,36.8,40.7,14,34.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.8,46888.1,294530.5,0,0,383375.5,128,17717.3,76914.6,218964,0,57736:33,00:00,55262:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14786:41,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9860,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17556,0,538,2,1011,-12635,0,5.6,3.6,6.2,0,0,0,0,0,0,0
90730,2023-05-19,00.26.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,236,231,234,2,0,1,1,-0.21,0,-0.432,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,237,236,231,234,2,2,3,2,0.843,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,237,236,231,234,2,1,3,2,0.632,0,1,50,1.968,236.1,-1,-0.1,2.229,70,No,29,0,0,0,0,43.8,37.2,38.5,36.7,40.7,14.2,34.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.9,46888.1,294530.8,0,0,383375.8,128,17717.3,76914.6,218964,0,57736:43,00:00,55262:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14786:51,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9864,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17550,0,538,2,1011,-12626,0,5.4,3.8,6,0,0,0,0,0,0,0
90731,2023-05-19,00.36.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,232,235,2,1,1,1,-0.211,0,-0.862,5,8,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,236,237,232,235,2,2,3,2,0.847,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,236,237,232,235,2,2,2,2,0.635,0.843,1,50,1.973,238.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,43.8,37.1,38.3,36.6,40.5,14.2,34.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56889.9,46888.1,294531.1,0,0,383376,128,17717.4,76914.6,218964,0,57736:53,00:00,55262:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14787:01,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9866,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17545,0,538,2,1011,-12621,0,5.4,3.8,6.1,0,0,0,0,0,0,0
90732,2023-05-19,00.46.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,237,237,232,235,2,1,0,1,-0.21,0,0.001,5,9,8,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,237,237,232,235,1,2,2,1,0,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,237,237,232,235,2,1,1,1,0.632,0,0.862,50,1.971,238.8,-0.5,-0.1,2.229,70,No,29,0,0,0,0,43.7,37.1,38.3,36.5,40.6,14.2,34.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890,46888.1,294531.4,0,0,383376.2,128,17717.4,76914.6,218964,0,57737:03,00:00,55262:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14787:11,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9869,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17543,0,538,2,1011,-12617,0,5.4,3.5,4.8,0,0,0,0,0,0,0
90733,2023-05-19,00.56.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,237,237,233,235,2,0,0,0,-0.21,0,0.001,5,8,7,50,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,237,237,233,235,2,2,2,2,0.843,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,237,237,233,235,2,1,2,1,0.632,0,0.858,50,1.967,236,-1.5,-0.2,2.227,70,No,27,0,0,0,0,43.7,37,38.3,36.4,40.5,14.4,34,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890,46888.1,294531.6,0,0,383376.4,128,17717.4,76914.6,218964,0,57737:13,00:00,55262:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14787:21,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9871,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17539,0,538,2,1011,-12612,0,5.5,3.6,4.8,0,0,0,0,0,0,0
90734,2023-05-19,01.06.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,237,236,231,234,2,1,1,1,-0.21,0,-0.865,5,9,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,237,236,231,234,2,2,3,2,0.843,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.4,0.5,1.3,237,236,231,234,2,2,2,2,0.632,0.635,1,50,1.965,235.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.5,37,38.3,36.4,40.3,14.3,33.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.1,46888.1,294531.8,0,0,383376.6,128,17717.4,76914.6,218964,0,57737:23,00:00,55263:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14787:31,88,0,1,0,0,0,0,1,1,0,1,889,0,0,9873,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17535,0,538,2,1011,-12606,0,5.5,3.6,6,0,0,0,0,0,0,0
90735,2023-05-19,01.16.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,236,237,230,234,2,1,1,1,-0.211,0,-0.216,5,8,3,50,In Spec,0.5,0.5,0.8,1.7,0.5,0.4,0.8,1.7,236,237,231,234,2,2,3,2,1,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,236,237,231,234,3,1,3,2,0.564,0,1,50,1.962,235.4,-1,-0.2,2.229,70,No,29,0,0,0,0,43.4,36.7,38,36.1,40.2,14.2,33.6,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.1,46888.1,294532.1,0,0,383376.8,128,17717.5,76914.6,218964,0,57737:33,00:00,55263:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14787:41,88,0,1,0,0,0,0,1,1,0,1,890,0,0,9877,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17530,0,538,2,1011,-12599,0,5.5,3.5,6.8,0,0,0,0,0,0,0
90736,2023-05-19,01.26.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,233,235,2,1,1,1,-0.211,0,-0.429,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,237,233,235,2,2,2,2,0.847,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,236,237,233,235,2,1,2,1,0.635,0,1,50,1.987,236.1,-1,-0.2,2.229,70,No,29,0,0,0,0,43.3,36.5,37.7,36,40,14.1,33.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.2,46888.1,294532.3,0,0,383377,128,17717.5,76914.6,218964,0,57737:43,00:00,55263:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14787:51,88,0,1,0,0,0,0,1,1,0,1,890,0,0,9879,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17527,0,538,2,1011,-12595,0,5.5,3.5,5.4,0,0,0,0,0,0,0
90737,2023-05-19,01.36.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,232,236,2,1,1,1,-0.21,0,-0.431,5,9,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,238,238,232,236,2,2,2,2,0.84,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,238,238,232,236,2,1,2,1,0.63,0,1,50,1.963,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,43.1,36.6,37.7,35.9,40,14.2,33.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.2,46888.1,294532.6,0,0,383377.2,128,17717.6,76914.6,218964,0,57737:53,00:00,55263:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14788:01,88,0,1,0,0,0,0,1,1,0,1,891,0,0,9881,0,2,1,2,0,0,0,0,4,1,88,58,337,2,22,-17525,0,538,2,1011,-12593,0,5.5,3.5,5.5,0,0,0,0,0,0,0
