V_A10
90829,2023-05-19,17.02.32.02,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,2.2,5.1,1.2,1.4,2.3,4.9,234,234,234,233,6,7,10,7,1,1,0.924,16,15,31,50.1,In Spec,-1,-1.3,-1.4,-3.3,0.9,1.1,1.3,3.3,234,234,233,233,4,6,6,4,-0.965,-0.964,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.4,0.3,0.9,1.6,233,228,238,233,2,1,4,2,0.643,0,0.945,50.1,2.232,267.7,1,0.1,2.233,70,No,33,29.1,7.7,0,0,54.6,42.3,44.8,44.4,45.8,13.2,45.3,590,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192338.9,56892.3,46897.8,294554.9,0,0,383424.2,128,17718.7,76917.6,219020.9,0,57753:12,00:00,55278:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:20,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10088,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17111,0,546,2,1011,-12091,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
90830,2023-05-19,17.12.36.04,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,2.2,4.7,1.2,1.4,2.3,4.9,240,234,234,236,5,6,10,7,1,0.925,0.94,14,14,31,50,In Spec,-0.9,-1.1,-1.2,-3.2,0.9,1.1,1.2,3.2,240,234,234,236,4,5,5,4,-0.937,-0.94,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1.1,1.7,240,234,234,236,2,1,5,2,0.625,0,0.854,50,2.229,267.7,0.5,0.1,2.232,70,No,32,27.9,7.4,0,0,54.3,42.2,44.8,44.2,45.8,13.5,44.7,542,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192339.4,56892.4,46898,294555,0,0,383424.5,128,17718.7,76917.6,219021.8,0,57753:22,00:00,55279:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:30,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10091,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17106,0,546,2,1011,-12084,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
90831,2023-05-19,17.22.40.03,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.4,2,4.6,1.2,1.3,2,4.5,240,232,235,235,5,6,9,6,0.916,0.933,1,14,15,29,50,In Spec,-0.9,-1.1,-1.2,-3,0.9,1,1.1,3,240,232,236,235,4,5,5,4,-1,-1,-0.936,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.4,0.3,0.9,1.6,240,232,235,235,2,1,4,2,0.416,0,0.957,50,2.231,267.7,0,0.1,2.233,70,No,32,26.7,7.1,0,0,54.1,42.2,44.6,44,45.8,13.6,44.7,510,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192339.9,56892.4,46898.3,294555,0,0,383424.8,128,17718.7,76917.6,219022.7,0,57753:32,00:00,55279:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:40,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10093,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17101,0,546,2,1011,-12079,0,-3.4,-3.4,-3.4,0,0,0,0,0,0,0
90832,2023-05-19,17.32.44.03,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.9,1.8,3.6,1,1,1.8,3.8,239,230,236,235,4,4,8,5,1,1,0.953,13,12,26,50.1,In Spec,-0.7,-0.7,-0.9,-2.4,0.7,0.8,0.9,2.4,239,229,236,235,3,3,4,3,-0.976,-1,-0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.9,1.4,0.4,0.2,0.9,1.5,239,230,236,235,2,1,4,2,0.627,0,0.953,50.1,2.232,267.7,1,0.2,2.233,70,No,33,24.8,6.6,0,0,53.9,42.2,44.8,44,45.8,13.4,45.1,476,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192340.4,56892.4,46898.5,294555.1,0,0,383425.1,128,17718.7,76917.6,219023.6,0,57753:42,00:00,55279:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:50,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10094,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17097,0,546,2,1011,-12075,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90833,2023-05-19,17.42.48.02,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,2,3.6,0.9,0.8,2.1,3.8,239,233,237,236,4,4,9,5,0.836,1,0.933,12,12,28,50.1,In Spec,-0.6,-0.6,-0.8,-1.9,0.5,0.6,0.8,1.9,239,233,237,236,2,3,3,2,-1,-0.858,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.4,2,239,233,238,236,2,1,6,3,0.627,0,0.84,50.1,2.232,268,0.5,0.2,2.234,70,No,34,22.4,6,0,0,53.7,42.1,44.6,43.8,45.7,13.2,44.3,440,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192340.8,56892.4,46898.8,294555.1,0,0,383425.4,128,17718.7,76917.6,219024.5,0,57753:52,00:00,55279:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:00,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10096,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17093,0,546,2,1011,-12069,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
90834,2023-05-19,17.52.52.04,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,1.7,2.5,0.7,0.4,1.8,2.9,241,237,234,237,2,1,7,4,0.691,0.843,0.961,9,9,25,50.1,In Spec,-0.2,-0.1,-0.3,-1,0.3,0.3,0.4,1,241,237,234,237,1,1,1,1,0,0,-0.854,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.4,1.7,0.4,0.2,1.4,2,241,237,234,237,2,1,6,3,0.414,0,0.997,50.1,2.245,269.8,0.5,0.1,2.233,70,No,33,19.7,5.3,0,0,53.3,42,44.5,43.7,45.6,13.3,44,391,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192341.3,56892.4,46898.9,294555.1,0,0,383425.7,128,17718.7,76917.7,219025.3,0,57754:02,00:00,55279:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:10,86,0,1,0,0,0,1,1,1,0,1,902,0,0,10096,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17091,0,546,2,1011,-12065,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90835,2023-05-19,18.02.56.03,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,1.4,2,0.4,0.2,1.4,2,242,239,236,238,2,1,6,3,0.826,0,0.972,8,9,21,50,In Spec,0,0,0,0,0,0,0,0,242,239,236,238,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1.4,2,0.4,0.2,1.4,2,242,234,240,238,2,1,6,3,0.826,0,0.972,50,2.231,267.6,1,0.1,2.234,70,No,34,17.3,4.6,0,0,52.9,42,44.3,43.5,45.7,13.2,44.5,359,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192341.6,56892.4,46899,294555.1,0,0,383426,128,17718.7,76917.7,219026.1,0,57754:12,00:00,55279:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:20,85,0,1,0,0,0,1,1,1,0,1,902,0,0,10098,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17088,0,546,2,1011,-12060,0,1.2,1.2,1.2,0,0,0,0,0,0,0
90836,2023-05-19,18.13.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,1.2,2.2,0.7,0.3,1.2,2.2,245,242,238,241,3,2,5,3,0.68,0,1,10,10,18,50.1,In Spec,-0.2,-0.2,-0.3,-0.5,0.2,0.2,0.2,0.6,245,242,238,241,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1,1.6,245,242,238,241,2,1,4,2,0.612,0,1,50.1,2.23,267.4,0.5,0.1,2.233,70,No,33,15.5,4.1,0,0,52.5,42,44.2,43.3,45.6,13.4,44,316,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192341.9,56892.4,46899,294555.2,0,0,383426.2,128,17718.7,76917.7,219026.7,0,57754:22,00:00,55280:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:30,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10098,0,2,1,2,0,0,0,0,4,1,94,60,344,2,22,-17065,0,546,2,1011,-12032,0,0.2,0.2,0.2,0,0,0,0,0,0,0
90837,2023-05-19,18.23.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,1.1,1.5,0.4,0,1.1,1.5,244,240,237,240,2,1,5,2,0.614,0,0.928,8,9,17,50,In Spec,0,0,0,0,0,0.2,0,0.2,244,240,237,240,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,1.1,1.4,0.4,0.2,1.1,1.7,244,240,237,240,2,1,5,2,0.614,0,0.928,50,2.232,267.9,1,0.4,2.233,70,No,33,13.2,3.5,0,0,52.1,41.9,44,43.1,45.6,13.3,44,282,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.2,56892.4,46899.1,294555.2,0,0,383426.5,128,17718.7,76917.7,219027.3,0,57754:32,00:00,55280:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:40,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10099,0,2,1,2,0,0,0,0,4,1,94,60,344,2,22,-17060,0,546,2,1011,-12026,0,2.4,2.4,2.4,0,0,0,0,0,0,0
90838,2023-05-19,18.33.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.3,1,0.8,0.4,0.3,1,1.7,242,240,238,240,2,1,4,2,0.206,0,1,6,8,14,50,In Spec,0.2,0.3,0.2,0.7,0.2,0.3,0.2,0.7,242,240,239,240,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,1.2,1.5,0.4,0.2,1.4,2,242,240,239,240,2,1,6,3,0.619,0,0.836,50,2.231,267.9,1,0.2,2.233,70,No,33,11,2.9,0,0,51.6,41.8,43.9,42.9,45.6,13.3,44.5,240,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.3,56892.4,46899.1,294555.3,0,0,383426.7,128,17718.7,76917.8,219027.9,0,57754:42,00:00,55280:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:50,86,0,1,0,0,0,1,1,1,0,1,902,0,0,10102,0,2,1,2,0,0,0,0,4,1,94,60,344,2,22,-17058,0,546,2,1011,-12024,0,3.8,3.8,3.8,0,0,0,0,0,0,0
90839,2023-05-19,18.43.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.7,0.5,0.4,0.2,0.9,1.5,243,242,237,240,2,1,4,2,-0.205,0,0.843,5,8,12,50.1,In Spec,0.4,0.3,0.5,1.1,0.4,0.3,0.4,1.1,243,242,237,240,1,1,2,1,0,0,0.843,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.2,1.8,243,242,237,240,2,1,5,2,0.617,0,1,50.1,2.23,267.6,1,0.1,2.232,70,No,32,8.9,2.3,0,0,51,41.8,43.7,42.7,45.5,13.5,43.9,201,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.5,56892.4,46899.1,294555.4,0,0,383427,128,17718.7,76917.8,219028.3,0,57754:52,00:00,55280:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14805:00,86,0,1,0,0,0,1,1,1,0,1,902,0,0,10104,0,2,1,2,0,0,0,0,4,1,94,60,344,2,22,-17056,0,546,2,1011,-12022,0,5.8,3.3,5.8,0,0,0,0,0,0,0
90840,2023-05-19,18.53.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.6,0.3,0.4,0.2,0.7,1.3,241,242,237,240,2,1,3,2,-0.413,0,0.703,5,8,10,50.1,In Spec,0.5,0.3,0.6,1.5,0.5,0.4,0.7,1.6,242,242,237,240,2,1,2,2,1,0.826,0.843,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.7,0.3,1.1,2.1,242,242,237,240,2,1,5,3,0.413,0,0.928,50.1,2.232,269.5,1,0.2,2.233,70,No,33,6.9,1.8,0,0,50.5,41.7,43.5,42.4,45.5,13.2,44.1,166,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.5,56892.4,46899.1,294555.6,0,0,383427.3,128,17718.7,76917.8,219028.6,0,57755:02,00:00,55280:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14805:10,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10105,0,2,1,2,0,0,0,0,4,1,94,60,345,2,22,-17053,0,547,2,1011,-12017,0,5.6,3.2,5.6,0,0,0,0,0,0,0
90841,2023-05-19,19.03.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.4,0.2,0.4,1,244,242,231,240,2,0,3,1,-0.204,0,0.213,5,8,10,50.1,In Spec,0.4,0.6,1,2,0.5,0.7,1,2.2,244,242,234,240,2,3,4,3,1,0.688,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.1,1.9,0.7,0.4,1.1,2.2,244,242,234,240,3,2,7,3,0.546,0.826,0.94,50.1,2.238,268,1,0.2,2.233,70,No,33,5.3,1.4,0,0,50,41.6,43.3,42,45.4,13.1,43,137,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.4,46899.1,294555.9,0,0,383427.6,128,17718.7,76917.8,219028.9,0,57755:12,00:00,55280:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14805:20,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10105,0,2,1,2,0,0,0,0,4,1,94,60,345,2,22,-17048,0,547,2,1011,-12012,0,5.3,3.2,8,0,0,0,0,0,0,0
90842,2023-05-19,19.13.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.4,1.1,249,247,232,243,2,1,2,1,-0.2,0,0,5,8,2,50.3,In Spec,0.7,0.9,2,3.6,0.7,1.2,2,3.9,249,247,232,243,3,5,8,5,0.933,0.728,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.8,2,3.4,1,1.2,2,4.2,250,247,232,243,4,5,8,5,0.6,0.647,1,50.3,2.234,267.7,1.5,0.2,2.233,70,No,33,3.8,1,0,0,49.7,41.4,43,41.7,45.2,13.3,42.5,111,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.4,46899.1,294556.3,0,0,383427.9,128,17718.7,76917.9,219029.1,0,57755:22,00:00,55281:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14805:30,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10107,0,2,1,2,0,0,0,0,4,1,94,60,345,2,22,-17044,0,547,2,1011,-12006,0,5.1,3.2,14.4,0,0,0,0,0,0,0
90843,2023-05-19,19.23.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,246,245,234,241,2,1,2,1,-0.203,0,-0.427,5,8,1,50,In Spec,0.6,0.6,1.5,2.8,0.6,0.9,1.5,3,246,245,234,241,2,4,6,4,1,0.714,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.3,2.4,0.7,0.7,1.3,2.7,246,245,234,241,3,3,5,3,0.677,0.816,1,50,2.231,267.6,1,0.2,2.233,70,No,33,2.8,0.7,0,0,49.4,41.4,42.9,41.5,45.1,13.2,42.3,87,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.4,46899.1,294556.8,0,0,383428.4,128,17718.7,76917.9,219029.2,0,57755:32,00:00,55281:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14805:40,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10109,0,2,1,2,0,0,0,0,4,1,94,60,345,2,22,-17038,0,547,2,1011,-12000,0,5.1,3.1,11.8,0,0,0,0,0,0,0
90844,2023-05-19,19.33.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,239,238,240,2,1,2,1,-0.204,0,-0.21,5,9,1,50.2,In Spec,0.5,0.6,1.4,2.5,0.5,0.9,1.4,2.8,245,239,238,240,2,4,6,4,1,0.627,0.98,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.3,2.2,0.7,0.7,1.3,2.7,245,239,238,240,3,3,5,3,0.544,0.697,1,50.2,2.19,262.8,0,0,2.234,70,No,34,2,0.5,0,0,49.2,41.3,42.8,41.3,44.8,13.3,41.7,69,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.5,46899.1,294557.2,0,0,383428.8,128,17718.7,76917.9,219029.3,0,57755:42,00:00,55281:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14805:50,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10109,0,2,1,2,0,0,0,0,4,1,94,60,345,2,22,-17035,0,547,2,1011,-11996,0,5.1,3.1,11.3,0,0,0,0,0,0,0
90845,2023-05-19,19.43.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,245,237,242,2,0,2,1,-0.203,0,-0.21,5,9,2,50.2,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,245,237,242,2,2,3,2,0.813,0.816,0.984,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,246,245,237,242,3,1,3,2,0.406,0,0.843,50.2,2.096,251.5,0,0,2.233,70,No,33,1.2,0.3,0,0,48.9,41.1,42.5,41,44.6,13.3,41.4,53,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.5,46899.1,294557.6,0,0,383429.1,128,17718.7,76917.9,219029.4,0,57755:52,00:00,55281:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14806:00,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10113,0,2,1,2,0,0,0,0,4,1,94,60,345,2,22,-17030,0,547,2,1011,-11989,0,5.3,3.1,6.7,0,0,0,0,0,0,0
90846,2023-05-19,19.53.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,244,239,241,2,1,1,1,-0.207,0,-0.418,5,8,5,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,241,244,239,241,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,241,244,239,241,2,1,2,1,0.622,0,1,50.1,2.075,247.2,-0.5,-0.1,2.233,70,No,33,0.4,0,0,0,48.7,41,42.4,40.8,44.3,13.3,40.7,41,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.6,46899.1,294557.8,0,0,383429.3,128,17718.7,76917.9,219029.4,0,57756:02,00:00,55281:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14806:10,87,0,1,0,0,0,0,1,1,0,1,902,0,0,10116,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-17025,0,548,2,1011,-11984,0,5.3,3.1,5.2,0,0,0,0,0,0,0
90847,2023-05-19,20.03.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,244,238,241,2,0,1,1,-0.206,0,-0.418,5,9,4,50.3,In Spec,0.4,0.3,0.6,1.3,0.4,0.4,0.6,1.4,242,244,238,241,2,1,2,2,0.826,0.617,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,242,243,239,241,2,1,2,1,0.619,0,1,50.3,2.028,245.7,-1,-0.2,2.233,70,No,33,0,0,0,0,48.4,40.8,42.2,40.5,44.2,13.4,40.2,33,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.6,46899.1,294558.1,0,0,383429.5,128,17718.7,76917.9,219029.4,0,57756:12,00:00,55281:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14806:20,87,0,1,0,0,0,0,1,1,0,1,902,0,0,10119,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-17023,0,548,2,1011,-11981,0,5.4,3.1,5.4,0,0,0,0,0,0,0
90848,2023-05-19,20.13.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,240,242,239,240,2,1,1,1,-0.208,0,-0.836,5,8,6,50.3,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,242,238,240,2,2,3,2,0.833,0.826,0.976,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,240,242,239,240,2,1,2,1,0.625,0,1,50.3,1.998,239.7,-1,-0.1,2.233,70,No,33,0,0,0,0,48.1,40.7,42.1,40.3,44,13.4,39.4,28,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.7,46899.1,294558.4,0,0,383429.7,128,17718.7,76917.9,219029.4,0,57756:22,00:00,55282:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14806:30,87,0,1,0,0,0,0,1,1,0,1,902,0,0,10121,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-17018,0,548,2,1011,-11976,0,5.4,3.6,5.6,0,0,0,0,0,0,0
90849,2023-05-19,20.23.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,234,237,2,1,1,1,-0.209,0,-0.427,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,240,234,237,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,239,240,234,237,3,1,3,2,0.557,0,0.997,50.1,1.975,237,-1,-0.2,2.232,70,No,32,0,0,0,0,47.8,40.5,41.7,40.1,43.8,13.4,39,25,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.7,46899.1,294558.7,0,0,383430,128,17718.8,76917.9,219029.4,0,57756:32,00:00,55282:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14806:40,88,0,1,0,0,0,0,1,1,0,1,902,0,0,10125,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-17013,0,548,2,1011,-11971,0,5.4,3.6,6.5,0,0,0,0,0,0,0
90850,2023-05-19,20.33.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,232,235,2,1,1,1,-0.21,0,-0.431,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,237,237,232,235,2,2,3,2,0.843,0.843,0.862,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,237,237,232,235,2,1,2,1,0.632,0,1,50,1.964,235.8,-1,-0.2,2.232,70,No,32,0,0,0,0,47.6,40.3,41.6,39.9,43.7,13.3,38.7,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.8,46899.1,294558.9,0,0,383430.2,128,17718.8,76917.9,219029.4,0,57756:42,00:00,55282:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14806:50,88,0,1,0,0,0,0,1,1,0,1,902,0,0,10130,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-17009,0,548,2,1011,-11965,0,5.4,3.6,5.7,0,0,0,0,0,0,0
90851,2023-05-19,20.43.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,237,237,233,235,2,1,1,1,-0.21,0,-0.429,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,237,237,233,235,2,2,2,2,0.843,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,237,237,233,235,2,1,2,1,0.632,0,1,50.1,1.965,235.6,-1,-0.2,2.233,70,No,33,0,0,0,0,47.4,40.2,41.6,39.8,43.6,13.4,38.4,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.8,46899.1,294559.2,0,0,383430.4,128,17718.8,76917.9,219029.4,0,57756:52,00:00,55282:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14807:00,88,0,1,0,0,0,0,1,1,0,1,902,0,0,10131,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-17002,0,548,2,1011,-11957,0,5.4,3.6,5.3,0,0,0,0,0,0,0
90852,2023-05-19,20.54.00.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,236,238,231,235,2,0,1,1,-0.211,0,-0.432,5,8,4,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,236,238,231,235,2,2,3,2,0.847,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,236,238,231,235,2,2,3,2,0.635,0.63,0.865,50,1.964,235.5,-1,-0.2,2.233,70,No,33,0,0,0,0,47.3,40.1,41.4,39.6,43.5,13.4,38.2,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.9,46899.1,294559.4,0,0,383430.6,128,17718.9,76917.9,219029.4,0,57757:02,00:00,55282:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14807:10,88,0,1,0,0,0,0,1,1,0,1,903,0,0,10134,0,2,1,2,0,0,0,0,4,1,94,60,346,2,22,-16995,0,548,2,1011,-11950,0,5.4,3.6,6.1,0,0,0,0,0,0,0
90853,2023-05-19,21.04.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,237,238,230,235,2,1,2,1,-0.21,0,-0.652,5,8,4,50.1,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,238,238,230,235,2,3,4,3,1,0.7,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,238,238,230,235,3,2,3,2,0.56,0.84,1,50.1,1.969,236.2,0,0,2.234,70,No,34,0,0,0,0,47.1,40,41.2,39.5,43.3,13.2,37.9,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56892.9,46899.1,294559.8,0,0,383430.8,128,17718.9,76917.9,219029.4,0,57757:12,00:00,55282:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14807:20,88,0,1,0,0,0,0,1,1,0,1,903,0,0,10135,0,2,1,2,0,0,0,0,4,1,94,60,347,2,22,-16992,0,550,2,1011,-11946,0,5.4,3.6,8.7,0,0,0,0,0,0,0
90854,2023-05-19,21.14.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,233,236,2,0,1,1,-0.21,0,-0.429,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,238,233,236,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,238,233,236,2,2,3,2,0.84,0.84,1,50.1,1.969,236.4,-1,-0.1,2.233,70,No,33,0,0,0,0,47,39.8,41,39.3,43.1,13.3,37.8,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893,46899.1,294560.1,0,0,383431.1,128,17718.9,76917.9,219029.4,0,57757:22,00:00,55283:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14807:30,88,0,1,0,0,0,0,1,1,0,1,904,0,0,10141,0,2,1,2,0,0,0,0,4,1,94,60,347,2,22,-16985,0,550,2,1011,-11937,0,5.4,3.6,6.5,0,0,0,0,0,0,0
90855,2023-05-19,21.24.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.4,1,237,237,230,235,2,1,2,1,-0.21,0,-0.865,5,8,6,50,In Spec,0.5,0.6,1.1,2.2,0.5,0.7,1.1,2.3,237,237,231,235,2,3,4,3,1,0.843,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.7,0.5,0.7,1.9,237,237,231,235,3,2,3,2,0.562,1,1,50,1.969,236.2,0,0.1,2.233,70,No,33,0,0,0,0,46.8,39.6,40.9,39.1,43.1,13.4,37.5,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893,46899.1,294560.4,0,0,383431.4,128,17719,76917.9,219029.4,0,57757:32,00:00,55283:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14807:40,88,0,1,0,0,0,0,1,1,0,1,904,0,0,10145,0,2,1,2,0,0,0,0,4,1,94,60,348,2,22,-16983,0,551,2,1011,-11933,0,5.5,3.7,9,0,0,0,0,0,0,0
90856,2023-05-19,21.34.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,231,235,2,1,1,1,-0.21,0,-0.432,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,237,238,231,235,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,237,238,231,235,3,2,3,2,0.562,0.84,1,50,1.968,236,-1,-0.1,2.233,70,No,33,0,0,0,0,46.6,39.5,40.8,39,43,13.3,37.2,25,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.1,46899.1,294560.7,0,0,383431.6,128,17719,76917.9,219029.4,0,57757:42,00:00,55283:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14807:50,88,0,1,0,0,0,0,1,1,0,1,904,0,0,10148,0,2,1,2,0,0,0,0,4,1,94,60,348,2,22,-16978,0,551,2,1011,-11927,0,5.5,3.6,6.9,0,0,0,0,0,0,0
90857,2023-05-19,21.44.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,236,237,232,235,2,0,2,1,-0.211,0,-0.215,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,236,237,232,235,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,236,237,232,235,3,2,3,2,0.564,0.843,1,50,1.966,238.3,-1,-0.2,2.232,70,No,32,0,0,0,0,46.5,39.4,40.7,38.9,43,13.5,37,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.1,46899.1,294561,0,0,383431.9,128,17719,76917.9,219029.4,0,57757:52,00:00,55283:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14808:00,88,0,1,0,0,0,0,1,1,0,1,904,0,0,10154,0,2,1,2,0,0,0,0,4,1,94,60,348,2,22,-16974,0,551,2,1011,-11923,0,5.5,3.6,7.1,0,0,0,0,0,0,0
90858,2023-05-19,21.54.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,232,235,2,1,1,1,-0.211,0,-0.431,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,237,237,232,235,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,236,237,232,235,3,1,2,2,0.564,0,1,50,1.969,236.2,-1,-0.2,2.234,70,No,34,0,0,0,0,46.2,39.3,40.5,38.7,42.7,13.3,36.8,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.2,46899.1,294561.3,0,0,383432.1,128,17719.1,76917.9,219029.4,0,57758:02,00:00,55283:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14808:10,87,0,1,0,0,0,0,1,1,0,1,904,0,0,10156,0,2,1,2,0,0,0,0,4,1,94,60,348,2,22,-16972,0,551,2,1011,-11921,0,5.5,3.6,6.3,0,0,0,0,0,0,0
90859,2023-05-19,22.04.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,232,236,2,1,1,1,-0.21,0,-0.431,5,8,5,50,In Spec,0.5,0.4,0.7,1.8,0.5,0.5,0.8,1.8,237,238,232,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,238,238,232,236,3,1,2,2,0.56,0,1,50,1.989,236.5,-0.5,-0.1,2.233,70,No,33,0,0,0,0,46.1,39.2,40.5,38.6,42.7,13.3,36.8,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.2,46899.1,294561.6,0,0,383432.4,128,17719.1,76917.9,219029.4,0,57758:12,00:00,55283:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14808:20,87,0,1,0,0,0,0,1,1,0,1,904,0,0,10156,0,2,1,2,0,0,0,0,4,1,94,60,348,2,22,-16968,0,551,2,1011,-11917,0,5.5,3.7,6.3,0,0,0,0,0,0,0
90860,2023-05-19,22.14.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,231,234,2,1,1,1,-0.211,0,-0.432,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,236,237,231,234,2,2,3,2,0.847,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,236,237,231,234,2,1,2,2,0.423,0,1,50,1.967,236.1,-1.5,-0.2,2.233,70,No,33,0,0,0,0,46,39.1,40.5,38.6,43.1,13.3,36.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.3,46899.1,294561.8,0,0,383432.6,128,17719.1,76917.9,219029.4,0,57758:22,00:00,55284:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14808:30,87,0,1,0,0,0,0,1,1,0,1,904,0,0,10160,0,2,1,2,0,0,0,0,4,1,94,60,348,2,22,-16963,0,551,2,1011,-11912,0,5.5,3.6,5.8,0,0,0,0,0,0,0
90861,2023-05-19,22.24.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,234,235,231,233,2,1,0,1,-0.213,0,0.001,5,9,6,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,234,235,232,233,2,2,2,2,0.854,0.851,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,234,235,231,233,2,1,2,1,0.641,0,1,49.9,1.969,236.4,-1,-0.2,2.233,70,No,33,0,0,0,0,45.9,39,40.4,38.5,42.8,13.2,36.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.3,46899.1,294562.1,0,0,383432.8,128,17719.2,76917.9,219029.4,0,57758:32,00:00,55284:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14808:40,87,0,1,0,0,0,0,1,1,0,1,904,0,0,10163,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16961,0,552,2,1011,-11908,0,5.5,3.7,5.2,0,0,0,0,0,0,0
90862,2023-05-19,22.34.38.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,235,236,230,233,2,1,1,1,-0.212,0,0,5,8,5,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,236,230,233,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,235,236,230,233,3,2,3,2,0.567,0.847,1,49.9,1.968,236.2,-1.5,-0.3,2.233,70,No,33,0,0,0,0,45.8,38.9,40.3,38.3,42.7,13.4,36.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.4,46899.1,294562.3,0,0,383433,128,17719.2,76917.9,219029.4,0,57758:42,00:00,55284:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14808:50,88,0,1,0,0,0,0,1,1,0,1,904,0,0,10164,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16956,0,552,2,1011,-11903,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90863,2023-05-19,22.44.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,231,234,2,1,1,1,-0.212,0,-0.432,5,8,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,235,236,231,234,2,2,3,2,1,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,235,236,231,234,2,1,3,2,0.851,0,0.865,50,1.973,236.8,-0.5,-0.2,2.233,70,No,33,0,0,0,0,45.8,38.8,40.2,38.2,42.7,13.3,36.1,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.4,46899.1,294562.6,0,0,383433.2,128,17719.2,76917.9,219029.4,0,57758:52,00:00,55284:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14809:00,88,0,1,0,0,0,0,1,1,0,1,905,0,0,10167,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16951,0,552,2,1011,-11895,0,5.5,3.6,6.1,0,0,0,0,0,0,0
90864,2023-05-19,22.54.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,234,237,231,234,2,1,1,1,-0.213,0,-0.432,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,234,237,231,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,237,231,234,2,2,3,2,0.854,0.843,1,50.1,1.986,239,-0.5,-0.1,2.233,70,No,33,0,0,0,0,45.7,38.7,40,38.1,42.7,13.3,35.6,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.5,46899.1,294562.9,0,0,383433.4,128,17719.3,76917.9,219029.4,0,57759:02,00:00,55284:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14809:10,88,0,1,0,0,0,0,1,1,0,1,905,0,0,10169,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16949,0,552,2,1011,-11891,0,5.5,3.6,6.7,0,0,0,0,0,0,0
90865,2023-05-19,23.04.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,237,230,234,2,1,1,1,-0.212,0,-0.434,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,235,237,230,234,2,2,3,2,1,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,235,237,230,234,3,1,3,2,0.567,0,1,50.1,1.972,236.6,-1,-0.2,2.233,70,No,33,0,0,0,0,45.6,38.7,39.9,38.1,42.5,13.3,35.6,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.5,46899.1,294563.2,0,0,383433.6,128,17719.3,76917.9,219029.4,0,57759:12,00:00,55284:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14809:20,88,0,1,0,0,0,0,1,1,0,1,905,0,0,10169,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16944,0,552,2,1011,-11886,0,5.6,3.6,6.2,0,0,0,0,0,0,0
90866,2023-05-19,23.14.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,231,234,2,1,1,1,-0.211,0,-0.431,5,8,5,50.2,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,235,236,232,234,2,2,3,2,1,0.847,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,236,236,232,234,3,1,2,2,0.564,0,1,50.2,1.97,236.4,-1,-0.2,2.233,70,No,33,0,0,0,0,45.5,38.5,39.9,37.9,42.1,13.2,35.6,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.6,46899.1,294563.4,0,0,383433.9,128,17719.3,76917.9,219029.4,0,57759:22,00:00,55285:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14809:30,88,0,1,0,0,0,0,1,1,0,1,905,0,0,10169,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16942,0,552,2,1011,-11884,0,5.6,3.6,5.9,0,0,0,0,0,0,0
90867,2023-05-19,23.24.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,235,229,233,2,0,2,1,-0.212,0,-0.218,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,235,235,229,233,2,2,4,2,1,1,0.982,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,235,235,229,233,3,2,3,2,0.567,0.851,1,50,1.968,236.1,-1,-0.2,2.233,70,No,33,0,0,0,0,45.3,38.3,39.6,37.7,41.9,13.3,35.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.6,46899.1,294563.8,0,0,383434.2,128,17719.3,76917.9,219029.4,0,57759:32,00:00,55285:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14809:40,87,0,1,0,0,0,0,1,1,0,1,905,0,0,10171,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16938,0,552,2,1011,-11880,0,5.6,3.6,7.8,0,0,0,0,0,0,0
90868,2023-05-19,23.35.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,236,229,233,2,1,2,1,-0.212,0,-0.218,5,8,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,235,236,229,233,2,2,4,2,1,1,0.982,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,235,236,229,233,3,2,3,2,0.567,0.847,1,50.1,1.972,236.4,-1,-0.2,2.234,70,No,34,0,0,0,0,45,38.2,39.5,37.6,41.9,13,35.1,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.7,46899.1,294564.1,0,0,383434.4,128,17719.4,76917.9,219029.4,0,57759:42,00:00,55285:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14809:50,87,0,1,0,0,0,0,1,1,0,1,905,0,0,10173,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16932,0,553,2,1011,-11873,0,5.6,3.6,7.7,0,0,0,0,0,0,0
90869,2023-05-19,23.45.04.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,234,236,230,233,2,1,1,1,-0.213,0,-0.869,5,8,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,234,236,230,233,2,2,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,234,236,230,233,3,1,2,2,0.569,0,1,50.1,1.972,236.6,-0.5,-0.1,2.233,70,No,33,0,0,0,0,44.9,38.2,39.4,37.6,41.8,13.2,35.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.7,46899.1,294564.4,0,0,383434.7,128,17719.4,76917.9,219029.4,0,57759:52,00:00,55285:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14810:00,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10173,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16928,0,553,2,1011,-11869,0,5.6,3.6,6.4,0,0,0,0,0,0,0
90870,2023-05-19,23.55.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,236,229,233,2,1,1,1,-0.213,0,-0.436,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,234,236,229,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,234,236,229,233,3,2,3,2,0.569,0.847,1,50.1,1.97,236.5,-1,-0.2,2.234,70,No,34,0,0,0,0,44.8,38,39.3,37.4,41.7,13.3,35.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.8,46899.1,294564.7,0,0,383434.9,128,17719.4,76917.9,219029.4,0,57760:02,00:00,55285:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14810:10,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10175,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16924,0,553,2,1011,-11864,0,5.6,3.6,6.8,0,0,0,0,0,0,0
90871,2023-05-20,00.05.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,234,235,230,233,2,1,1,1,-0.213,0,0,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,235,230,233,2,2,3,2,0.854,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,234,235,230,233,2,1,3,2,0.641,0,1,50.1,1.967,236.2,-1.5,-0.3,2.234,70,No,34,0,0,0,0,44.6,37.9,39.2,37.2,41.4,13.2,35,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.8,46899.1,294564.9,0,0,383435.1,128,17719.5,76917.9,219029.4,0,57760:12,00:00,55285:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14810:20,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10178,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16921,0,553,2,1011,-11860,0,5.6,3.6,5.9,0,0,0,0,0,0,0
90872,2023-05-20,00.15.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,234,235,229,232,2,1,2,1,-0.213,0,-0.218,5,8,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,234,235,229,232,2,2,4,2,1,1,0.982,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,234,235,229,232,3,2,3,2,0.569,0.851,1,50.1,1.97,238.6,-1,-0.2,2.234,70,No,34,0,0,0,0,44.5,37.8,39.1,37.2,41.3,13.4,34.7,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.9,46899.1,294565.2,0,0,383435.3,128,17719.5,76917.9,219029.4,0,57760:22,00:00,55286:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14810:30,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10180,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16918,0,553,2,1011,-11857,0,5.5,3.6,7.4,0,0,0,0,0,0,0
90873,2023-05-20,00.25.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,230,233,2,1,1,1,-0.212,0,-0.434,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,235,236,230,233,2,2,3,2,0.851,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,235,236,230,233,2,1,3,2,0.638,0,0.869,50.1,1.988,237,-1,-0.2,2.235,70,No,35,0,0,0,0,44.5,37.8,39.1,37.2,41.3,13.2,34.6,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56893.9,46899.1,294565.5,0,0,383435.6,128,17719.5,76917.9,219029.4,0,57760:32,00:00,55286:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14810:40,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10181,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16914,0,553,2,1011,-11853,0,5.5,3.6,6,0,0,0,0,0,0,0
