V_A10
90874,2023-05-20,00.35.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,236,231,233,2,1,1,1,-0.213,0,-0.432,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,234,236,231,233,2,2,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.4,0.6,1.4,234,236,231,233,2,2,2,2,0.854,0.635,0.865,50.1,1.972,236.5,-0.5,-0.1,2.233,70,No,33,0,0,0,0,44.4,37.7,38.9,37,41.3,13.1,34.5,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894,46899.1,294565.7,0,0,383435.8,128,17719.6,76917.9,219029.4,0,57760:42,00:00,55286:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14810:50,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10183,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16910,0,553,2,1011,-11849,0,5.5,3.6,6.3,0,0,0,0,0,0,0
90875,2023-05-20,00.45.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,229,233,2,1,1,1,-0.212,0,-0.436,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,236,229,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,236,229,233,3,2,3,2,0.567,0.847,1,50.1,1.973,236.7,-0.5,-0.1,2.234,70,No,34,0,0,0,0,44.3,37.5,38.7,36.9,41,13.2,34.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894,46899.1,294566,0,0,383436,128,17719.6,76917.9,219029.4,0,57760:52,00:00,55286:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14811:00,87,0,1,0,0,0,0,1,1,0,1,906,0,0,10186,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16906,0,553,2,1011,-11845,0,5.5,3.6,7.1,0,0,0,0,0,0,0
90876,2023-05-20,00.55.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,230,233,2,1,1,1,-0.212,0,-0.434,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,236,230,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,236,230,233,3,2,2,2,0.567,0.847,1,50.1,1.97,236.4,-0.5,-0.1,2.234,70,No,34,0,0,0,0,44.1,37.1,38.4,36.6,40.9,13.1,34.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.1,46899.1,294566.3,0,0,383436.3,128,17719.6,76917.9,219029.4,0,57761:02,00:00,55286:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14811:10,88,0,1,0,0,0,0,1,1,0,1,906,0,0,10190,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16897,0,553,2,1011,-11834,0,5.6,3.6,6.4,0,0,0,0,0,0,0
90877,2023-05-20,01.05.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,236,237,231,234,2,1,2,1,-0.211,0,-0.216,5,8,2,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,236,237,231,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,236,237,231,234,3,2,3,2,0.564,0.843,1,50.1,1.966,235.9,-1.5,-0.3,2.233,70,No,33,0,0,0,0,43.9,37.2,38.4,36.6,40.7,13.3,33.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.1,46899.1,294566.6,0,0,383436.5,128,17719.6,76917.9,219029.4,0,57761:12,00:00,55286:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14811:20,88,0,1,0,0,0,0,1,1,0,1,906,0,0,10191,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16895,0,553,2,1011,-11832,0,5.6,3.6,7.4,0,0,0,0,0,0,0
90878,2023-05-20,01.15.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,236,229,233,2,1,2,1,-0.212,0,-0.217,5,8,3,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,236,229,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,236,230,233,3,2,3,2,0.567,0,1,50.1,1.968,236.1,-1,-0.2,2.234,70,No,34,0,0,0,0,43.8,37.2,38.4,36.6,40.7,13.2,34,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.2,46899.1,294566.9,0,0,383436.8,128,17719.7,76917.9,219029.4,0,57761:22,00:00,55287:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14811:30,88,0,1,0,0,0,0,1,1,0,1,906,0,0,10195,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16888,0,553,2,1011,-11824,0,5.6,3.6,6.8,0,0,0,0,0,0,0
90879,2023-05-20,01.25.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,234,235,229,232,2,0,2,1,-0.213,0,-0.218,5,8,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,234,235,229,232,2,2,4,2,1,1,0.982,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,234,235,229,232,3,2,3,2,0.569,0.851,1,50.1,1.97,236.4,-1,-0.2,2.234,70,No,34,0,0,0,0,43.6,36.6,37.9,36.1,40.2,13.2,33.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.2,46899.1,294567.3,0,0,383437.1,128,17719.7,76917.9,219029.4,0,57761:32,00:00,55287:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14811:40,88,0,1,0,0,0,0,1,1,0,1,906,0,0,10196,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16882,0,553,2,1011,-11818,0,5.6,3.6,7.7,0,0,0,0,0,0,0
90880,2023-05-20,01.35.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,230,233,2,0,1,1,-0.212,0,-0.434,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,235,236,230,233,2,2,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,235,236,230,233,2,2,3,2,0.851,0,0.869,50.1,1.968,236.5,-1.5,-0.2,2.234,70,No,33,0,0,0,0,43.4,36.9,38.2,36.3,40.5,13.4,33.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.3,46899.1,294567.6,0,0,383437.3,128,17719.7,76917.9,219029.4,0,57761:42,00:00,55287:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14811:50,88,0,1,0,0,0,0,1,1,0,1,906,0,0,10197,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16877,0,553,2,1011,-11813,0,5.6,3.6,6.2,0,0,0,0,0,0,0
90881,2023-05-20,01.45.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,235,237,230,234,2,1,0,1,-0.212,0,0.001,5,8,7,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,235,237,230,234,2,2,2,2,0.851,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,235,237,230,234,2,1,2,1,0.638,0,1,50.1,1.97,236.4,-1,-0.2,2.233,70,No,33,0,0,0,0,43.3,36.8,38.1,36.2,40.3,13.4,33.7,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.3,46899.1,294567.8,0,0,383437.5,128,17719.8,76917.9,219029.4,0,57761:52,00:00,55287:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14812:00,88,0,1,0,0,0,0,1,1,0,1,906,0,0,10199,0,2,1,2,0,0,0,0,4,1,94,60,349,2,22,-16873,0,553,2,1011,-11809,0,5.6,3.5,5,0,0,0,0,0,0,0
90882,2023-05-20,01.55.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,232,235,2,1,1,1,-0.211,0,-0.431,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,237,232,235,2,2,3,2,0.847,0.843,0.862,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,236,237,232,235,2,1,2,1,0.635,0,1,50.1,1.969,236.2,-1,-0.2,2.233,70,No,33,0,0,0,0,43.2,36.6,37.9,36,40.1,13.4,33.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.4,46899.1,294568.1,0,0,383437.7,128,17719.8,76917.9,219029.4,0,57762:02,00:00,55287:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14812:10,88,0,1,0,0,0,0,1,1,0,1,907,0,0,10204,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16867,0,554,2,1011,-11802,0,5.6,3.5,5.4,0,0,0,0,0,0,0
90883,2023-05-20,02.05.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,232,234,2,1,1,1,-0.212,0,-0.431,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,236,237,232,234,2,2,3,2,0.851,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,235,237,232,234,2,1,2,2,0.638,0.632,1,50.1,1.97,236.4,-1,-0.2,2.234,70,No,34,0,0,0,0,43.1,36.5,37.8,35.9,40,13.2,33.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.4,46899.1,294568.4,0,0,383437.9,128,17719.8,76917.9,219029.4,0,57762:12,00:00,55287:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14812:20,88,0,1,0,0,0,0,1,1,0,1,907,0,0,10207,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16864,0,554,2,1011,-11797,0,5.5,3.6,6,0,0,0,0,0,0,0
90884,2023-05-20,02.16.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.4,0.2,0.2,0.8,238,238,233,236,2,1,1,1,-0.21,0,-0.429,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,238,233,236,2,2,3,2,0.84,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,238,238,233,236,2,1,2,1,0.63,0,1,50.1,1.971,236.5,-0.5,-0.1,2.234,70,No,34,0,0,0,0,43,36.2,37.5,35.6,39.8,13.2,32.6,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.5,46899.1,294568.6,0,0,383438.2,128,17719.9,76917.9,219029.4,0,57762:22,00:00,55288:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14812:30,88,0,1,0,0,0,0,1,1,0,1,909,0,0,10209,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16861,0,554,2,1011,-11794,0,5.4,3.6,6,0,0,0,0,0,0,0
90885,2023-05-20,02.26.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,238,239,232,236,2,1,1,1,-0.21,0,0,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,239,232,236,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,238,238,232,236,3,2,4,2,0.56,0.84,1,50.1,1.986,236.1,-1.5,-0.3,2.232,70,No,32,0,0,0,0,42.9,36.4,37.7,35.7,39.8,13.5,32.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.5,46899.1,294568.9,0,0,383438.4,128,17719.9,76917.9,219029.4,0,57762:32,00:00,55288:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14812:40,88,0,1,0,0,0,0,1,1,0,1,909,0,0,10209,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16860,0,554,2,1011,-11793,0,5.4,3.6,6.6,0,0,0,0,0,0,0
90886,2023-05-20,02.36.08.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,233,236,2,0,1,1,-0.21,0,-0.429,5,9,4,50.1,In Spec,0.4,0.5,0.8,1.6,0.5,0.4,0.7,1.6,238,239,233,236,2,2,3,2,1,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.4,0.6,1.4,238,239,233,236,2,2,3,2,0.84,0.627,0.858,50.1,1.968,236.1,-1,-0.2,2.234,70,No,34,0,0,0,0,42.8,36.3,37.5,35.6,39.7,13.2,32.6,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.6,46899.1,294569.1,0,0,383438.6,128,17719.9,76917.9,219029.4,0,57762:42,00:00,55288:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14812:50,87,0,1,0,0,0,0,1,1,0,1,909,0,0,10212,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16855,0,554,2,1011,-11786,0,5.4,3.6,6.3,0,0,0,0,0,0,0
90887,2023-05-20,02.46.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,238,240,232,237,2,1,2,1,-0.209,0,-0.215,5,8,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,240,232,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,239,240,232,237,3,2,3,2,0.557,0.833,1,50,1.964,235.6,-1,-0.2,2.233,70,No,33,0,0,0,0,42.7,36.3,37.5,35.7,39.7,13.3,32.6,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.6,46899.1,294569.5,0,0,383438.8,128,17719.9,76917.9,219029.4,0,57762:52,00:00,55288:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14813:00,87,0,1,0,0,0,0,1,1,0,1,909,0,0,10214,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16851,0,554,2,1011,-11782,0,5.5,3.6,7,0,0,0,0,0,0,0
90888,2023-05-20,02.56.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,239,239,232,236,2,1,1,1,-0.209,0,0,5,8,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,239,232,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,239,239,232,236,3,1,3,2,0.557,0.836,1,50,1.964,235.6,-2,-0.3,2.233,70,No,33,0,0,0,0,42.6,36.2,37.4,35.5,39.5,13.4,32.5,25,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.7,46899.1,294569.7,0,0,383439.1,128,17720,76917.9,219029.4,0,57763:02,00:00,55288:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14813:10,87,0,1,0,0,0,0,1,1,0,1,909,0,0,10214,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16850,0,554,2,1011,-11781,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90889,2023-05-20,03.06.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,234,237,2,1,1,1,-0.21,0,-0.427,5,8,5,50,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,240,234,237,2,2,3,2,1,0.833,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.4,0.6,1.4,238,240,234,237,2,1,2,2,0.84,0.625,1,50,1.965,237,-1,-0.2,2.233,70,No,33,0,0,0,0,42.4,36,37.2,35.3,39.4,13.3,32.4,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.7,46899.1,294570,0,0,383439.3,128,17720,76917.9,219029.4,0,57763:12,00:00,55288:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14813:20,87,0,1,0,0,0,0,1,1,0,1,909,0,0,10215,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16849,0,554,2,1011,-11779,0,5.5,3.6,6,0,0,0,0,0,0,0
90890,2023-05-20,03.16.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0,-0.1,0.4,0.1,0.4,0.9,239,241,230,236,2,0,2,1,-0.209,0,0,5,8,1,50,In Spec,0.6,0.7,1.4,2.7,0.6,0.9,1.4,2.9,239,241,230,236,2,4,6,4,1,0.726,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.4,2.5,0.7,0.7,1.4,2.8,239,241,230,236,3,3,6,4,0.697,0.829,1,50,1.959,235,-2,-0.4,2.233,70,No,33,0,0,0,0,42.3,36,37.1,35.3,39.4,13.4,32.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.8,46899.1,294570.3,0,0,383439.5,128,17720.1,76917.9,219029.4,0,57763:22,00:00,55289:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14813:30,87,0,1,0,0,0,0,1,1,0,1,910,0,0,10218,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16845,0,554,2,1011,-11774,0,5.5,3.6,11.2,0,0,0,0,0,0,0
90891,2023-05-20,03.26.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,235,238,2,1,1,1,-0.208,0,-0.425,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,240,235,238,2,2,2,2,0.836,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,240,240,235,238,2,1,2,1,0.625,0,1,50,1.968,236,-1,-0.2,2.232,70,No,32,0,0,0,0,42.2,35.9,37.2,35.3,39.3,13.5,32.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.8,46899.1,294570.6,0,0,383439.8,128,17720.1,76917.9,219029.4,0,57763:32,00:00,55289:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14813:40,88,0,1,0,0,0,0,1,1,0,1,910,0,0,10219,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16840,0,554,2,1011,-11769,0,5.5,3.5,5.3,0,0,0,0,0,0,0
90892,2023-05-20,03.36.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,235,238,2,1,1,1,-0.209,0,-0.425,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,241,235,238,2,2,3,2,0.836,0.826,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.4,0.6,1.7,239,241,235,238,2,1,2,2,0.418,0.622,1,50.1,1.965,235.8,-1,-0.2,2.233,70,No,33,0,0,0,0,42.1,35.9,37.2,35.3,39.2,13.3,32.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.9,46899.1,294570.9,0,0,383440,128,17720.1,76917.9,219029.4,0,57763:42,00:00,55289:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14813:50,88,0,1,0,0,0,0,1,1,0,1,910,0,0,10220,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16838,0,554,2,1011,-11767,0,5.5,3.5,6,0,0,0,0,0,0,0
90893,2023-05-20,03.46.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,241,235,238,2,0,1,1,-0.208,0,-0.425,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,241,235,238,2,2,3,2,0.833,0.829,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,240,241,235,238,2,1,2,1,0.625,0,1,50.1,1.967,236.1,-0.5,-0.1,2.234,70,No,34,0,0,0,0,42.1,35.8,37,35.2,39.3,13.2,32.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56894.9,46899.1,294571.2,0,0,383440.2,128,17720.2,76917.9,219029.4,0,57763:52,00:00,55289:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14814:00,88,0,1,0,0,0,0,1,1,0,1,910,0,0,10221,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16836,0,554,2,1011,-11764,0,5.4,3.6,5.6,0,0,0,0,0,0,0
90894,2023-05-20,03.56.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,241,242,234,239,2,1,2,1,-0.207,0,-0.213,5,8,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,241,242,234,239,2,2,4,2,1,1,0.961,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,241,242,234,239,3,2,3,2,0.553,0.826,1,50.1,1.97,236.7,-0.5,-0.1,2.234,70,No,34,0,0,0,0,42.1,35.7,36.9,35.1,39.3,13.2,32.2,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895,46899.1,294571.4,0,0,383440.5,128,17720.2,76917.9,219029.4,0,57764:02,00:00,55289:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14814:10,88,0,1,0,0,0,0,1,1,0,1,910,0,0,10226,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16832,0,554,2,1011,-11758,0,5.4,3.6,7.3,0,0,0,0,0,0,0
90895,2023-05-20,04.06.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,241,235,239,2,0,1,1,-0.207,0,-0.425,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,241,235,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,242,235,239,2,2,3,2,0.829,0.826,0.992,50.1,1.967,236,-1,-0.2,2.234,70,No,34,0,0,0,0,42,35.7,36.8,35,39.2,13.2,32.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895,46899.1,294571.7,0,0,383440.7,128,17720.2,76917.9,219029.4,0,57764:12,00:00,55289:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14814:20,87,0,1,0,0,0,0,1,1,0,1,911,0,0,10229,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16829,0,554,2,1011,-11753,0,5.3,3.6,6.4,0,0,0,0,0,0,0
90896,2023-05-20,04.16.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,242,236,239,2,0,1,1,-0.206,0,-0.423,5,8,4,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,242,236,240,2,2,3,2,0.826,0.826,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.7,1.4,242,241,236,239,2,2,3,2,0.619,0,0.847,50,1.967,235.9,-1,-0.2,2.233,70,No,33,0,0,0,0,42,35.6,36.8,35,39,13.4,31.7,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.1,46899.1,294572,0,0,383441,128,17720.2,76917.9,219029.4,0,57764:22,00:00,55290:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14814:30,87,0,1,0,0,0,0,1,1,0,1,912,0,0,10232,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16824,0,554,2,1011,-11745,0,5.3,3.6,6.1,0,0,0,0,0,0,0
90897,2023-05-20,04.26.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,236,240,2,1,1,1,-0.207,0,-0.423,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,242,236,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,243,236,240,3,1,3,2,0.553,0,0.988,50.1,1.966,235.9,-1,-0.2,2.233,70,No,33,0,0,0,0,41.9,35.5,36.6,34.9,39,13.4,31.7,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.1,46899.1,294572.3,0,0,383441.2,128,17720.3,76917.9,219029.4,0,57764:32,00:00,55290:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14814:40,87,0,1,0,0,0,0,1,1,0,1,913,0,0,10235,0,2,1,2,0,0,0,0,4,1,94,60,350,2,22,-16818,0,554,2,1011,-11738,0,5.4,3.6,6.5,0,0,0,0,0,0,0
90898,2023-05-20,04.36.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,237,240,2,1,1,1,-0.206,0,-0.421,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,243,237,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,242,243,237,240,3,1,3,2,0.55,0,0.984,50.1,1.985,235.9,-1,-0.2,2.232,70,No,32,0,0,0,0,41.7,35.4,36.6,34.8,38.8,13.5,31.4,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.2,46899.1,294572.7,0,0,383441.5,128,17720.3,76917.9,219029.4,0,57764:42,00:00,55290:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14814:50,87,0,1,0,0,0,0,1,1,0,1,913,0,0,10239,0,2,1,2,0,0,0,0,4,1,94,61,350,2,22,-16815,0,554,2,1011,-11732,0,5.4,3.6,6.7,0,0,0,0,0,0,0
90899,2023-05-20,04.46.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,237,240,2,1,1,1,-0.206,0,-0.421,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,242,237,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,242,242,237,240,3,2,3,2,0.55,0.826,0.984,50.1,1.963,235.6,-1,-0.2,2.232,70,No,32,0,0,0,0,41.6,35.3,36.5,34.7,38.7,13.5,31.3,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.2,46899.1,294573,0,0,383441.7,128,17720.4,76917.9,219029.4,0,57764:52,00:00,55290:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14815:00,87,0,1,0,0,0,0,1,1,0,1,914,0,0,10240,0,2,1,2,0,0,0,0,4,1,94,61,350,2,22,-16813,0,554,2,1011,-11728,0,5.4,3.6,6.3,0,0,0,0,0,0,0
90900,2023-05-20,04.57.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,238,240,2,1,1,1,-0.206,0,-0.421,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,242,238,240,2,2,3,2,1,0.826,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,242,242,237,240,3,1,2,2,0.55,0,1,50.1,1.966,235.9,-0.5,-0.2,2.233,70,No,33,0,0,0,0,41.5,35,36.2,34.4,38.5,13.4,31.7,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.3,46899.1,294573.2,0,0,383442,128,17720.4,76917.9,219029.4,0,57765:02,00:00,55290:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14815:10,87,0,1,0,0,0,0,1,1,0,1,914,0,0,10240,0,2,1,2,0,0,0,0,4,1,94,62,350,2,22,-16811,0,554,2,1011,-11724,0,5.4,3.6,6,0,0,0,0,0,0,0
90901,2023-05-20,05.07.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,238,241,2,1,1,1,-0.206,0,-0.42,5,8,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,243,238,241,2,2,3,2,1,0.823,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,242,243,238,241,3,1,2,1,0.826,0,1,50.1,1.972,235.8,-1,-0.2,2.233,70,No,33,0,0,0,0,41.3,35,36.2,34.4,38.5,13.4,31.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.3,46899.1,294573.5,0,0,383442.2,128,17720.4,76917.9,219029.4,0,57765:12,00:00,55290:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14815:20,87,0,1,0,0,0,0,1,1,0,1,914,0,0,10242,0,2,1,2,0,0,0,0,4,1,94,62,350,2,22,-16805,0,555,2,1011,-11716,0,5.4,3.5,5.4,0,0,0,0,0,0,0
90902,2023-05-20,05.17.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,243,243,237,241,2,1,1,1,-0.205,0,-0.843,5,8,4,50,In Spec,0.5,0.5,0.8,1.9,0.5,0.5,0.9,1.9,243,243,237,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,243,243,237,241,3,2,3,2,0.548,0.823,0.984,50,1.968,235.6,-0.5,-0.1,2.232,70,No,32,0,0,0,0,41.2,35,36.2,34.4,38.4,13.6,31.5,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.4,46899.1,294573.8,0,0,383442.4,128,17720.5,76917.9,219029.4,0,57765:22,00:00,55291:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14815:30,87,0,1,0,0,0,0,1,1,0,1,914,0,0,10244,0,2,1,2,0,0,0,0,4,1,94,62,350,2,22,-16802,0,555,2,1011,-11713,0,5.4,3.6,6.9,0,0,0,0,0,0,0
90903,2023-05-20,05.27.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,240,241,2,1,1,1,-0.206,0,-0.416,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,243,240,241,2,2,3,2,0.826,0.823,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,243,240,241,2,1,2,1,0.619,0,1,50.1,1.966,236.2,-0.5,-0.1,2.232,70,No,32,0,0,0,0,41.1,35,36.2,34.3,38.4,13.5,31.1,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.4,46899.1,294574.1,0,0,383442.7,128,17720.5,76917.9,219029.4,0,57765:32,00:00,55291:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14815:40,87,0,1,0,0,0,0,1,1,0,1,914,0,0,10246,0,2,1,2,0,0,0,0,4,1,94,62,350,2,22,-16799,0,555,2,1011,-11710,0,5.4,3.6,5.4,0,0,0,0,0,0,0
90904,2023-05-20,05.37.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,237,241,2,1,1,1,-0.205,0,-0.421,5,8,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,243,243,237,241,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,243,243,237,241,2,1,2,1,0.823,0,1,50,1.968,236.5,-0.5,-0.1,2.232,70,No,32,0,0,0,0,41.1,35,36.1,34.3,38.4,13.6,31.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.5,46899.1,294574.4,0,0,383442.9,128,17720.5,76917.9,219029.4,0,57765:42,00:00,55291:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14815:50,87,0,1,0,0,0,0,1,1,0,1,914,0,0,10249,0,2,1,2,0,0,0,0,4,1,94,62,350,2,22,-16796,0,555,2,1011,-11707,0,5.4,3.5,6.3,0,0,0,0,0,0,0
90905,2023-05-20,05.47.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,243,244,235,240,2,1,2,1,-0.205,0,0,5,8,2,50,In Spec,0.5,0.6,1.1,2.2,0.5,0.7,1.1,2.3,243,244,235,240,2,3,4,3,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.1,2,0.7,0.5,1.1,2.3,243,244,235,240,3,2,4,3,0.548,1,1,50,1.965,235.3,-1.5,-0.3,2.232,70,No,32,0,0,0,0,41.1,35,36.1,34.3,38.5,13.5,31.2,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.5,46899.1,294574.6,0,0,383443.1,128,17720.6,76917.9,219029.4,0,57765:52,00:00,55291:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14816:00,88,0,1,0,0,0,0,1,1,0,1,914,0,0,10251,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16792,0,555,2,1011,-11703,0,5.4,3.6,8.3,0,0,0,0,0,0,0
90906,2023-05-20,05.57.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,242,244,235,240,2,1,2,1,-0.206,0,-0.638,5,8,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,242,244,235,240,2,2,4,2,1,1,0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.7,1.8,242,244,235,240,3,2,3,2,0.55,0.819,0.851,50,1.967,236,0,0,2.232,70,No,32,0,0,0,0,41.1,35,36.1,34.4,38.5,13.4,31.7,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.6,46899.1,294575,0,0,383443.4,128,17720.6,76917.9,219029.4,0,57766:02,00:00,55291:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14816:10,88,0,1,0,0,0,0,1,1,0,1,914,0,0,10253,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16788,0,555,2,1011,-11699,0,5.4,3.6,7.5,0,0,0,0,0,0,0
90907,2023-05-20,06.07.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,237,241,2,1,1,1,-0.206,0,-0.42,5,8,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,242,243,237,241,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,242,243,238,241,2,1,2,1,0.826,0,1,50,1.969,236.2,-0.5,-0.1,2.232,70,No,32,0,0,0,0,41.1,34.8,35.9,34.1,38.2,13.4,31.3,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.6,46899.1,294575.2,0,0,383443.6,128,17720.6,76917.9,219029.4,0,57766:12,00:00,55291:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14816:20,88,0,1,0,0,0,0,1,1,0,1,914,0,0,10253,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16785,0,555,2,1011,-11696,0,5.4,3.6,6.3,0,0,0,0,0,0,0
90908,2023-05-20,06.17.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,238,241,2,0,1,1,-0.206,0,-0.42,5,8,5,50,In Spec,0.5,0.4,0.7,1.7,0.5,0.4,0.8,1.7,242,243,237,241,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.4,0.7,1.8,242,243,238,241,3,2,2,2,0.55,0.617,0.98,50,1.963,235.5,-1,-0.2,2.233,70,No,33,0,0,0,0,41,34.7,35.8,34.1,38.2,13.5,31.2,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.7,46899.1,294575.5,0,0,383443.9,128,17720.6,76917.9,219029.4,0,57766:22,00:00,55292:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14816:30,88,0,1,0,0,0,0,1,1,0,1,915,0,0,10255,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16782,0,555,2,1011,-11693,0,5.5,3.6,6.2,0,0,0,0,0,0,0
90909,2023-05-20,06.27.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,244,238,241,2,1,1,1,-0.206,0,-0.42,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,243,244,238,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,242,244,238,241,3,2,3,2,0.55,0.819,0.98,50.1,1.962,235.3,-1,-0.2,2.233,70,No,33,0,0,0,0,40.9,34.8,35.9,34.1,38.1,13.6,31,26,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.7,46899.1,294575.8,0,0,383444.1,128,17720.7,76917.9,219029.4,0,57766:32,00:00,55292:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14816:40,88,0,1,0,0,0,0,1,1,0,1,915,0,0,10259,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16778,0,555,2,1011,-11687,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90910,2023-05-20,06.37.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,239,242,2,1,1,1,-0.205,0,-0.418,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,243,239,242,2,2,3,2,1,0.819,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,243,244,239,242,3,1,2,1,0.823,0,1,50.1,1.966,235.8,-1,-0.2,2.232,70,No,32,0,0,0,0,40.8,34.6,35.8,34,38.1,13.6,31.2,28,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.8,46899.1,294576.1,0,0,383444.3,128,17720.7,76917.9,219029.4,0,57766:42,00:00,55292:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14816:50,88,0,1,0,0,0,0,1,1,0,1,915,0,0,10262,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16774,0,555,2,1011,-11682,0,5.5,3.5,5.4,0,0,0,0,0,0,0
90911,2023-05-20,06.47.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,243,244,239,242,2,1,1,1,-0.205,0,-0.836,5,9,6,50,In Spec,0.5,0.4,0.7,1.7,0.5,0.4,0.8,1.7,243,244,239,242,2,2,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,243,244,239,242,3,1,2,2,0.548,0,1,50,1.967,236,-0.5,-0.1,2.232,70,No,32,0,0,0,0,40.7,34.5,35.7,33.8,38,13.5,31.1,32,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.8,46899.1,294576.3,0,0,383444.5,128,17720.7,76917.9,219029.4,0,57766:52,00:00,55292:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14817:00,88,0,1,0,0,0,0,1,1,0,1,916,0,0,10265,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16769,0,555,2,1011,-11677,0,5.5,3.5,6,0,0,0,0,0,0,0
90912,2023-05-20,06.57.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,240,242,2,1,1,1,-0.204,0,-0.416,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,244,240,242,2,2,3,2,0.819,0.819,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,244,244,240,242,2,1,2,1,0.614,0,1,50,1.97,238.2,-0.5,-0.1,2.232,70,No,32,0.6,0.1,0,0,40.6,34.5,35.7,34,38.2,13.5,31.4,39,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.9,46899.1,294576.6,0,0,383444.7,128,17720.8,76917.9,219029.4,0,57767:02,00:00,55292:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14817:10,88,0,1,0,0,0,0,1,1,0,1,916,0,0,10265,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16769,0,555,2,1011,-11676,0,5.5,3.5,5.6,0,0,0,0,0,0,0
90913,2023-05-20,07.07.52.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,241,243,2,1,1,1,-0.204,0,-0.414,5,8,5,50.1,In Spec,0.4,0.4,0.6,1.3,0.4,0.4,0.6,1.4,245,245,241,243,2,2,2,2,0.816,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,245,245,241,243,2,1,2,1,0.612,0,1,50.1,1.985,238.3,0,0,2.233,70,No,33,1.2,0.2,0,0,40.6,34.5,35.6,34,38.1,13.4,31.4,47,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56895.9,46899.1,294576.9,0,0,383444.9,128,17720.8,76917.9,219029.4,0,57767:12,00:00,55292:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14817:20,88,0,1,0,0,0,0,1,1,0,1,916,0,0,10269,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16762,0,555,2,1011,-11667,0,5.5,3.2,5.4,0,0,0,0,0,0,0
90914,2023-05-20,07.17.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,249,241,245,2,0,1,1,-0.202,0,0,5,8,4,50.2,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,246,249,241,245,2,2,4,2,1,0.803,0.933,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.7,0.4,0.9,2,247,249,241,245,3,2,3,2,0.539,0.602,1,50.2,2.003,240.4,0,0,2.233,70,No,33,2,0.4,0,0,40.6,34.6,35.7,34.2,38,13.6,32.4,56,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56896,46899.1,294577.1,0,0,383445.1,128,17720.8,76917.9,219029.5,0,57767:22,00:00,55293:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14817:30,88,0,1,0,0,0,0,1,1,0,1,916,0,0,10271,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16758,0,555,2,1011,-11661,0,5.2,3.1,6.9,0,0,0,0,0,0,0
90915,2023-05-20,07.27.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,246,247,242,245,2,1,2,1,-0.203,0,-0.206,5,8,3,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,247,242,245,1,2,3,2,0,0.809,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.7,1.4,246,247,242,245,2,1,3,2,0.609,0,0.826,50.1,2.044,245.1,0.5,0.1,2.232,70,No,32,2.6,0.6,0,0,40.7,34.7,35.8,34.4,38.2,13.5,33.3,65,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56896,46899.1,294577.3,0,0,383445.3,128,17720.8,76918,219029.6,0,57767:32,00:00,55293:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14817:40,87,0,1,0,0,0,0,1,1,0,1,916,0,0,10273,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16756,0,555,2,1011,-11659,0,5.2,3.2,6,0,0,0,0,0,0,0
90916,2023-05-20,07.38.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,247,241,244,2,1,2,1,-0.204,0,-0.207,5,8,2,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,247,241,244,1,2,3,2,0.816,0.809,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.7,1.4,245,247,241,244,2,1,3,2,0.612,0,0.829,50.1,2.092,248.8,1.5,0.3,2.232,70,No,32,3.2,0.7,0,0,40.8,34.9,36,34.6,38.3,13.5,34.3,74,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56896.1,46899.1,294577.6,0,0,383445.5,128,17720.8,76918,219029.7,0,57767:42,00:00,55293:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14817:50,87,0,1,0,0,0,0,1,1,0,1,918,0,0,10274,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16751,0,555,2,1011,-11653,0,5.2,3.2,6.2,0,0,0,0,0,0,0
90917,2023-05-20,07.48.06.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,247,241,244,2,1,2,1,-0.203,0,-0.207,5,8,2,50.1,In Spec,0.4,0.4,0.7,1.6,0.4,0.4,0.8,1.6,246,247,241,244,2,2,3,2,0.813,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,246,247,241,244,3,1,3,2,0.406,0,0.968,50.1,2.078,251.6,2,0.5,2.232,70,No,32,3.8,0.9,0,0,41,34.9,35.9,34.7,38.3,13.6,34.6,83,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56896.1,46899.1,294577.9,0,0,383445.8,128,17720.8,76918,219029.8,0,57767:52,00:00,55293:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14818:00,87,0,1,0,0,0,0,1,1,0,1,918,0,0,10276,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16748,0,555,2,1011,-11649,0,5.2,3.2,6.8,0,0,0,0,0,0,0
90918,2023-05-20,07.58.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,245,246,240,244,2,0,1,1,-0.204,0,-0.416,5,8,4,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,245,247,240,243,2,2,2,1,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,245,247,240,244,2,1,2,1,0.612,0,1,50.1,2.08,249.7,2,0.4,2.233,70,No,33,4.6,1.1,0,0,41.1,35.1,36.1,35.1,38.6,13.5,35,95,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56896.2,46899.1,294578.1,0,0,383446,128,17720.8,76918.1,219030,0,57768:02,00:00,55293:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14818:10,87,0,1,0,0,0,0,1,1,0,1,918,0,0,10276,0,2,1,2,0,0,0,0,4,1,94,63,350,2,22,-16744,0,555,2,1011,-11645,0,5.3,3.2,5.4,0,0,0,0,0,0,0
