V_A10
91055,2023-05-21,05.56.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,250,251,244,248,2,0,1,1,-0.2,0,-0.409,5,8,6,49.9,In Spec,0.4,0.4,0.6,1.5,0.5,0.5,0.6,1.6,250,251,244,248,2,2,2,2,1,0.796,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,250,251,244,248,2,1,2,1,0.8,0,1,49.9,1.965,235.9,-1,-0.2,2.231,70,No,31,0,0,0,0,42.3,36.1,37.3,35.4,39.5,13.7,33.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.6,46910,294608.6,0,0,383499.1,128,17723.4,76921.4,219090.1,0,57789:36,00:00,55315:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:00,87,0,1,0,0,0,0,1,1,0,1,937,0,0,10581,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16184,0,568,2,1011,-10942,0,5.3,3.6,5.2,0,0,0,0,0,0,0
91056,2023-05-21,06.06.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,249,252,245,249,2,1,1,1,-0.2,0,-0.408,5,8,6,50,In Spec,0.5,0.4,0.6,1.4,0.5,0.5,0.6,1.6,249,252,245,249,2,2,2,2,0.8,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,250,252,245,249,2,1,2,1,0.6,0,1,50,1.965,235.6,-1,-0.2,2.232,70,No,32,0,0,0,0,42.3,35.9,37.1,35.3,39.5,13.5,33.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.7,46910,294608.9,0,0,383499.3,128,17723.4,76921.4,219090.1,0,57789:46,00:00,55315:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:10,87,0,1,0,0,0,0,1,1,0,1,937,0,0,10584,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16177,0,568,2,1011,-10934,0,5.3,3.6,5.3,0,0,0,0,0,0,0
91057,2023-05-21,06.16.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,253,246,250,2,1,2,1,-0.198,0,-0.203,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,252,253,246,250,2,2,3,2,0.992,0.988,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.8,2,252,253,246,250,3,2,3,2,0.529,0.79,1,50,1.962,235.4,-1,-0.2,2.232,70,No,32,0,0,0,0,42.2,35.8,37,35.2,39.4,13.7,33.4,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.7,46910,294609.2,0,0,383499.5,128,17723.4,76921.4,219090.1,0,57789:56,00:00,55315:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:20,87,0,1,0,0,0,0,1,1,0,1,940,0,0,10586,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16173,0,568,2,1011,-10930,0,5.3,3.5,7.1,0,0,0,0,0,0,0
91058,2023-05-21,06.26.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,252,246,249,2,1,1,1,-0.2,0,-0.404,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,251,252,246,249,2,2,3,2,1,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,250,252,247,249,3,1,3,2,0.533,0,0.944,50.1,1.963,235.3,-1,-0.2,2.232,70,No,32,0,0,0,0,42,35.2,36.4,34.6,38.9,13.7,32.9,26,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.8,46910,294609.5,0,0,383499.8,128,17723.5,76921.4,219090.1,0,57790:06,00:00,55316:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:30,87,0,1,0,0,0,0,1,1,0,1,940,0,0,10587,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16167,0,568,2,1011,-10922,0,5.4,3.6,6.1,0,0,0,0,0,0,0
91059,2023-05-21,06.36.32.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,252,247,250,2,1,0,1,-0.199,0,0.001,5,8,8,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.5,0.6,1.6,251,252,247,250,2,2,2,2,0.996,0.793,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,251,252,247,250,2,1,2,1,0.796,0,1,50.1,1.964,235.6,-1,-0.2,2.231,70,No,31,0,0,0,0,41.8,35.5,36.7,34.9,38.9,13.8,32.6,27,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.8,46910,294609.7,0,0,383500,128,17723.5,76921.4,219090.1,0,57790:16,00:00,55316:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:40,87,0,1,0,0,0,0,1,1,0,1,941,0,0,10591,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16160,0,568,2,1011,-10914,0,5.4,3.5,4.8,0,0,0,0,0,0,0
91060,2023-05-21,06.46.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,254,248,251,2,1,0,1,-0.199,0,0.001,5,8,8,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.5,0.6,1.6,251,254,248,251,2,2,2,2,0.996,0.787,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,251,254,248,251,2,1,2,1,0.796,0,1,50.1,1.963,235.4,-1,-0.2,2.232,70,No,31,0,0,0,0,41.7,35.4,36.7,34.8,39.1,13.7,33.2,31,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.9,46910,294610,0,0,383500.2,128,17723.5,76921.4,219090.1,0,57790:26,00:00,55316:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:50,87,0,1,0,0,0,0,1,1,0,1,942,0,0,10593,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16154,0,568,2,1011,-10907,0,5.4,3.5,4.8,0,0,0,0,0,0,0
91061,2023-05-21,06.56.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,256,247,251,2,1,1,1,-0.198,0,-0.404,5,8,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.5,0.6,1.6,252,256,247,251,2,2,2,2,0.992,0.781,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.7,0.3,0.5,1.5,252,256,247,251,3,1,2,2,0.529,0,1,50.1,1.971,236.5,-0.5,-0.1,2.232,70,No,32,0.4,0,0,0,41.6,35.5,36.7,34.9,39.1,13.6,33.2,37,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.9,46910,294610.2,0,0,383500.4,128,17723.6,76921.4,219090.1,0,57790:36,00:00,55316:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14841:00,87,0,1,0,0,0,0,1,1,0,1,943,0,0,10593,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16152,0,568,2,1011,-10904,0,5.4,3.4,5.3,0,0,0,0,0,0,0
91062,2023-05-21,07.06.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.5,0.2,0.7,1.4,253,256,246,251,2,1,3,2,-0.197,0,0.271,5,8,5,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,254,256,246,252,2,2,4,2,0.984,0.976,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.4,0.4,1.2,2,0.7,0.5,1.2,2.4,253,256,246,251,3,2,5,3,0.527,0.781,0.975,50,1.968,236.1,-3,-0.7,2.231,70,No,31,1,0.2,0,0,41.5,35.2,36.4,34.8,38.8,13.8,33.3,43,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900,46910,294610.4,0,0,383500.6,128,17723.6,76921.4,219090.2,0,57790:46,00:00,55316:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14841:10,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10594,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16147,0,568,2,1011,-10898,0,5.4,3.2,8.4,0,0,0,0,0,0,0
91063,2023-05-21,07.16.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,254,256,250,253,2,0,1,1,-0.196,0,-0.4,5,8,4,50,In Spec,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,254,256,250,253,2,1,2,1,0.984,0,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.7,0.2,0.5,1.4,254,256,250,253,3,1,2,2,0.524,0,1,50,1.989,239.2,0,0,2.229,70,No,30,1.8,0.4,0,0,41.3,35.1,36.4,34.7,38.7,13.9,33.5,56,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900,46910,294610.7,0,0,383500.8,128,17723.6,76921.4,219090.2,0,57790:56,00:00,55316:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14841:20,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10596,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16147,0,568,2,1011,-10898,0,5.4,3.2,5.3,0,0,0,0,0,0,0
91064,2023-05-21,07.26.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,257,250,253,2,1,1,1,-0.196,0,-0.4,5,8,5,50.1,In Spec,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,254,257,250,253,2,1,2,1,0.984,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.5,0.2,0.5,1.2,254,257,250,253,2,1,2,1,0.787,0,1,50.1,2.039,245.2,1.5,0.3,2.23,70,No,30,3,0.7,0,0,41.3,35.1,36.3,34.8,38.6,13.9,34,72,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.1,46910,294611,0,0,383501,128,17723.6,76921.4,219090.3,0,57791:06,00:00,55317:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14841:30,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10598,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16141,0,568,2,1011,-10890,0,5.4,3.2,4.9,0,0,0,0,0,0,0
91065,2023-05-21,07.36.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,255,258,251,254,2,1,2,1,-0.196,0,-0.199,5,8,3,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,255,258,251,254,2,2,3,2,0.98,0.775,0.929,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,255,258,251,254,3,1,2,2,0.522,0,1,50.1,2.048,245.6,0,0,2.23,70,No,30,2,0.4,0,0,41.3,35.2,36.3,34.9,38.8,13.9,34.3,59,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.1,46910,294611.2,0,0,383501.2,128,17723.6,76921.4,219090.4,0,57791:16,00:00,55317:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14841:40,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10600,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16133,0,568,2,1011,-10881,0,5.4,3.2,5.7,0,0,0,0,0,0,0
91066,2023-05-21,07.46.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,257,250,254,2,1,1,1,-0.196,0,-0.398,5,8,5,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,255,257,251,254,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,254,257,251,254,2,1,2,1,0.59,0,0.996,50.1,2.053,246.4,1,0.2,2.231,70,No,31,3,0.7,0,0,41.3,35.2,36.4,34.9,38.6,13.7,33.9,70,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.2,46910,294611.5,0,0,383501.4,128,17723.6,76921.5,219090.5,0,57791:26,00:00,55317:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14841:50,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10600,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16129,0,568,2,1011,-10877,0,5.2,3.2,4.9,0,0,0,0,0,0,0
91067,2023-05-21,07.57.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,250,253,2,1,1,1,-0.196,0,-0.4,5,8,4,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,254,255,250,253,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,254,255,250,253,2,1,2,1,0.59,0,1,50.1,2.074,248.8,2.5,0.6,2.23,70,No,30,4.6,1.1,0,0,41.4,35.3,36.5,35.1,38.7,14,35.2,94,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.2,46910,294611.7,0,0,383501.6,128,17723.6,76921.5,219090.6,0,57791:36,00:00,55317:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14842:00,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10603,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16123,0,568,2,1011,-10869,0,5.2,3.2,5.2,0,0,0,0,0,0,0
91068,2023-05-21,08.07.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,256,249,253,2,1,1,1,-0.196,0,-0.401,5,8,5,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,254,256,249,253,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,254,256,249,253,2,1,2,1,0.59,0,1,50.1,2.08,249.7,3.5,0.8,2.229,70,No,29,5.7,1.4,0,0,41.6,35.5,36.6,35.5,38.9,14.2,36.4,110,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.3,46910,294611.9,0,0,383501.7,128,17723.6,76921.6,219090.8,0,57791:46,00:00,55317:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14842:10,86,0,1,0,0,0,0,1,1,0,1,943,0,0,10605,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16115,0,568,2,1011,-10861,0,5.2,3.2,5.1,0,0,0,0,0,0,0
91069,2023-05-21,08.17.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,253,255,248,252,2,1,2,1,-0.197,0,-0.201,5,8,4,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,255,248,252,1,2,2,1,0,0.784,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,253,255,248,252,2,1,2,1,0.592,0,1,50,2.09,250.8,4.5,1.1,2.23,70,No,30,7.3,1.8,0,0,41.8,35.7,36.8,36,39.1,14,36.7,130,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.3,46910,294612.2,0,0,383501.9,128,17723.6,76921.8,219091.1,0,57791:56,00:00,55317:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14842:20,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10608,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16110,0,568,2,1011,-10855,0,5.2,3.2,5.7,0,0,0,0,0,0,0
91070,2023-05-21,08.27.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,254,248,251,2,1,0,1,-0.199,0,0.001,5,8,6,50,In Spec,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,251,254,248,251,1,1,2,1,0,0,0.806,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.5,0.2,0.3,1,251,254,248,251,2,1,1,1,0.597,0,0,50,2.12,252.3,5.6,1.2,2.232,70,No,32,8.5,2.1,0,0,42,36.1,37.2,36.6,39.4,13.6,36.8,146,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.4,46910,294612.4,0,0,383502.1,128,17723.6,76922,219091.4,0,57792:06,00:00,55318:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14842:30,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10612,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16103,0,568,2,1011,-10847,0,5.3,3.1,4,0,0,0,0,0,0,0
91071,2023-05-21,08.37.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,254,248,251,2,1,0,1,-0.199,0,0.001,5,8,8,50.1,In Spec,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,251,254,249,251,1,1,2,1,0,0,0.803,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.5,0.2,0.3,1,251,254,248,251,2,1,1,1,0.597,0,0,50.1,2.126,255,7.6,1.9,2.232,70,No,32,10.8,2.7,0,0,42.2,36.4,37.6,37.1,39.1,13.5,37.2,174,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.4,46910,294612.6,0,0,383502.2,128,17723.6,76922.3,219091.8,0,57792:16,00:00,55318:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14842:40,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10617,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16095,0,568,2,1011,-10837,0,5.3,3.1,3.9,0,0,0,0,0,0,0
91072,2023-05-21,08.47.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,253,248,250,2,1,1,1,-0.199,0,-0.403,5,8,7,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,251,253,248,250,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,251,253,248,250,2,1,1,1,0.597,0,0,50.1,2.154,258.2,9.6,2.3,2.232,70,No,32,12.4,3.2,0,0,42.3,36.6,37.8,37.4,39.2,13.4,37.5,198,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.5,46910,294612.8,0,0,383502.5,128,17723.6,76922.6,219092.3,0,57792:26,00:00,55318:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14842:50,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10620,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16090,0,568,2,1011,-10832,0,5.3,3.1,4.3,0,0,0,0,0,0,0
91073,2023-05-21,08.57.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,248,251,2,1,1,1,-0.198,0,-0.403,5,8,5,50,In Spec,0.4,0.4,0.6,1.4,0.5,0.4,0.6,1.5,252,253,248,251,2,1,2,1,0.793,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,252,253,248,251,3,1,2,2,0.396,0,1,50,2.187,262,10.7,2.8,2.233,70,No,33,14.6,3.8,0,0,42.6,36.8,37.9,37.9,39.5,13.3,36.6,233,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.5,46910,294613.1,0,0,383502.6,128,17723.6,76923,219092.9,0,57792:36,00:00,55318:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14843:00,88,0,1,0,0,0,0,1,1,0,1,943,0,0,10621,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16089,0,568,2,1011,-10831,0,5.3,3.1,5.2,0,0,0,0,0,0,0
91074,2023-05-21,09.07.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,0,0.1,0.5,0.2,0.2,0.9,255,254,249,253,2,1,1,1,0.392,0,0,7,8,6,50.1,In Spec,0.1,0.2,0.3,0.7,0.1,0.3,0.3,0.7,255,254,249,252,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.5,0.2,0.5,1.2,255,254,250,253,2,1,2,1,0.588,0,0.6,50.1,2.231,267.7,9.1,2.4,2.233,70,No,33,16.3,4.4,0,0,42.8,37.1,38.2,38.3,39.6,13.4,37.8,286,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56900.5,46910,294613.3,0,0,383502.8,128,17723.6,76923.5,219093.5,0,57792:46,00:00,55318:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14843:10,85,0,1,0,0,0,0,1,1,0,1,943,0,0,10625,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16086,0,569,2,1011,-10827,0,3.6,3.5,3.6,0,0,0,0,0,0,0
91075,2023-05-21,09.17.32.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,0,0.1,0.5,0.2,0.2,0.9,253,252,250,251,2,1,1,1,0.395,0,0.4,7,8,6,50.1,In Spec,0.1,0.2,0.2,0.4,0,0.2,0.2,0.4,253,252,250,251,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.5,0.1,0.5,1.1,253,252,250,251,2,1,2,1,0.395,0,0.6,50.1,2.233,267.6,5.1,1.3,2.234,70,No,34,12.4,3.3,0,0,43.7,37.4,38.6,38.8,39.8,13.2,38.2,229,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.6,56900.6,46910,294613.3,0,0,383502.9,128,17723.6,76923.8,219094.2,0,57792:56,00:00,55318:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14843:20,86,0,1,0,0,0,0,1,1,0,1,943,0,0,10631,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16078,0,569,2,1011,-10814,0,3.4,3.4,3.4,0,0,0,0,0,0,0
91076,2023-05-21,09.27.36.04,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.9,0.7,2.5,1,1,0.8,2.8,253,253,252,252,4,4,3,3,0.988,0.988,1,12,12,12,50.1,In Spec,-0.6,-0.7,-0.8,-2.3,0.7,0.8,0.8,2.3,253,253,252,252,2,3,3,3,-0.922,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0,0.5,0.5,0.2,0.2,0.9,253,253,251,252,2,1,1,1,0.592,0,0,50.1,2.232,267.6,2.5,0.5,2.234,70,No,34,20.6,5.5,0,0,44.7,37.7,38.7,38.9,40,13.2,37.8,337,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.9,56900.6,46910.1,294613.4,0,0,383503,128,17723.6,76923.9,219094.9,0,57793:06,00:00,55319:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14843:30,86,0,1,0,0,0,0,1,1,0,1,943,0,0,10634,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16075,0,569,2,1011,-10809,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
91077,2023-05-21,09.37.40.02,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,1,2.6,0.8,0.7,1,2.5,252,253,252,252,3,3,4,3,1,0.922,0.992,11,11,14,50.1,In Spec,-0.5,-0.6,-0.9,-1.9,0.5,0.5,0.9,1.9,252,253,252,252,2,2,4,2,-0.992,-0.988,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.1,0.6,0.5,0.2,0.5,1.2,252,253,252,252,2,1,2,1,0.595,0,0.198,50.1,2.233,268.2,1.5,0.4,2.233,70,No,33,18.9,5.2,0,0,46.1,38,39.2,39.6,40.2,13.3,39.3,370,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192380.3,56900.6,46910.5,294613.4,0,0,383503.1,128,17723.6,76924,219095.8,0,57793:16,00:00,55319:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14843:40,84,0,1,0,0,0,0,1,1,0,1,943,0,0,10634,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16073,0,569,2,1011,-10806,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
91078,2023-05-21,09.47.44.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,0.1,0.2,0.5,0,0.2,0.7,251,253,248,250,2,1,1,1,0.396,0,0.403,7,8,6,50,In Spec,0,0.2,0.2,0.3,0,0.2,0.2,0.4,250,253,248,250,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.5,0.2,0.4,1.1,252,252,248,250,2,1,2,1,0.396,0,0.604,50,2.232,267.6,1.5,0.2,2.233,70,No,33,7.7,2.1,0,0,47.4,38.3,39.5,40,40.5,13.4,39.2,396,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192380.9,56900.6,46911,294613.4,0,0,383503.2,128,17723.6,76924,219096.8,0,57793:26,00:00,55319:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14843:50,77,0,1,0,0,0,0,1,1,0,1,943,0,0,10634,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16070,0,569,2,1011,-10802,0,3,3,3,0,0,0,0,0,0,0
91079,2023-05-21,09.57.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.3,1,3.4,1.2,1.3,1,3.5,254,254,251,253,4,5,4,4,0.866,1,0.996,13,13,14,50.1,In Spec,-0.8,-1,-1,-3,0.9,1,1.1,3,254,254,251,253,3,4,4,3,-1,-0.984,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,-0.1,0.4,0.5,0.3,0.2,1,254,254,251,253,2,1,1,1,0.393,0,0,50.1,2.234,267.8,0.5,0.2,2.234,70,No,34,19.5,5.2,0,0,48.5,38.6,39.7,40.1,40.8,13.2,40.1,429,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192381.5,56900.6,46911.5,294613.4,0,0,383503.3,128,17723.6,76924.1,219097.7,0,57793:36,00:00,55319:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14844:00,83,0,1,0,0,0,0,1,1,0,1,943,0,0,10637,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16065,0,569,2,1011,-10796,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
91080,2023-05-21,10.07.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.5,1.8,4.5,1.2,1.5,1.8,4.5,253,254,251,252,5,6,7,6,0.948,0.918,1,14,14,23,50.1,In Spec,-1,-1.2,-1.3,-3.5,1,1.2,1.3,3.5,253,254,251,252,4,5,5,4,-0.988,-0.944,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.5,0.2,0.5,1.2,253,254,251,252,2,1,2,1,0.395,0,0.996,50.1,2.254,267.7,1,0.1,2.235,70,No,35,25.7,6.7,0,0,49.3,38.8,40,40.4,41.2,13,41.1,464,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192382,56900.6,46912,294613.4,0,0,383503.3,128,17723.6,76924.1,219098.6,0,57793:46,00:00,55319:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14844:10,87,0,1,0,0,0,0,1,1,0,1,943,0,0,10642,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16060,0,569,2,1011,-10786,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
91081,2023-05-21,10.17.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.2,1.5,5.4,1.7,2.3,1.5,5.5,252,253,250,251,7,9,6,7,0.963,1,1,17,18,20,50.1,In Spec,-1.4,-1.8,-1.9,-5.2,1.5,1.8,1.9,5.2,252,253,250,251,5,7,7,6,-0.992,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.4,0.3,0.5,0.5,0.4,1.4,252,252,250,251,2,2,1,1,0.396,0.992,0,50.1,2.23,269.4,0,0.1,2.234,70,No,34,29.7,7.8,0,0,50.2,39.3,40.5,41.1,41.5,13.2,41.6,499,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192382.7,56900.6,46912.6,294613.4,0,0,383503.4,128,17723.6,76924.1,219099.7,0,57793:56,00:00,55319:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14844:20,87,0,1,0,0,0,1,1,1,0,1,943,0,0,10642,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16059,0,569,2,1011,-10785,0,-5.6,-5.6,-5.6,0,0,0,0,0,0,0
91082,2023-05-21,10.28.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.4,1.5,5.7,2,2.5,1.5,6,253,253,249,251,7,10,6,8,0.942,0.988,1,18,20,21,50.1,In Spec,-1.6,-2,-2,-5.8,1.6,2.1,2.1,5.8,252,253,249,251,6,8,8,7,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,-0.6,0.1,0.5,0.5,0.6,1.6,252,253,249,251,2,2,2,2,0.595,0.79,-1,50.1,2.248,267.7,1,0,2.235,70,No,35,29.7,7.5,0,0,51,39.6,40.8,41.3,41.8,12.9,41.7,527,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192383.4,56900.6,46913.2,294613.4,0,0,383503.5,128,17723.6,76924.1,219100.7,0,57794:06,00:00,55320:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14844:30,87,0,1,0,0,0,1,1,1,0,1,944,0,0,10645,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16055,0,569,2,1011,-10781,0,-5.7,-5.7,-5.7,0,0,0,0,0,0,0
91083,2023-05-21,10.38.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,0.2,0.8,0.7,0.4,0.3,1.4,249,249,245,247,2,1,1,2,0.803,0.806,1,8,9,8,50,In Spec,0,0,0,-0.6,0.2,0.2,0.2,0.6,249,249,245,247,0,0,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.1,0.7,0.4,0.2,0.2,0.8,249,248,245,247,2,1,1,1,0.803,0,0,50,2.228,267.2,1,-0.2,2.234,70,No,34,12,3.2,0,0,51.7,39.9,41.1,41.6,42.2,13.2,42.7,562,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192384,56900.6,46913.8,294613.4,0,0,383503.5,128,17723.6,76924.2,219101.7,0,57794:16,00:00,55320:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14844:40,78,0,1,0,0,0,1,1,1,0,1,944,0,0,10646,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16050,0,569,2,1011,-10776,0,0.9,0.9,0.9,0,0,0,0,0,0,0
91084,2023-05-21,10.48.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,1,4.1,1.3,1.5,0.9,3.7,250,248,247,248,6,7,4,4,1,1,1,16,16,16,49.9,In Spec,-1.1,-1.3,-1.3,-3.4,1,1.2,1.2,3.4,250,249,247,248,4,5,5,4,-1,-0.967,-0.971,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,-0.3,0.3,0.5,0.3,0.3,1.1,250,248,247,248,2,2,2,1,0.6,0,0,49.9,2.237,269.7,2,0.2,2.235,70,No,35,23.4,6.6,0,0,52.4,40.2,41.4,42,42.5,12.9,43.5,592,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192384.8,56900.6,46914.5,294613.4,0,0,383503.6,128,17723.6,76924.2,219102.8,0,57794:26,00:00,55320:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14844:50,83,0,1,0,0,0,1,1,1,0,1,944,0,0,10649,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16047,0,569,2,1011,-10772,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
91085,2023-05-21,10.58.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.4,1.8,6,1.9,2.5,1.8,6.2,249,248,251,249,8,10,7,8,0.953,1,1,19,20,23,50,In Spec,-1.7,-2,-2.2,-6.1,1.7,2.2,2.3,6.2,249,248,251,249,6,8,9,8,-0.975,-0.94,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.5,0.1,0.4,0.4,0.5,1.3,249,248,252,249,2,2,2,2,0.401,0.806,-0.992,50,2.231,267.9,0.5,0.1,2.234,70,No,34,33,8.6,0,0,53,40.5,41.8,42.5,42.7,13.1,43.9,621,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192385.6,56900.6,46915.3,294613.4,0,0,383503.6,128,17723.6,76924.2,219104,0,57794:36,00:00,55320:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14845:00,86,0,1,0,0,0,1,1,1,0,1,944,0,0,10653,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16044,0,569,2,1011,-10765,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
91086,2023-05-21,11.08.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.2,0.4,0.4,0.2,0.4,1,247,242,247,246,2,1,2,1,0.604,0,0.403,7,8,6,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,247,242,247,246,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,248,242,248,246,2,1,2,1,0.604,0,0.604,50,2.231,268.2,1,0.1,2.234,70,No,34,6.9,1.8,0,0,53.5,40.7,42.2,42.9,43,13,44.5,651,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192386.3,56900.6,46915.9,294613.4,0,0,383503.7,128,17723.6,76924.2,219105.1,0,57794:46,00:00,55320:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14845:10,78,0,1,0,0,0,1,1,1,0,1,945,0,0,10654,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16039,0,569,2,1011,-10760,0,2.5,2.5,2.5,0,0,0,0,0,0,0
91087,2023-05-21,11.18.18.02,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.3,1.7,5.8,1.7,2.2,1.7,5.6,251,245,251,248,7,9,7,7,0.967,0.997,0.914,18,20,22,49.9,In Spec,-1.6,-1.9,-2.1,-5.3,1.5,1.9,2,5.4,251,245,250,248,6,8,8,7,-0.996,-0.918,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.4,0.2,0.5,0.4,0.5,1.4,251,245,250,248,2,2,2,2,0.398,0.816,-0.8,49.9,2.235,268.2,1,0.1,2.236,70,No,36,26.9,6.4,0,0,53.8,40.9,42.3,42.7,43.3,12.9,44.7,674,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192387,56900.6,46916.5,294613.4,0,0,383503.8,128,17723.6,76924.2,219106.2,0,57794:56,00:00,55320:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14845:20,86,0,1,0,0,0,1,1,1,0,1,946,0,0,10657,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16035,0,569,2,1011,-10754,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
91088,2023-05-21,11.28.22.01,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,1.3,4.5,1.4,1.8,1.3,4.5,249,244,247,246,6,7,5,6,0.937,1,1,16,16,18,50,In Spec,-1.2,-1.5,-1.6,-4.3,1.2,1.5,1.6,4.3,249,244,247,246,5,6,6,5,-0.963,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,-0.3,0.2,0.4,0.3,0.3,1,249,244,247,246,2,1,1,1,0.401,0,0,50,2.236,268,0.5,0.1,2.235,70,No,35,27.5,7.7,0,0,54.1,41.2,42.5,43,43.5,13,44.8,694,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192387.8,56900.6,46917.2,294613.4,0,0,383503.8,128,17723.6,76924.3,219107.3,0,57795:06,00:00,55321:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14845:30,84,0,1,0,0,0,1,1,1,0,1,946,0,0,10664,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16029,0,569,2,1011,-10745,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
91089,2023-05-21,11.38.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,1.2,4.1,1.5,1.7,1.3,4.5,250,249,248,248,5,6,5,6,0.933,0.975,1,15,16,17,49.9,In Spec,-1.1,-1.3,-1.4,-4.1,1.2,1.4,1.5,4.1,250,249,247,249,4,5,6,5,-1,-0.937,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,-0.2,0.3,0.5,0.4,0.2,1.1,250,249,247,248,2,1,1,1,0.4,0.602,0,49.9,2.242,268,0.5,0,2.236,70,No,36,22.4,5.7,0,0,54.6,41.7,42.9,43.7,43.8,12.8,44.5,726,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192388.6,56900.6,46918,294613.4,0,0,383503.9,128,17723.6,76924.3,219108.5,0,57795:16,00:00,55321:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14845:40,81,0,1,0,0,0,1,1,1,0,1,946,0,0,10668,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16023,0,569,2,1011,-10738,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
91090,2023-05-21,11.48.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1,0.9,2.9,1.3,1.5,1.2,4,249,248,246,248,4,4,4,5,1,1,0.971,13,12,14,50,In Spec,-0.7,-0.8,-0.9,-3.5,1,1.2,1.3,3.5,248,248,246,247,3,3,4,4,-1,-0.967,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,-0.1,0.5,0.4,0.3,0.2,0.9,249,248,247,248,2,1,1,1,0.602,0,0,50,2.232,268,1,0,2.236,70,No,36,20.6,5.6,0,0,54.8,41.7,43,43.6,44.1,12.8,45.6,750,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192389.3,56900.6,46918.7,294613.4,0,0,383503.9,128,17723.6,76924.3,219109.5,0,57795:26,00:00,55321:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14845:50,81,0,1,0,0,0,1,1,1,0,1,946,0,0,10669,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16020,0,569,2,1011,-10735,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
91091,2023-05-21,11.58.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.7,1.5,2.9,1,1.1,1.8,3.9,249,249,246,247,3,3,6,5,1,1,1,10,10,21,50.1,In Spec,-0.5,-0.5,-0.6,-2.5,0.7,0.8,1,2.5,248,248,245,247,2,2,2,3,-0.94,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.9,1.6,248,245,248,247,2,1,4,2,0.604,0,0.806,50.1,2.23,267.8,0,0,2.234,70,No,34,21.4,5.7,0,0,55.3,42,43.3,44,44.3,13.1,45.3,776,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192390.1,56900.6,46919.4,294613.4,0,0,383504,128,17723.6,76924.3,219110.7,0,57795:36,00:00,55321:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14846:00,81,0,1,0,0,0,1,1,1,0,1,946,0,0,10670,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16019,0,569,2,1011,-10732,0,-2,-2,-2,0,0,0,0,0,0,0
91092,2023-05-21,12.08.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.4,1.1,3.7,1,1,0.9,2.9,246,247,245,246,5,6,5,4,1,1,0.918,14,14,16,50,In Spec,-0.9,-1.1,-1.2,-2.2,0.7,0.7,0.8,2.2,246,247,245,246,4,4,5,2,-1,-0.948,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.1,0.7,0.4,0.3,0.2,0.9,247,246,245,246,2,1,1,1,0.607,0,0,50,2.234,268.8,0,0.1,2.235,70,No,35,14.8,3.1,0,0,55.4,42.1,43.5,44,44.5,12.9,46.7,803,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192390.8,56900.6,46920.1,294613.4,0,0,383504.1,128,17723.6,76924.3,219111.8,0,57795:46,00:00,55321:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14846:10,82,0,1,0,0,0,1,1,1,0,1,946,0,0,10672,0,2,1,2,0,0,0,0,4,1,94,66,358,2,22,-16015,0,569,2,1011,-10728,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
91093,2023-05-21,12.18.40.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3,1.7,6.9,2,2.7,1.6,6.3,248,249,246,247,9,12,7,8,1,0.989,1,22,24,24,49.9,In Spec,-2,-2.5,-2.5,-6.3,1.8,2.2,2.3,6.3,249,249,246,247,8,10,10,8,-1,-0.981,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.7,0,0.4,0.5,0.7,1.6,248,248,246,247,2,2,3,2,0.403,1,-1,49.9,2.233,268.3,0,0.4,2.235,70,No,35,34.6,9.4,0,0,55.5,42.4,43.8,44.2,44.7,12.9,46,819,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192391.5,56900.6,46920.7,294613.4,0,0,383504.2,128,17723.6,76924.4,219112.9,0,57795:56,00:00,55321:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14846:20,86,0,1,0,0,0,1,1,1,0,1,946,0,0,10673,0,2,1,2,0,0,0,0,4,1,94,66,359,2,22,-16011,0,570,2,1011,-10723,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
91094,2023-05-21,12.28.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.5,1.5,5.9,2,2.8,1.6,6.4,248,248,244,246,8,10,6,8,1,1,1,19,21,21,49.9,In Spec,-1.6,-2,-2.1,-6.3,1.8,2.2,2.3,6.3,247,248,244,247,6,8,8,8,-1,-0.981,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,-0.7,0.1,0.4,0.6,0.7,1.7,247,249,244,246,2,2,2,2,0.404,1,-0.956,49.9,2.238,268.8,1,0.1,2.236,70,No,36,34.4,9.2,0,0,55.6,42.6,44,44.3,44.9,12.8,46.3,836,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192392.2,56900.6,46921.3,294613.4,0,0,383504.3,128,17723.6,76924.4,219114,0,57796:06,00:00,55322:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14846:30,85,0,1,0,0,0,1,1,1,0,1,946,0,0,10675,0,2,1,2,0,0,0,0,4,1,94,66,359,2,22,-16009,0,570,2,1011,-10721,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
91095,2023-05-21,12.38.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0,0.1,0.5,0.4,0,0.1,0.5,244,245,241,243,2,1,0,0,0.816,0,-0.001,8,9,8,49.9,In Spec,0,0,0,0,0,0.2,0,0.2,244,245,241,243,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0,0.1,0.5,0.4,0.2,0.2,0.8,245,245,241,243,2,1,1,1,0.816,0,0,49.9,2.248,267.9,1,0.1,2.235,70,No,35,7.1,1.9,0,0,55.8,42.5,44.1,44.4,45.2,12.8,47.2,849,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192392.9,56900.6,46921.9,294613.4,0,0,383504.4,128,17723.6,76924.4,219115,0,57796:16,00:00,55322:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14846:40,79,0,1,0,0,0,1,1,1,0,1,946,0,0,10676,0,2,1,2,0,0,0,0,4,1,94,66,359,2,22,-16003,0,570,2,1011,-10715,0,1.7,1.7,1.7,0,0,0,0,0,0,0
91096,2023-05-21,12.48.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,1.9,5,1.2,1.3,1.5,4,246,243,245,245,6,7,8,5,0.894,1,1,16,16,25,49.9,In Spec,-1.2,-1.4,-1.5,-2.9,0.8,1,1.1,2.9,247,244,245,245,5,6,6,3,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,246,245,245,245,2,2,2,1,0.609,0,0.816,49.9,2.235,268.3,0,0.5,2.237,70,No,37,19.5,5.2,0,0,55.8,42.8,44.3,44.5,45.3,12.7,47.9,862,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192393.6,56900.6,46922.5,294613.5,0,0,383504.5,128,17723.6,76924.4,219116,0,57796:26,00:00,55322:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14846:50,85,0,1,0,0,0,1,1,1,0,1,946,0,0,10678,0,2,1,2,0,0,0,0,4,1,94,66,359,2,22,-15997,0,570,2,1011,-10709,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
91097,2023-05-21,12.58.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.5,0.9,0.4,0.4,0.6,0.9,1.9,245,242,244,244,2,2,4,2,-0.204,-1,0.823,5,8,13,49.9,In Spec,0.3,0.5,0.3,1.5,0.4,0.6,0.5,1.5,245,242,245,244,1,2,1,2,0.816,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,1.3,1.6,0.4,0,1.4,1.8,244,245,243,244,2,0,6,2,0.614,0,0.891,49.9,2.234,270.4,0.5,0.2,2.237,70,No,37,7.5,2,0,0,55.8,43.2,44.8,45.2,45.5,12.6,48.3,871,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192394.3,56900.6,46923,294613.5,0,0,383504.7,128,17723.6,76924.4,219117.1,0,57796:36,00:00,55322:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14847:00,80,0,1,0,0,0,1,1,1,0,1,947,0,0,10680,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15991,0,571,2,1011,-10703,0,4.3,4.3,4.3,0,0,0,0,0,0,0
91098,2023-05-21,13.09.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,1.3,4.5,1.5,1.9,1.4,4.8,247,247,244,246,6,7,5,6,1,0.957,0.956,16,16,18,50,In Spec,-1.2,-1.5,-1.6,-4.6,1.3,1.6,1.7,4.6,247,247,244,246,5,6,6,6,-1,-1,-0.995,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,-0.3,0.2,0.4,0.4,0.3,1.1,247,248,244,246,2,1,1,1,0.404,0.604,0,50,2.253,267.7,1,0,2.236,70,No,36,27.7,7.5,0,0,55.6,42.9,44.8,44.7,45.7,12.8,47.8,885,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192394.9,56900.6,46923.5,294613.5,0,0,383504.9,128,17723.6,76924.5,219118.2,0,57796:46,00:00,55322:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14847:10,84,0,1,0,0,0,1,1,1,0,1,947,0,0,10683,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15986,0,571,2,1011,-10697,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
91099,2023-05-21,13.19.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.7,1.9,4.9,1.5,2.1,2,5.6,246,247,246,246,6,7,7,7,1,1,1,16,16,25,49.9,In Spec,-1.1,-1.4,-1.4,-4.6,1.3,1.7,1.7,4.7,246,247,245,246,4,5,6,6,-1,-0.925,-0.987,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,0.3,1,0.4,0.5,0.4,1.3,245,247,246,246,2,2,2,2,0.408,1,0.609,49.9,2.247,267.8,0,0,2.235,70,No,35,30.4,8.1,0,0,55.5,43.5,45.1,45.2,45.9,12.9,48.2,881,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192395.5,56900.6,46924,294613.5,0,0,383505,128,17723.6,76924.5,219119.1,0,57796:56,00:00,55322:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14847:20,84,0,1,0,0,0,1,1,1,0,1,947,0,0,10685,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15980,0,571,2,1011,-10690,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
