V_A10
91145,2023-05-21,20.51.58.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,239,242,2,1,1,1,-0.204,0,-0.418,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,245,239,242,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,244,245,239,242,3,1,2,2,0.546,0,1,50.1,1.965,235.8,-1,-0.2,2.229,70,No,29,0,0,0,0,49.1,41.9,43.3,41.4,45.5,14.3,40.7,25,0,0,0,0,4.81,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.2,46938.5,294618.4,0,0,383512.4,128,17723.9,76925.6,219149.4,0,57804:26,00:00,55330:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:50,100,0,1,0,0,0,1,1,1,0,1,952,0,0,10797,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15775,0,576,2,1011,-10437,0,5.3,3.7,5.5,0,0,0,0,0,0,0
91146,2023-05-21,21.02.00.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.418,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,244,239,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,244,239,242,3,2,3,2,0.546,0.819,0.976,50,1.987,236.6,-1,-0.2,2.228,70,No,28,0,0,0,0,48.9,41.8,43.1,41.3,45.2,14.3,40.6,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.2,46938.5,294618.7,0,0,383512.7,128,17723.9,76925.6,219149.4,0,57804:36,00:00,55330:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:00,100,0,1,0,0,0,1,1,1,0,1,952,0,0,10800,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15774,0,576,2,1011,-10435,0,5.3,3.8,6.3,0,0,0,0,0,0,0
91147,2023-05-21,21.12.04.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,244,239,242,2,1,1,1,-0.205,0,-0.418,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,243,244,239,242,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,243,244,239,242,3,1,2,2,0.548,0,1,50,1.972,236.2,-1,-0.2,2.228,70,No,28,0,0,0,0,48.8,41.6,43,41.2,45.2,14.4,40.3,25,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.3,46938.5,294619,0,0,383512.9,128,17724,76925.6,219149.4,0,57804:46,00:00,55330:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:10,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10802,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15771,0,576,2,1011,-10431,0,5.4,3.9,5.6,0,0,0,0,0,0,0
91148,2023-05-21,21.14.04.72,Status : Solar Control Disabled,SP99 Solar MPPT Min Chg Amps,4294941708,106,4294941364,2904723,0.2,0.1,-0.4,-0.1,0.4,0.2,0.2,0.8,218,224,213,242,7,5,16,1,-0.205,0,-0.836,21,16,49,50,In Spec,0.5,-0.9,0.8,1.7,0.5,0.5,0.7,1.7,247,234,181,242,4,13,15,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.7,0.4,0.5,1.6,243,244,239,242,9,13,2,2,0.548,0.819,1,50,1.98,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,48.7,41.6,43,41.1,45.1,14.5,40.2,25,0,0,0,0,4.82,12.2,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.3,46938.5,294619,0,0,383513,128,17724,76925.6,219149.4,0,57804:48,00:00,55330:45,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:12,100,0,1,0,0,0,0,1,0,0,1,952,0,0,10802,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15770,0,576,2,1011,-10430,0,5.4,3.9,5.5,0,0,0,0,0,0,0
91149,2023-05-21,21.22.06.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,229,229,229,2,1,1,1,0.652,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,1,1,1,1,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,230,229,229,2,1,1,1,0.652,0,0,50,1.939,235,-7.6,-1.7,2.222,70,No,22,0,0,0,0,49.2,41.6,43.1,41,45.4,15.5,40,25,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.3,56901.3,46938.5,294619,0,0,383513.1,128,17724.2,76925.6,219149.4,0,57804:48,00:00,55330:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:20,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10802,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15770,0,576,2,1011,-10430,0,0,0,0,0,0,0,0,0,0,0
91150,2023-05-21,21.32.06.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.2,0.3,0.9,229,229,229,230,2,1,1,1,0.652,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,2,2,2,2,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,230,230,230,230,2,1,1,1,0.652,0,0,50,1.941,232.8,-7.1,-1.6,2.223,70,No,23,0,0,0,0,49.5,41.5,43,41,45.2,15.4,40.2,25,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.4,56901.3,46938.5,294619,0,0,383513.2,128,17724.5,76925.6,219149.4,0,57804:48,00:00,55331:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:30,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10803,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15765,0,576,2,1011,-10425,0,0,0,0,0,0,0,0,0,0,0
91151,2023-05-21,21.42.06.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,229,230,229,2,1,1,1,0.652,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,2,2,2,2,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,230,229,229,2,1,1,1,0.652,0,0,50,1.942,233,-7.1,-1.6,2.222,70,No,22,0,0,0,0,49.7,41.5,42.8,40.9,44.9,15.5,40.1,26,0,0,0,0,4.84,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.6,56901.3,46938.5,294619,0,0,383513.4,128,17724.8,76925.6,219149.4,0,57804:48,00:00,55331:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:40,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10804,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15757,0,576,2,1011,-10416,0,0,0,0,0,0,0,0,0,0,0
91152,2023-05-21,21.52.06.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.4,1.1,229,230,229,229,2,1,2,1,0.655,0,0.869,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,1,1,1,1,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,229,230,230,229,2,1,2,1,0.655,0,0.869,50,1.94,232.8,-7.6,-1.7,2.221,70,No,21,0,0,0,0,49.9,41.4,42.7,40.8,44.9,15.7,39.9,26,0,0,0,0,4.84,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.8,56901.3,46938.5,294619,0,0,383513.6,128,17725,76925.6,219149.4,0,57804:48,00:00,55331:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:50,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10804,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15755,0,576,2,1011,-10414,0,0,0,0,0,0,0,0,0,0,0
91153,2023-05-21,22.02.06.04,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,229,230,229,229,2,1,2,1,0.652,0,0.873,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,230,229,229,229,2,1,2,1,0.652,0,0.873,50,1.938,232.5,-8.1,-1.8,2.221,70,No,21,0,0,0,0,49.9,41.3,42.6,40.7,44.8,15.7,40,25,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.9,56901.3,46938.5,294619,0,0,383513.7,128,17725.3,76925.6,219149.4,0,57804:48,00:00,55331:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14856:00,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10807,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15745,0,576,2,1011,-10404,0,0,0,0,0,0,0,0,0,0,0
91154,2023-05-21,22.12.06.06,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.2,0.9,229,229,229,229,2,1,1,1,0.655,0,0.873,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,1,2,1,1,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.2,0.8,0.4,0.3,0.2,0.9,229,230,229,229,2,1,1,1,0.655,0,0,50,1.96,232.8,-7.1,-1.6,2.222,70,No,22,0,0,0,0,49.9,41.2,42.5,40.6,44.7,15.7,39.9,25,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.1,56901.3,46938.5,294619,0,0,383513.9,128,17725.6,76925.6,219149.4,0,57804:48,00:00,55331:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14856:10,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10808,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15742,0,576,2,1011,-10401,0,0,0,0,0,0,0,0,0,0,0
91155,2023-05-21,22.16.51.53,Status : Source A Stopped,SrcA Cooling Down,4294941713,106,4294941364,6632979,0.3,0.3,1,1.6,0.4,0.3,1,1.7,229,230,230,229,2,1,4,2,0.652,0,1,8,9,16,50,In Spec,0,0,0,0,0,0,0,0,241,247,246,244,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.4,0.3,1,1.7,230,230,229,229,2,1,4,2,0.652,0,1,50,1.93,231.6,-11.2,-2.5,2.222,70,No,22,0,0,0,0,50,41.2,42.6,40.6,44.7,15.6,39.9,25,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.3,46938.5,294619,0,0,383514,128,17725.8,76925.6,219149.4,0,57804:48,00:00,55331:48,2014-08-08 10.52.12,2023-05-21 22.16.50,1999-12-31,14856:15,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10809,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15740,0,576,2,1011,-10399,0,0,0,0,0,0,0,0,0,0,0
91156,2023-05-21,22.17.39.80,Status : Source A Warming Up,SrcA Startup,4294941715,106,4294941364,4136721,0.3,0.3,1,1.6,0.4,0.3,1,1.7,244,245,246,245,2,1,4,2,0.614,0,1,8,10,14,50,In Spec,0,0,0,0,0,0,0,0,244,245,246,245,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.4,0.3,1,1.7,244,245,246,245,2,1,4,2,0.614,0,1,50,1.949,231.6,-11.7,-2.7,2.222,70,No,22,0,0,0,0,50,41.2,42.6,40.6,44.7,15.6,39.9,25,0,0,0,0,4.84,12.1,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.3,46938.5,294619,0,0,383514,128,17725.8,76925.6,219149.4,0,57804:50,00:00,55331:49,2014-08-08 10.52.12,2023-05-21 22.16.50,1999-12-31,14856:16,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10809,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15740,0,576,2,1011,-10399,0,0,0,0,0,0,0,0,0,0,0
91157,2023-05-21,22.18.11.60,Status : Parallel Mode,Operation Auto Inverter Only,4294941718,106,4294941364,599556,0.1,0,0.4,0.5,0.4,0,0.4,0.8,236,246,239,240,2,0,2,1,0.211,0,0.836,6,9,8,50,In Spec,0.2,0.3,0.8,1.3,0.2,0.3,0.8,1.3,236,246,239,240,1,1,3,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.2,1.8,0.4,0.4,1.2,2,236,246,239,240,2,2,5,3,0.635,0.609,1,50,1.92,232.9,-6.1,-1.4,2.226,70,No,26,0,0,0,0,49.9,41.2,42.6,40.6,44.7,14.7,39.9,25,0,0,0,0,4.82,12.2,12.2,1023,SRC A COOLIN,None,31.6,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.3,46938.5,294619,0,0,383514,128,17725.8,76925.6,219149.4,0,57804:50,00:00,55331:49,2014-08-08 10.52.12,2023-05-21 22.16.50,1999-12-31,14856:16,100,0,1,0,0,0,0,1,0,0,1,952,0,0,10809,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15739,0,576,2,1011,-10398,0,4.1,3.1,6.5,0,0,0,0,0,0,0
91158,2023-05-21,22.19.01.60,Status : Source A Warming Up,SrcA Startup,4294941724,106,4294941364,7151377,0.3,0.3,0.3,0.9,0.4,0.2,0.3,0.9,240,242,240,240,2,1,1,1,0.625,0,1,8,9,9,49.9,In Spec,0,0,0,0,0,0,0,0,240,242,240,240,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,240,242,240,240,2,1,1,1,0.625,0,0,49.9,1.941,235.3,-7.1,-1.6,2.222,70,No,22,0,0,0,0,49.9,41.2,42.6,40.6,44.7,15.5,39.9,25,0,0,0,0,4.84,12.2,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.3,46938.5,294619,0,0,383514,128,17725.9,76925.6,219149.4,0,57804:51,00:00,55331:50,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14856:17,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10809,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15739,0,576,2,1011,-10398,0,0,0,0,0,0,0,0,0,0,0
91159,2023-05-21,22.22.06.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,239,244,234,238,2,0,1,1,-0.209,0,-0.429,5,8,5,49.9,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,239,244,234,238,0,2,3,1,0,0.614,1,49.9,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,239,244,233,238,2,1,2,1,-0.209,0,1,49.9,1.965,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,49.8,41.2,42.5,40.6,44.5,14.8,39.9,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.3,46938.5,294619.1,0,0,383514.1,128,17725.9,76925.6,219149.4,0,57804:54,00:00,55331:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14856:20,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10809,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15737,0,576,2,1011,-10396,0,5.4,3.7,5.9,0,0,0,0,0,0,0
91160,2023-05-21,22.32.10.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,244,236,240,2,1,1,1,-0.208,0,-0.423,5,8,6,50.1,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,239,244,236,240,0,2,3,1,0,0.816,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,240,245,236,240,2,1,2,1,-0.208,0,1,50.1,1.975,237.8,-1,-0.2,2.226,70,No,26,0,0,0,0,49.2,41,42.3,40.5,44.4,14.7,39.7,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.3,46938.5,294619.3,0,0,383514.2,128,17725.9,76925.6,219149.4,0,57805:04,00:00,55332:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14856:30,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10810,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15735,0,576,2,1011,-10394,0,5.4,3.8,5.6,0,0,0,0,0,0,0
91161,2023-05-21,22.42.14.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,242,234,238,2,1,2,1,-0.208,0,-0.213,5,8,2,50,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,240,242,234,238,0,2,3,2,0,0.826,0.961,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.4,0.9,1.7,240,242,234,238,2,2,4,2,-0.208,0.619,0.854,50,1.988,236.4,-1.5,-0.3,2.227,70,No,27,0,0,0,0,48.7,41.1,42.2,40.5,44.3,14.6,39.7,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.4,46938.5,294619.5,0,0,383514.3,128,17726,76925.6,219149.4,0,57805:14,00:00,55332:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14856:40,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10812,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15734,0,576,2,1011,-10391,0,5.4,3.9,7.2,0,0,0,0,0,0,0
91162,2023-05-21,22.52.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,233,238,2,1,1,1,-0.207,0,-0.429,5,8,4,50,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,241,242,233,238,0,2,3,1,0,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.3,0.7,1.4,241,242,233,238,2,2,3,2,-0.207,0,1,50,1.974,236.8,-1,-0.2,2.226,70,No,26,0,0,0,0,48.4,41,42.1,40.5,44.2,14.6,39.4,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.4,46938.5,294619.7,0,0,383514.5,128,17726,76925.6,219149.4,0,57805:24,00:00,55332:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14856:50,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10814,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15730,0,576,2,1011,-10387,0,5.4,3.9,6.5,0,0,0,0,0,0,0
91163,2023-05-21,23.02.22.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,238,240,233,237,2,1,1,1,-0.209,0,-0.429,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,238,240,233,237,0,2,3,1,0,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,239,240,233,237,2,1,2,1,-0.209,0,1,50,1.992,236.6,-1,-0.2,2.227,70,No,27,0,0,0,0,48.1,40.9,42.1,40.3,44.3,14.5,39.4,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.5,46938.5,294619.9,0,0,383514.6,128,17726,76925.6,219149.4,0,57805:34,00:00,55332:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14857:00,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10817,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15727,0,576,2,1011,-10382,0,5.4,3.9,5.6,0,0,0,0,0,0,0
91164,2023-05-21,23.12.26.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,232,237,2,1,1,1,-0.209,0,-0.431,5,8,6,50.1,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,239,240,232,237,0,2,4,2,0,0.833,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.4,0.8,1.6,239,240,232,237,2,2,3,2,-0.209,0.625,1,50.1,1.971,236.5,-1,-0.2,2.228,70,No,26,0,0,0,0,47.9,40.8,42,40.2,44.1,14.7,39.3,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.5,46938.5,294620,0,0,383514.8,128,17726.1,76925.6,219149.4,0,57805:44,00:00,55332:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14857:10,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10820,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15724,0,576,2,1011,-10378,0,5.4,3.8,6.7,0,0,0,0,0,0,0
91165,2023-05-21,23.22.30.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,230,235,2,1,1,1,-0.209,0,-0.436,5,9,5,50,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,239,238,230,235,0,2,4,2,0,0.84,0.978,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.4,0.8,1.6,239,238,229,235,2,2,3,2,-0.209,0.63,1,50,1.99,236.4,-1,-0.2,2.226,70,No,26,0,0,0,0,47.7,40.8,42.1,40.3,44.2,14.8,39.2,25,0,0,0,0,4.83,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.6,46938.5,294620.3,0,0,383514.9,128,17726.1,76925.6,219149.4,0,57805:54,00:00,55332:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14857:20,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10825,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15718,0,576,2,1011,-10370,0,5.5,4,6.6,0,0,0,0,0,0,0
91166,2023-05-21,23.32.34.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,239,231,235,2,1,1,1,-0.21,0,-0.432,5,8,7,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,236,239,231,235,0,2,2,1,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.3,0.5,1.2,237,238,231,235,2,1,2,1,-0.21,0,1,50,1.973,236.7,-0.5,-0.1,2.226,70,No,26,0,0,0,0,47.6,41,42.2,40.4,44.3,14.8,39.2,25,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.6,46938.5,294620.5,0,0,383515.1,128,17726.1,76925.6,219149.4,0,57806:04,00:00,55333:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14857:30,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10827,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15711,0,576,2,1011,-10363,0,5.5,4,5.3,0,0,0,0,0,0,0
91167,2023-05-21,23.42.38.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,233,236,2,1,1,1,-0.21,0,-0.431,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,238,239,233,236,0,2,3,1,0,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,238,240,232,236,2,1,3,2,-0.21,0,0.862,50,1.973,236.6,-1,-0.2,2.227,70,No,27,0,0,0,0,47.6,41.1,42.3,40.6,44.3,14.6,39.2,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.7,46938.5,294620.6,0,0,383515.2,128,17726.2,76925.6,219149.4,0,57806:14,00:00,55333:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14857:40,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10829,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15708,0,576,2,1011,-10359,0,5.5,3.8,6,0,0,0,0,0,0,0
91168,2023-05-21,23.52.42.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.4,0.2,0.5,1.1,240,238,228,235,2,1,2,1,-0.208,0,-1,5,8,8,50,In Spec,0,0.5,1.3,1.8,0,0.7,1.3,2,240,238,227,235,0,3,5,2,0,0.7,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.4,0.8,1.6,240,238,227,235,2,2,3,2,-0.208,0.84,1,50,1.974,236.8,0.5,0.1,2.225,70,No,25,0,0,0,0,47.6,41.1,42.3,40.6,44.3,14.9,39.1,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.7,46938.5,294620.9,0,0,383515.4,128,17726.2,76925.6,219149.4,0,57806:24,00:00,55333:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14857:50,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10829,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15705,0,576,2,1011,-10356,0,5.5,3.9,9.8,0,0,0,0,0,0,0
91169,2023-05-22,00.02.46.08,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,233,236,2,1,1,1,-0.21,0,-0.429,5,8,5,49.9,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,237,238,233,236,0,2,3,1,0,0.84,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,237,238,233,236,2,1,3,2,-0.21,0,0.858,49.9,1.97,236.4,-1,-0.2,2.226,70,No,26,0,0,0,0,47.6,41.2,42.3,40.6,44.4,14.9,39,25,0,0,0,0,4.82,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.8,46938.5,294621.1,0,0,383515.5,128,17726.3,76925.6,219149.4,0,57806:34,00:00,55333:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14858:00,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10834,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15698,0,576,2,1011,-10347,0,5.5,3.9,6.2,0,0,0,0,0,0,0
91170,2023-05-22,00.12.50.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,237,239,232,236,2,1,1,1,-0.21,0,-0.429,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,237,239,233,236,0,2,3,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,237,239,233,236,2,2,3,2,-0.21,0,0.858,50,1.971,236.6,-1,-0.3,2.226,70,No,26,0,0,0,0,47.6,41.1,42.3,40.6,44.5,15,38.9,25,0,0,0,0,4.83,12.1,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.8,46938.5,294621.3,0,0,383515.7,128,17726.3,76925.6,219149.4,0,57806:44,00:00,55333:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14858:10,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10836,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15691,0,576,2,1011,-10340,0,5.5,3.9,6,0,0,0,0,0,0,0
91171,2023-05-22,00.22.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,231,237,2,1,1,1,-0.209,0,-0.431,5,8,5,50,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,239,239,231,236,0,2,3,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.7,1.5,239,240,232,237,2,2,3,2,-0.209,0.625,1,50,1.967,236.1,-1,-0.2,2.225,70,No,25,0,0,0,0,47.6,41.1,42.2,40.6,44.6,14.9,38.8,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.9,46938.5,294621.5,0,0,383515.8,128,17726.3,76925.6,219149.4,0,57806:54,00:00,55333:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14858:20,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10837,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15686,0,576,2,1011,-10335,0,5.5,3.9,6.4,0,0,0,0,0,0,0
91172,2023-05-22,00.32.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,237,232,235,2,1,1,1,-0.21,0,-0.431,5,8,5,50,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,238,237,232,235,0,2,3,1,0,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.3,0.7,1.4,238,237,232,235,2,1,3,2,-0.21,0,1,50,1.97,236.2,-1,-0.2,2.224,70,No,24,0,0,0,0,47.6,40.9,42.2,40.4,44.7,15.1,38.6,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56901.9,46938.5,294621.7,0,0,383516,128,17726.4,76925.6,219149.4,0,57807:04,00:00,55334:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14858:30,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10840,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15681,0,576,2,1011,-10329,0,5.5,3.9,6.3,0,0,0,0,0,0,0
91173,2023-05-22,00.43.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,230,235,2,0,1,1,-0.21,0,-0.432,5,8,4,50,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,237,237,230,235,0,2,3,1,0,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.7,1.5,237,237,231,235,2,2,3,2,-0.21,0.632,1,50,1.966,235.9,-1.5,-0.3,2.225,70,No,25,0,0,0,0,47.5,40.8,42.1,40.3,44.8,14.9,38.5,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902,46938.5,294621.9,0,0,383516.1,128,17726.4,76925.6,219149.4,0,57807:14,00:00,55334:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14858:40,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10843,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15676,0,576,2,1011,-10322,0,5.5,3.9,6.5,0,0,0,0,0,0,0
91174,2023-05-22,00.53.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,240,233,236,2,1,1,1,-0.212,0,-0.429,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,235,240,232,236,0,2,3,1,0,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,235,240,233,236,2,1,3,2,-0.212,0,0.858,50.1,1.971,237,-1,-0.2,2.225,70,No,25,0,0,0,0,47.5,40.7,41.9,40.3,44.2,15,38.5,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902,46938.5,294622,0,0,383516.3,128,17726.4,76925.6,219149.4,0,57807:24,00:00,55334:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14858:50,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10844,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15671,0,576,2,1011,-10317,0,5.5,3.9,5.8,0,0,0,0,0,0,0
91175,2023-05-22,01.03.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,237,239,232,235,2,1,0,0,-0.21,0,0.001,5,8,6,50.1,In Spec,0,0.3,0.6,1,0,0.4,0.6,1,237,239,232,235,0,2,2,1,0,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.3,0.5,1.2,237,239,231,235,2,1,2,1,-0.21,0,1,50.1,1.97,236.4,-1,-0.2,2.225,70,No,25,0,0,0,0,47.5,40.6,42,40.1,44.4,14.9,38.4,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.1,46938.5,294622.2,0,0,383516.4,128,17726.5,76925.6,219149.4,0,57807:34,00:00,55334:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14859:00,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10849,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15667,0,576,2,1011,-10313,0,5.5,3.8,5,0,0,0,0,0,0,0
91176,2023-05-22,01.13.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,234,237,2,1,1,1,-0.209,0,-0.427,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,239,240,234,237,0,2,3,1,0,0.836,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.7,1.4,239,239,234,237,2,2,3,2,-0.209,0,0.854,50.1,1.973,236.7,-0.5,-0.1,2.225,70,No,25,0,0,0,0,47.4,40.5,41.9,40,44.7,15,38,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.1,46938.5,294622.4,0,0,383516.5,128,17726.5,76925.6,219149.4,0,57807:44,00:00,55334:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14859:10,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10849,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15666,0,576,2,1011,-10310,0,5.4,3.8,6,0,0,0,0,0,0,0
91177,2023-05-22,01.23.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,241,232,237,2,1,1,1,-0.21,0,-0.431,5,8,5,50.1,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,238,241,232,237,0,2,3,1,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.3,0.7,1.4,237,242,232,237,2,1,3,2,-0.21,0,1,50.1,1.994,237.6,-0.5,-0.1,2.225,70,No,25,0,0,0,0,47.4,40.5,41.9,40.1,44.5,15.1,38.1,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.2,46938.5,294622.6,0,0,383516.7,128,17726.5,76925.6,219149.4,0,57807:54,00:00,55334:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14859:20,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10851,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15664,0,576,2,1011,-10307,0,5.4,3.9,6.4,0,0,0,0,0,0,0
91178,2023-05-22,01.33.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,231,237,2,1,1,1,-0.209,0,-0.432,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.4,0.7,1.1,239,241,231,237,0,2,3,1,0,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.3,0.6,1.3,239,241,231,237,2,1,3,2,-0.209,0,0.865,50,1.974,236.8,-1,-0.2,2.225,70,No,25,0,0,0,0,47.4,40.5,41.9,40.1,44.4,15,38.1,25,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.2,46938.5,294622.8,0,0,383516.9,128,17726.6,76925.6,219149.4,0,57808:04,00:00,55335:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14859:30,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10854,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15656,0,576,2,1011,-10299,0,5.5,3.8,6,0,0,0,0,0,0,0
91179,2023-05-22,01.43.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,239,240,234,237,2,1,1,1,-0.209,0,-0.427,5,8,5,50,In Spec,0,0.3,0.6,1,0,0.4,0.6,1,239,240,234,237,0,2,2,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,239,239,234,237,2,2,2,2,-0.209,0.627,1,50,1.981,236.5,-1,-0.2,2.225,70,No,25,0,0,0,0,47.3,40.5,41.8,40,44.2,14.9,38.1,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.3,46938.5,294623,0,0,383517,128,17726.6,76925.6,219149.4,0,57808:14,00:00,55335:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14859:40,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10855,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15653,0,576,2,1011,-10296,0,5.5,3.8,5.7,0,0,0,0,0,0,0
91180,2023-05-22,01.53.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,235,238,2,1,1,1,-0.209,0,-0.425,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,241,235,238,0,2,2,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,241,235,238,2,1,2,1,-0.209,0,0.851,50.1,1.97,236.5,-1,-0.3,2.226,70,No,26,0,0,0,0,47.3,40.4,41.8,39.9,44.1,14.6,38.1,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.3,46938.5,294623.2,0,0,383517.1,128,17726.6,76925.6,219149.4,0,57808:24,00:00,55335:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14859:50,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10860,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15649,0,576,2,1011,-10290,0,5.5,3.8,5.3,0,0,0,0,0,0,0
91181,2023-05-22,02.03.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,242,235,238,2,1,1,1,-0.208,0,-0.427,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,240,242,235,238,0,2,2,1,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,240,242,234,238,2,2,2,2,-0.208,0.619,1,50.1,1.971,236.5,-1,-0.2,2.226,70,No,26,0,0,0,0,47.1,40.3,41.6,39.8,44,14.6,37.8,25,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.4,46938.5,294623.3,0,0,383517.2,128,17726.7,76925.6,219149.4,0,57808:34,00:00,55335:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14860:00,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10863,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15647,0,576,2,1011,-10286,0,5.5,3.8,6,0,0,0,0,0,0,0
91182,2023-05-22,02.13.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,235,239,2,1,1,1,-0.207,0,-0.425,5,8,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,242,235,239,0,2,2,1,0,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,241,242,235,239,2,2,2,2,-0.207,0.619,1,50,1.973,236.6,-1,-0.2,2.226,70,No,26,0,0,0,0,47,40.2,41.5,39.7,44.1,14.7,37.8,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.4,46938.5,294623.5,0,0,383517.3,128,17726.7,76925.6,219149.4,0,57808:44,00:00,55335:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14860:10,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10864,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15641,0,576,2,1011,-10278,0,5.5,3.8,5.8,0,0,0,0,0,0,0
91183,2023-05-22,02.23.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,243,237,240,2,0,1,1,-0.206,0,-0.421,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,243,237,240,0,2,2,1,0,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,242,243,237,240,2,2,2,2,-0.206,0.617,1,50.1,1.969,238.5,-1,-0.2,2.227,70,No,27,0,0,0,0,46.9,40.1,41.5,39.6,44,14.5,37.6,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.5,46938.5,294623.7,0,0,383517.4,128,17726.7,76925.6,219149.4,0,57808:54,00:00,55335:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14860:20,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10865,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15638,0,576,2,1011,-10273,0,5.5,3.8,5.8,0,0,0,0,0,0,0
91184,2023-05-22,02.33.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,245,236,240,2,1,1,1,-0.207,0,-0.423,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,240,245,236,240,0,2,2,1,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,241,244,236,240,2,2,2,2,-0.207,0.614,1,50.1,1.969,236.2,-1,-0.2,2.226,70,No,26,0,0,0,0,46.8,40.1,41.4,39.6,44,14.7,37.6,25,0,0,0,0,4.83,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.5,46938.5,294623.8,0,0,383517.5,128,17726.8,76925.6,219149.4,0,57809:04,00:00,55336:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14860:30,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10867,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15636,0,576,2,1011,-10270,0,5.5,3.8,5.8,0,0,0,0,0,0,0
91185,2023-05-22,02.43.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,244,234,240,2,1,2,1,-0.205,0,-0.213,5,8,2,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,244,244,233,240,0,3,3,2,0,0.546,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,243,244,234,240,2,2,3,2,-0.205,0.614,0.854,50,1.968,237,-1,-0.2,2.226,70,No,26,0,0,0,0,46.8,40,41.4,39.6,44.2,14.8,37.6,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.6,46938.5,294624,0,0,383517.7,128,17726.8,76925.6,219149.4,0,57809:14,00:00,55336:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14860:40,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10867,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15634,0,576,2,1011,-10268,0,5.5,3.8,7.2,0,0,0,0,0,0,0
91186,2023-05-22,02.53.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,244,237,241,2,0,1,1,-0.205,0,-0.423,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,244,237,240,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,244,236,241,2,2,2,2,-0.205,0.409,0.847,50,1.987,236.1,-1,-0.2,2.226,70,No,26,0,0,0,0,46.7,40,41.4,39.5,43.9,14.8,37.6,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.6,46938.5,294624.2,0,0,383517.8,128,17726.8,76925.6,219149.4,0,57809:24,00:00,55336:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14860:50,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10868,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15632,0,576,2,1011,-10266,0,5.5,3.8,5.3,0,0,0,0,0,0,0
91187,2023-05-22,03.03.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,243,244,239,242,2,1,0,1,-0.205,0,0.001,5,8,8,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,244,239,242,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,243,244,239,242,2,1,2,1,-0.205,0,0,50.1,1.971,236.6,-1,-0.2,2.226,70,No,26,0,0,0,0,46.6,39.9,41.3,39.4,43.7,14.9,37.5,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.7,46938.5,294624.3,0,0,383517.9,128,17726.9,76925.6,219149.4,0,57809:34,00:00,55336:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14861:00,100,0,1,0,0,0,0,1,1,0,1,953,0,0,10869,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15629,0,576,2,1011,-10262,0,5.5,3.9,5,0,0,0,0,0,0,0
91188,2023-05-22,03.13.58.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,245,237,241,2,1,1,1,-0.205,0,-0.421,5,8,5,49.9,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,243,245,237,241,0,2,2,1,0,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,243,245,237,241,2,2,2,2,-0.205,0.612,1,49.9,1.968,236.1,-1.5,-0.3,2.226,70,No,26,0,0,0,0,46.5,39.8,41.1,39.3,43.8,14.8,37.4,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.7,46938.5,294624.5,0,0,383518,128,17726.9,76925.6,219149.4,0,57809:44,00:00,55336:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14861:10,100,0,1,0,0,0,0,1,1,0,1,954,0,0,10871,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15623,0,576,2,1011,-10256,0,5.5,3.8,5.8,0,0,0,0,0,0,0
91189,2023-05-22,03.24.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,236,242,2,0,1,1,-0.204,0,-0.423,5,8,4,50,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,246,246,236,242,0,3,2,1,0,0.542,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,245,246,236,242,2,2,3,2,-0.204,0.609,0.706,50,1.968,236.1,-1,-0.2,2.226,70,No,26,0,0,0,0,46.5,39.8,41.1,39.3,43.7,14.9,37.3,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.8,46938.5,294624.7,0,0,383518.1,128,17727,76925.6,219149.4,0,57809:54,00:00,55336:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14861:20,100,0,1,0,0,0,0,1,1,0,1,954,0,0,10875,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15617,0,576,2,1011,-10247,0,5.5,3.8,6.2,0,0,0,0,0,0,0
