V_A10
91190,2023-05-22,03.34.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,238,243,2,1,1,1,-0.204,0,-0.418,5,8,4,49.9,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,245,245,238,242,0,2,2,1,0,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,245,245,239,243,2,2,3,2,-0.204,0.612,0.697,49.9,1.97,236.8,-1,-0.2,2.225,70,No,25,0,0,0,0,46.4,39.8,41.1,39.3,43.4,14.8,37.2,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.8,46938.5,294624.8,0,0,383518.2,128,17727,76925.6,219149.4,0,57810:04,00:00,55337:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14861:30,100,0,1,0,0,0,0,1,1,0,1,954,0,0,10879,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15610,0,576,2,1011,-10240,0,5.5,3.8,6.1,0,0,0,0,0,0,0
91191,2023-05-22,03.44.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,244,246,240,243,2,1,1,1,-0.204,0,-0.416,5,8,7,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,246,240,243,0,2,2,1,0,0.609,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,244,246,240,243,2,2,2,2,-0.204,0.406,0.833,49.9,1.972,236.5,-0.5,-0.2,2.226,70,No,26,0,0,0,0,46.3,39.7,41,39.2,43.5,14.7,37.2,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.9,46938.5,294625,0,0,383518.4,128,17727,76925.6,219149.4,0,57810:14,00:00,55337:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14861:40,100,0,1,0,0,0,0,1,1,0,1,954,0,0,10884,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15602,0,576,2,1011,-10231,0,5.5,3.8,5.1,0,0,0,0,0,0,0
91192,2023-05-22,03.54.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,244,247,238,243,2,1,0,0,-0.204,0,0.001,5,8,8,49.9,In Spec,0,0.3,0.4,0.7,0,0.4,0.4,0.8,244,247,238,243,0,2,2,1,0,0.607,0.84,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.2,0.3,0.9,244,247,238,243,2,1,1,1,-0.204,0,0,49.9,1.97,238.9,-1,-0.2,2.226,70,No,26,0,0,0,0,46.2,39.6,40.9,39.1,43.4,14.8,36.9,25,0,0,0,0,4.83,12.1,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56902.9,46938.5,294625.1,0,0,383518.4,128,17727.1,76925.6,219149.4,0,57810:24,00:00,55337:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14861:50,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10886,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15596,0,576,2,1011,-10225,0,5.5,3.9,4.7,0,0,0,0,0,0,0
91193,2023-05-22,04.04.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,247,237,243,2,1,1,1,-0.203,0,-0.421,5,8,4,49.9,In Spec,0,0.4,0.6,1.1,0,0.7,0.7,1.4,245,247,237,243,0,3,3,2,0,0.539,0.984,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,246,247,237,243,2,2,3,2,-0.203,0.607,0.843,49.9,1.975,236,-1,-0.2,2.227,70,No,27,0,0,0,0,46.1,39.5,40.8,39,43.5,14.8,36.9,25,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903,46938.5,294625.3,0,0,383518.6,128,17727.1,76925.6,219149.4,0,57810:34,00:00,55337:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14862:00,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10889,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15593,0,576,2,1011,-10221,0,5.5,3.9,6.6,0,0,0,0,0,0,0
91194,2023-05-22,04.14.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,245,247,241,244,2,1,1,1,-0.204,0,0,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,245,247,240,244,0,2,2,1,0,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,245,247,240,244,2,2,3,2,-0.204,0.607,0.833,50.1,1.967,236,-2.5,-0.5,2.227,70,No,27,0,0,0,0,46,39.5,40.8,39.1,43.4,14.7,37.1,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903,46938.5,294625.5,0,0,383518.7,128,17727.1,76925.6,219149.4,0,57810:44,00:00,55337:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14862:10,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10891,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15590,0,576,2,1011,-10218,0,5.5,3.8,5.8,0,0,0,0,0,0,0
91195,2023-05-22,04.24.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,240,244,2,1,1,1,-0.203,0,-0.416,5,8,5,50,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,247,247,240,244,0,3,2,1,0,0.539,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,246,247,240,244,2,2,2,2,-0.203,0.607,1,50,1.973,236.6,-0.5,-0.2,2.226,70,No,26,0,0,0,0,46,39.4,40.7,39,43.3,14.8,37.4,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.1,46938.5,294625.7,0,0,383518.9,128,17727.2,76925.6,219149.4,0,57810:54,00:00,55337:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14862:20,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10891,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15589,0,576,2,1011,-10217,0,5.5,3.8,6.3,0,0,0,0,0,0,0
91196,2023-05-22,04.34.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,239,245,2,1,1,1,-0.201,0,-0.418,5,8,6,50.1,In Spec,0,0.4,0.5,0.9,0,0.4,0.5,0.9,248,249,239,245,0,2,2,1,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.4,0.6,0.4,0.4,0.4,1.2,248,249,239,245,2,2,2,2,-0.201,0.602,0.836,50.1,1.972,236.6,-1,-0.2,2.226,70,No,26,0,0,0,0,45.9,39.4,40.7,39,43.2,14.8,37.3,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.1,46938.5,294625.9,0,0,383519,128,17727.2,76925.6,219149.4,0,57811:04,00:00,55338:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14862:30,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10894,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15579,0,576,2,1011,-10207,0,5.5,3.8,5.4,0,0,0,0,0,0,0
91197,2023-05-22,04.44.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,241,246,2,1,1,1,-0.201,0,-0.414,5,8,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,247,249,241,245,0,2,2,1,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,248,249,241,246,2,2,2,2,-0.201,0.602,1,50,1.969,236.4,-1,-0.2,2.226,70,No,27,0,0,0,0,45.9,39.4,40.7,39,43.1,14.6,37.3,25,0,0,0,0,4.83,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.2,46938.5,294626,0,0,383519.1,128,17727.2,76925.6,219149.4,0,57811:14,00:00,55338:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14862:40,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10895,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15575,0,576,2,1011,-10203,0,5.4,3.8,5.6,0,0,0,0,0,0,0
91198,2023-05-22,04.54.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,242,246,2,1,1,1,-0.201,0,-0.413,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,248,249,242,246,0,2,2,1,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,248,249,242,246,2,2,2,2,-0.201,0.602,1,50.1,1.967,235.9,-1,-0.2,2.226,70,No,27,0,0,0,0,45.9,39.4,40.8,39,43,14.6,37.1,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.2,46938.5,294626.2,0,0,383519.2,128,17727.3,76925.6,219149.4,0,57811:24,00:00,55338:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14862:50,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10898,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15571,0,576,2,1011,-10199,0,5.3,3.8,5.6,0,0,0,0,0,0,0
91199,2023-05-22,05.04.40.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,250,242,246,2,1,1,1,-0.201,0,-0.413,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,248,250,242,246,0,2,2,1,0,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.5,0.5,1.4,248,250,242,246,2,2,2,2,-0.201,0.6,1,50.1,1.967,236,-1,-0.2,2.226,70,No,26,0,0,0,0,45.9,39.3,40.7,38.9,43,14.7,36.9,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.3,46938.5,294626.3,0,0,383519.3,128,17727.3,76925.6,219149.4,0,57811:34,00:00,55338:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14863:00,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10899,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15562,0,576,2,1011,-10190,0,5.3,3.8,5.6,0,0,0,0,0,0,0
91200,2023-05-22,05.14.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,243,248,2,1,1,1,-0.2,0,-0.411,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,250,251,243,248,0,2,2,1,0,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.5,0.5,1.5,250,251,243,248,2,2,2,2,-0.2,0.597,1,50.1,1.967,236.1,-1,-0.2,2.226,70,No,26,0,0,0,0,45.9,39.3,40.5,38.8,43,14.8,36.8,25,0,0,0,0,4.83,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.3,46938.5,294626.5,0,0,383519.4,128,17727.3,76925.6,219149.4,0,57811:44,00:00,55338:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14863:10,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10903,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15559,0,576,2,1011,-10186,0,5.3,3.8,6.1,0,0,0,0,0,0,0
91201,2023-05-22,05.24.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,252,242,247,2,1,1,1,-0.2,0,-0.413,5,8,5,50,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,249,252,242,247,0,2,2,1,0,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.5,0.5,1.4,249,252,242,247,2,2,2,2,-0.2,0.595,1,50,1.97,236.4,-0.5,-0.1,2.226,70,No,26,0,0,0,0,45.8,39.2,40.5,38.7,42.8,14.8,36.6,25,0,0,0,0,4.83,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.4,46938.5,294626.7,0,0,383519.6,128,17727.3,76925.6,219149.4,0,57811:54,00:00,55338:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14863:20,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10906,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15558,0,576,2,1011,-10184,0,5.3,3.8,5.8,0,0,0,0,0,0,0
91202,2023-05-22,05.34.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,250,244,247,2,0,1,1,-0.202,0,-0.409,5,8,7,50,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,247,250,244,247,0,2,2,1,0,0.6,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.5,0.4,1.3,247,250,244,247,2,2,2,2,-0.202,0.4,0.819,50,1.965,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,45.7,39.1,40.5,38.7,42.9,14.8,36.3,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.4,46938.5,294626.8,0,0,383519.7,128,17727.4,76925.6,219149.4,0,57812:04,00:00,55339:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14863:30,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10911,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15552,0,576,2,1011,-10176,0,5.4,3.8,5,0,0,0,0,0,0,0
91203,2023-05-22,05.44.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,251,243,247,2,1,1,1,-0.2,0,-0.411,5,8,5,50,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,249,251,243,247,0,2,2,1,0,0.597,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,249,251,243,247,2,1,2,1,-0.2,0,0.823,50,1.964,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,45.6,39,40.4,38.5,42.7,14.8,36.1,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.5,46938.5,294627,0,0,383519.8,128,17727.4,76925.6,219149.4,0,57812:14,00:00,55339:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14863:40,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10916,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15547,0,576,2,1011,-10168,0,5.4,3.8,5.5,0,0,0,0,0,0,0
91204,2023-05-22,05.55.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,252,242,248,2,1,1,1,-0.2,0,-0.413,5,8,6,50,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,250,252,242,248,0,2,2,1,0,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.5,0.5,1.5,250,252,242,248,2,2,2,2,-0.2,0.595,1,50,1.969,236.2,-1,-0.2,2.226,70,No,26,0,0,0,0,45.5,38.9,40.2,38.5,42.4,14.6,36,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.5,46938.5,294627.2,0,0,383519.9,128,17727.5,76925.6,219149.4,0,57812:24,00:00,55339:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14863:50,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10921,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15541,0,576,2,1011,-10161,0,5.4,3.8,5.4,0,0,0,0,0,0,0
91205,2023-05-22,06.05.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,242,247,2,1,1,1,-0.2,0,-0.413,5,8,3,50,In Spec,0,0.5,0.9,1.4,0,0.7,0.9,1.6,250,250,242,247,0,3,3,2,0,0.666,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.5,0.7,0.9,2.1,250,250,242,247,2,3,4,3,-0.2,0.533,0.826,50,1.966,235.9,-1.5,-0.3,2.226,70,No,26,0,0,0,0,45.3,38.8,40.1,38.3,42.2,14.7,35.9,25,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.6,46938.5,294627.4,0,0,383520,128,17727.5,76925.6,219149.4,0,57812:34,00:00,55339:33,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:00,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10924,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15537,0,576,2,1011,-10156,0,5.4,3.8,7.9,0,0,0,0,0,0,0
91206,2023-05-22,06.15.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,244,248,2,1,1,1,-0.199,0,-0.409,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,250,250,244,248,0,2,2,1,0,0.602,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.5,0.4,0.5,1.4,251,249,244,248,2,1,2,2,-0.199,0.401,1,50,1.967,236.1,-1,-0.2,2.226,70,No,26,0,0,0,0,45.2,38.7,40,38.2,42.2,14.8,35.8,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.6,46938.5,294627.6,0,0,383520.2,128,17727.5,76925.6,219149.4,0,57812:44,00:00,55339:43,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:10,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10925,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15536,0,576,2,1011,-10154,0,5.4,3.8,5.5,0,0,0,0,0,0,0
91207,2023-05-22,06.25.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,241,248,2,1,1,1,-0.198,0,-0.414,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,251,251,241,248,0,2,2,1,0,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.5,0.5,1.5,252,251,241,248,2,2,2,2,-0.198,0.597,1,50.1,1.969,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,45.1,38.6,40,38.2,42.1,14.8,35.7,26,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.7,46938.5,294627.7,0,0,383520.3,128,17727.6,76925.6,219149.4,0,57812:54,00:00,55339:53,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:20,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10927,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15531,0,576,2,1011,-10149,0,5.4,3.9,5.7,0,0,0,0,0,0,0
91208,2023-05-22,06.35.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.5,0.2,0.2,0.9,250,252,242,248,2,1,1,1,-0.2,0,-0.411,5,8,5,50,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,250,252,243,248,0,2,2,1,0,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.5,0.5,1.5,250,251,243,248,2,1,2,2,-0.2,0.597,1,50,1.971,236,-1,-0.2,2.225,70,No,25,0,0,0,0,45,38.6,39.9,38.1,42.1,14.9,35.6,27,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.7,46938.5,294627.9,0,0,383520.4,128,17727.6,76925.6,219149.4,0,57813:04,00:00,55340:03,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:30,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10928,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15530,0,576,2,1011,-10146,0,5.4,3.8,5.6,0,0,0,0,0,0,0
91209,2023-05-22,06.45.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,252,251,244,249,2,0,1,1,-0.198,0,-0.409,5,8,4,50,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,252,251,244,249,0,2,2,1,0,0.796,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.5,0.7,1.7,252,251,244,249,2,2,3,2,-0.198,0.597,0.683,50,1.964,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,45,38.5,39.8,38.1,42,14.8,35.6,31,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.8,46938.5,294628,0,0,383520.5,128,17727.6,76925.6,219149.4,0,57813:14,00:00,55340:13,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:40,100,0,1,0,0,0,0,1,1,0,1,955,0,0,10933,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15522,0,576,2,1011,-10137,0,5.4,3.8,6.2,0,0,0,0,0,0,0
91210,2023-05-22,06.53.21.11,Status : Parallel Mode,Operation Auto Inverter Only,4294941727,106,4294941364,12396036,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,251,245,249,2,1,1,1,-0.198,0,-0.204,5,8,4,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,251,251,245,249,0,3,3,2,0,0.531,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.5,0.5,0.7,1.7,252,251,245,249,2,2,3,2,-0.198,0.597,0.816,50.1,1.969,236.4,-0.5,-0.1,2.226,70,No,26,0.4,0,0,0,44.9,38.5,39.7,38.1,41.9,14.8,35.6,36,0,0,0,0,4.83,12.2,12.1,1023,SOL ENABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,1,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.8,46938.5,294628.2,0,0,383520.6,128,17727.7,76925.6,219149.4,0,57813:22,00:00,55340:21,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:48,0,0,1,0,0,0,0,1,1,0,1,955,0,0,10934,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15518,0,576,2,1011,-10133,0,5.4,3.8,6.5,0,0,0,0,0,0,0
91211,2023-05-22,06.53.33.22,Status : Solar Control Enabled,SP99 Solar MPPT Min Chg Amps,4294941728,106,4294941364,6967699,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,236,249,239,249,2,1,1,1,-0.198,0,-0.409,5,8,4,50,In Spec,0,0.5,0.7,1.1,0,0.7,0.7,1.4,236,249,239,249,0,3,3,2,0,0.529,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.5,0.5,0.7,1.7,252,252,244,249,2,2,3,2,-0.198,0.595,0.819,50,1.958,236.2,-0.5,-0.1,2.233,70,No,33,0.2,0,0,0,44.9,38.5,39.6,38,41.8,13.3,35.5,36,0,0,0,0,4.8,12.1,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.2,56903.8,46938.5,294628.2,0,0,383520.6,128,17727.7,76925.6,219149.4,0,57813:22,00:00,55340:21,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:48,48,0,1,0,0,0,0,1,0,0,1,955,0,0,10934,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15518,0,576,2,1011,-10133,0,5.4,3.8,6.5,0,0,0,0,0,0,0
91212,2023-05-22,06.55.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,230,229,230,229,2,1,3,1,0.655,0,1,8,9,11,50,In Spec,0,0,0,0,0,0,0,0,2,2,2,2,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,229,229,229,229,2,1,3,1,0.655,0,1,50,1.936,232.6,-8.6,-2.1,2.231,70,No,31,0.4,0,0,0,44.9,38.5,39.7,38,41.8,13.7,35.6,37,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56903.8,46938.5,294628.2,0,0,383520.6,128,17727.7,76925.6,219149.4,0,57813:22,00:00,55340:23,2014-08-08 10.52.12,2023-05-21 22.18.12,1999-12-31,14864:50,87,0,0,0,0,0,0,1,0,0,1,955,0,0,10934,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15517,0,576,2,1011,-10132,0,0,0,0,0,0,0,0,0,0,0
91213,2023-05-22,06.59.58.90,Status : Source A Stopped,SrcA Cooling Down,4294941733,106,4294941364,10565139,0.3,0.3,0.2,0.8,0.4,0.3,0.2,0.9,229,230,230,229,2,1,1,1,0.655,0,0.869,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,255,243,264,254,0,0,0,0,0,0,0,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.3,0.2,0.8,0.4,0.3,0.2,0.9,229,230,230,229,2,1,1,1,0.655,0,0,50,1.942,233,-6.1,-1.4,2.231,70,No,31,0.6,0.1,0,0,45.3,38.6,39.9,38.1,42.1,13.8,35.6,41,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56903.8,46938.5,294628.2,0,0,383520.7,128,17727.8,76925.6,219149.4,0,57813:22,00:00,55340:28,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14864:55,88,0,0,0,0,0,0,1,0,0,1,955,0,0,10934,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15517,0,576,2,1011,-10132,0,0,0,0,0,0,0,0,0,0,0
91214,2023-05-22,07.00.48.51,Status : Source A Warming Up,SrcA Startup,4294941735,106,4294941364,7953,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,246,251,247,248,2,1,1,1,0.609,0,1,8,9,8,49.9,In Spec,0,0,0,0,0,0,0,0,246,251,247,248,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,246,251,247,248,2,1,1,1,0.609,0,0,49.9,1.942,233,-7.1,-1.6,2.23,70,No,30,0.8,0.1,0,0,45.3,38.6,39.9,38.2,42.1,13.8,35.6,41,0,0,0,0,4.81,12.1,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56903.8,46938.5,294628.2,0,0,383520.7,128,17727.9,76925.6,219149.4,0,57813:23,00:00,55340:28,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14864:55,87,0,1,0,0,0,0,1,1,0,1,955,0,0,10934,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15517,0,576,2,1011,-10132,0,0,0,0,0,0,0,0,0,0,0
91215,2023-05-22,07.05.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,242,248,2,1,1,1,-0.199,0,-0.413,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.5,0.5,0.7,1.7,251,251,242,248,2,2,3,2,0.796,0.796,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,251,251,242,248,2,1,2,1,0.597,0,1,50.1,1.991,236.6,0,0,2.236,70,No,36,1,0.2,0,0,45.3,38.5,39.8,38.2,42.1,12.8,35.7,46,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56903.8,46938.5,294628.3,0,0,383520.8,128,17727.9,76925.6,219149.4,0,57813:28,00:00,55340:33,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14865:00,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10935,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15517,0,576,2,1011,-10132,0,5.2,3.6,5.3,0,0,0,0,0,0,0
91216,2023-05-22,07.15.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,257,247,252,2,1,1,1,-0.197,0,-0.404,5,8,5,50.1,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,253,257,247,252,1,1,3,1,0,0,0.944,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.5,0.2,0.6,1.3,253,256,247,252,2,1,2,1,0.592,0,1,50.1,1.987,238.5,0,0,2.237,70,No,37,1.8,0.4,0,0,45.2,38.6,39.9,38.3,42.3,12.7,35.7,55,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56903.9,46938.5,294628.5,0,0,383521,128,17727.9,76925.6,219149.5,0,57813:38,00:00,55340:43,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14865:10,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10938,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15513,0,576,2,1011,-10128,0,5.3,3.2,5.1,0,0,0,0,0,0,0
91217,2023-05-22,07.25.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,254,254,246,251,2,1,1,1,-0.196,0,-0.406,5,8,4,50,In Spec,0.4,0.3,0.8,1.5,0.5,0.3,0.8,1.6,254,254,246,251,2,1,3,2,0.787,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.7,0.2,0.7,1.6,254,254,246,251,3,1,3,2,0.393,0,0.948,50,2.011,241.3,0.5,0.1,2.236,70,No,36,2.6,0.6,0,0,45,38.4,39.7,38.2,42.2,12.8,35.9,66,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56903.9,46938.5,294628.7,0,0,383521.1,128,17727.9,76925.6,219149.5,0,57813:48,00:00,55340:53,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14865:20,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10941,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15508,0,576,2,1011,-10120,0,5.3,3.2,5.6,0,0,0,0,0,0,0
91218,2023-05-22,07.35.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,246,252,2,1,1,1,-0.196,0,-0.406,5,8,5,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,254,255,246,252,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.7,0.2,0.4,1.3,254,256,246,252,2,1,2,2,0.393,0,0.813,50.1,2.038,244.6,1,0.2,2.236,70,No,36,3.2,0.7,0,0,44.9,38.4,39.7,38.4,42.1,12.7,36.5,76,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904,46938.5,294629,0,0,383521.3,128,17727.9,76925.7,219149.7,0,57813:58,00:00,55341:03,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14865:30,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10944,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15501,0,576,2,1011,-10111,0,5.3,3.2,4.8,0,0,0,0,0,0,0
91219,2023-05-22,07.45.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.5,0.2,0.3,1,254,255,247,252,2,1,1,1,-0.197,0,-1,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,254,255,247,251,2,2,2,1,0,0.784,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.7,0.3,0.3,1.3,253,256,247,252,2,1,1,1,0.395,0,0,50,2.058,246.8,3,0.7,2.235,70,No,35,3.8,0.9,0,0,44.9,38.5,39.8,38.5,41.9,12.9,37.1,85,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.1,46938.5,294629.3,0,0,383521.6,128,17727.9,76925.7,219149.8,0,57814:08,00:00,55341:13,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14865:40,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10946,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15500,0,576,2,1011,-10106,0,5.1,3.3,5.4,0,0,0,0,0,0,0
91220,2023-05-22,07.55.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,249,252,2,1,1,1,-0.197,0,-0.401,5,8,7,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,254,255,249,252,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,253,256,249,252,2,1,1,1,0.592,0,0,50.1,2.06,246.8,3,0.7,2.234,70,No,34,4.6,1.1,0,0,45,38.6,39.9,38.7,42.2,13.1,37.2,96,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.1,46938.5,294629.5,0,0,383521.7,128,17727.9,76925.8,219150,0,57814:18,00:00,55341:23,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14865:50,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10949,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15496,0,576,2,1011,-10102,0,5.1,3.1,4.3,0,0,0,0,0,0,0
91221,2023-05-22,08.05.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,246,252,2,1,1,1,-0.196,0,-0.406,5,8,4,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,255,255,246,252,1,2,2,1,0,0.784,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,255,255,246,252,3,1,2,2,0.392,0,1,50.1,2.059,247.5,3,0.7,2.235,70,No,35,5.9,1.4,0,0,45.1,38.8,40,39,42.1,13,37.5,111,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.2,46938.5,294629.7,0,0,383521.9,128,17727.9,76925.9,219150.2,0,57814:28,00:00,55341:33,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14866:00,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10955,0,2,1,2,0,0,0,0,4,1,94,66,365,2,22,-15489,0,577,2,1011,-10092,0,5.1,3.2,5.4,0,0,0,0,0,0,0
91222,2023-05-22,08.15.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,247,251,2,1,1,1,-0.196,0,-0.404,5,8,6,49.9,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,254,254,247,251,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,254,254,247,251,2,1,1,1,0.59,0,0,49.9,2.068,248.5,4.5,1.1,2.234,70,No,34,7.1,1.7,0,0,45.2,38.8,40.2,39.2,42,13.1,37.7,127,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.2,46938.5,294629.9,0,0,383522.1,128,17727.9,76926.1,219150.4,0,57814:38,00:00,55341:43,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14866:10,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10956,0,2,1,2,0,0,0,0,4,1,94,66,365,2,22,-15485,0,577,2,1011,-10088,0,5.1,3.2,4.7,0,0,0,0,0,0,0
91223,2023-05-22,08.25.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,246,250,2,1,1,1,-0.198,0,-0.406,5,8,5,50,In Spec,0.4,0.3,0.6,1.2,0.4,0.3,0.5,1.2,252,253,246,250,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.7,0.2,0.4,1.3,252,253,246,250,3,1,2,2,0.396,0,0.813,50,2.075,249.1,5.6,1.3,2.234,70,No,34,8.5,2.1,0,0,45.3,38.9,40.2,39.4,42,13.1,37.9,146,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.3,46938.5,294630.1,0,0,383522.2,128,17727.9,76926.3,219150.7,0,57814:48,00:00,55341:53,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14866:20,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10960,0,2,1,2,0,0,0,0,4,1,94,66,365,2,22,-15482,0,577,2,1011,-10085,0,5.2,3.2,5,0,0,0,0,0,0,0
91224,2023-05-22,08.35.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,254,245,249,2,1,1,1,-0.2,0,-0.408,5,8,6,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,251,254,245,249,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,250,254,245,249,3,1,2,2,0.4,0,1,50.1,2.089,251,7.1,1.7,2.234,70,No,34,10.4,2.6,0,0,45.3,39.1,40.3,39.7,42.1,13.1,37.9,167,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.3,46938.5,294630.4,0,0,383522.4,128,17727.9,76926.5,219151.1,0,57814:58,00:00,55342:03,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14866:30,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10963,0,2,1,2,0,0,0,0,4,1,94,66,366,2,22,-15476,0,578,2,1011,-10078,0,5.3,3.2,5.1,0,0,0,0,0,0,0
91225,2023-05-22,08.46.00.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.5,0.2,0.2,0.9,250,252,245,249,2,1,1,1,-0.2,0,-0.408,5,8,5,49.9,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,250,252,245,249,1,1,3,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.5,0.2,0.6,1.3,250,253,245,249,2,1,2,1,0.6,0,1,49.9,2.105,254.5,8.6,2.1,2.235,70,No,35,12.2,3.1,0,0,45.4,39.3,40.5,40.1,42.2,13,38.4,192,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.4,46938.5,294630.6,0,0,383522.6,128,17727.9,76926.9,219151.6,0,57815:08,00:00,55342:13,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14866:40,88,0,1,0,0,0,0,1,1,0,1,955,0,0,10966,0,2,1,2,0,0,0,0,4,1,94,66,366,2,22,-15469,0,578,2,1011,-10070,0,5.3,3.2,5.2,0,0,0,0,0,0,0
91226,2023-05-22,08.56.04.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,248,249,2,1,1,1,-0.2,0,-0.403,5,8,6,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,250,250,248,249,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,250,250,248,249,2,1,2,1,0.6,0,1,50.1,2.121,256.3,10.7,2.7,2.234,70,No,34,14.4,3.6,0,0,45.5,39.3,40.5,40.4,42.5,13.1,38.3,222,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.4,46938.5,294630.8,0,0,383522.8,128,17727.9,76927.3,219152.1,0,57815:18,00:00,55342:23,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14866:50,88,0,1,0,0,0,0,1,1,0,1,956,0,0,10968,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15465,0,579,2,1011,-10066,0,5.3,3.1,4.9,0,0,0,0,0,0,0
91227,2023-05-22,09.06.08.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,247,249,2,1,1,1,-0.199,0,-0.404,5,8,5,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,251,251,247,249,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,251,251,247,249,2,1,2,1,0.597,0,1,50.1,2.163,257.8,12.2,3.1,2.234,70,No,34,16.5,4.2,0,0,45.6,39.5,40.6,40.8,42.4,13.1,39,252,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.5,46938.5,294631,0,0,383522.9,128,17727.9,76927.7,219152.8,0,57815:28,00:00,55342:33,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14867:00,88,0,1,0,0,0,0,1,1,0,1,956,0,0,10968,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15463,0,579,2,1011,-10064,0,5.3,3.1,4.9,0,0,0,0,0,0,0
91228,2023-05-22,09.16.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,250,250,248,249,2,1,2,1,-0.2,0,-0.201,5,8,4,50,In Spec,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,250,250,247,249,2,1,3,2,0.803,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.7,0.2,0.7,1.6,249,250,248,249,3,1,3,2,0.401,0,0.94,50,2.174,260.7,14.2,3.7,2.235,70,No,35,18.5,4.8,0,0,45.8,39.6,40.7,41.1,42.5,13,39.7,288,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.5,46938.5,294631.3,0,0,383523.2,128,17727.9,76928.3,219153.5,0,57815:38,00:00,55342:43,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14867:10,88,0,1,0,0,0,0,1,1,0,1,956,0,0,10969,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15457,0,579,2,1011,-10058,0,5.3,3.1,6,0,0,0,0,0,0,0
91229,2023-05-22,09.26.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,247,247,248,2,1,2,1,-0.2,0,-0.202,5,8,2,50,In Spec,0.4,0.3,0.9,1.6,0.5,0.3,0.9,1.7,250,247,247,248,2,1,3,2,0.8,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.8,1.3,0.7,0.2,0.8,1.7,250,247,247,248,3,1,3,2,0.4,0,1,50,2.217,266.1,14.2,3.7,2.235,70,No,35,18.9,5,0,0,46,39.7,40.9,41.5,42.7,12.9,39.6,323,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.3,56904.6,46938.5,294631.6,0,0,383523.4,128,17727.9,76928.9,219154.4,0,57815:48,00:00,55342:53,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14867:20,86,0,1,0,0,0,0,1,1,0,1,956,0,0,10969,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15456,0,579,2,1011,-10055,0,5.3,3.1,7,0,0,0,0,0,0,0
91230,2023-05-22,09.36.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.2,0.6,0.4,0.2,0.2,0.8,249,245,248,247,2,1,1,1,0.602,0,0.806,8,9,7,50.1,In Spec,0,0,0,0.2,0,0.2,0.1,0.3,249,246,248,247,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,249,246,248,247,2,1,2,1,0.602,0,0.604,50.1,2.233,268.2,10.2,2.8,2.235,70,No,35,18.7,5,0,0,46.4,39.9,41.1,41.7,42.8,12.9,40.5,357,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.4,56904.6,46938.5,294631.7,0,0,383523.5,128,17727.9,76929.5,219155.2,0,57815:58,00:00,55343:03,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14867:30,85,0,1,0,0,0,0,1,1,0,1,956,0,0,10974,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15452,0,579,2,1011,-10049,0,2.1,2.1,2.1,0,0,0,0,0,0,0
91231,2023-05-22,09.46.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1,0.8,2.9,1.2,1,0.7,2.9,248,246,249,247,5,4,3,4,0.887,1,0.937,13,12,14,50,In Spec,-0.7,-0.8,-0.8,-2.3,0.7,0.8,0.8,2.3,248,246,249,247,3,3,3,3,-0.94,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,-0.1,0.5,0.4,0.2,0.2,0.8,248,245,249,247,2,1,1,1,0.806,0,0,50,2.234,267.9,4.5,1.3,2.235,70,No,35,21,5.6,0,0,47.4,40.2,41.5,41.9,43,13,40.2,389,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192414.6,56904.6,46938.6,294631.8,0,0,383523.7,128,17727.9,76929.8,219156,0,57816:08,00:00,55343:13,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14867:40,87,0,1,0,0,0,0,1,1,0,1,956,0,0,10979,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15449,0,579,2,1011,-10043,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
91232,2023-05-22,09.56.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,0.7,3.2,1.2,1.3,0.7,3.2,249,246,248,247,5,5,3,4,0.963,1,0.944,14,14,14,50.1,In Spec,-0.9,-1,-1.1,-3,0.9,1,1.1,3,249,246,248,247,3,4,4,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,-0.4,0.2,0.4,0.3,0.4,1.1,249,246,247,247,2,1,1,1,0.602,0,0,50.1,2.235,267.9,2.5,0.6,2.236,70,No,36,20.8,5.5,0,0,48.8,40.5,41.8,42.4,43.3,12.8,41.7,426,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192415,56904.6,46939,294631.8,0,0,383523.8,128,17727.9,76930,219157,0,57816:18,00:00,55343:23,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14867:50,84,0,1,0,0,0,0,1,1,0,1,956,0,0,10980,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15445,0,579,2,1011,-10038,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
91233,2023-05-22,10.06.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.5,1.4,4.3,1.5,1.5,1.4,4.4,250,247,249,248,6,6,6,6,0.866,1,0.87,15,15,18,50.1,In Spec,-1,-1.3,-1.6,-3.8,1,1.2,1.6,3.8,250,247,249,248,4,5,6,5,-1,-0.971,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,-0.3,0.3,0.5,0.3,0.4,1.2,250,247,249,248,2,1,2,1,0.6,0,-0.602,50.1,2.251,270,1.5,0.4,2.236,70,No,36,24.6,6.6,0,0,50.1,40.8,42.1,42.6,43.5,12.8,42.1,461,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192415.6,56904.6,46939.5,294631.8,0,0,383523.8,128,17727.9,76930,219157.9,0,57816:28,00:00,55343:33,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14868:00,86,0,1,0,0,0,1,1,1,0,1,956,0,0,10982,0,2,1,2,0,0,0,0,4,1,94,66,367,2,22,-15443,0,579,2,1011,-10034,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
91234,2023-05-22,10.16.36.03,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.4,1.1,3.8,1.4,1.6,1.2,4.2,246,244,246,245,5,6,5,5,0.88,1,0.975,14,14,16,50,In Spec,-0.9,-1.2,-1.4,-3.8,1,1.3,1.5,3.8,246,244,246,245,4,5,5,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,-0.3,0.3,0.4,0.3,0.3,1,246,244,246,245,2,1,1,1,0.609,0,0,50,2.233,267.7,1,0.2,2.236,70,No,36,25.5,6.8,0,0,51,41,42.4,42.9,43.7,12.8,43.9,492,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192416.2,56904.6,46940,294631.8,0,0,383523.9,128,17727.9,76930.1,219158.9,0,57816:38,00:00,55343:43,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14868:10,84,0,1,0,0,0,1,1,1,0,1,956,0,0,10988,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15435,0,579,2,1011,-10026,0,-3.1,-3.1,-3.1,0,0,0,0,0,0,0
