V_A10
91325,2023-05-22,23.41.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,239,232,237,2,1,2,1,-0.209,0,-0.214,5,8,2,49.9,In Spec,0,0.3,1.1,1.5,0,0.4,1.1,1.5,239,239,232,236,0,2,5,2,0,0.836,0.948,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1,1.2,0.4,0.3,1,1.7,239,239,233,237,2,1,4,2,-0.209,0,1,49.9,1.971,236.6,-0.5,-0.1,2.247,70,No,47,-0.2,0,0,0,48.2,41.4,42.7,40.8,45.1,10.5,38.8,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.1,46949.2,294642.3,0,0,383551.3,128,17728.9,76931.6,219206.1,0,57829:58,00:00,55357:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:30,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11194,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15076,0,584,2,1011,-9595,0,5.7,3.6,8.2,0,0,0,0,0,0,0
91326,2023-05-22,23.51.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,237,239,232,236,2,1,2,1,-0.21,0,-0.215,5,8,3,49.8,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,237,239,232,236,0,2,4,2,0,0.836,0.969,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.3,0.9,1.6,238,239,232,236,2,1,4,2,-0.21,0,0.862,49.8,1.972,236.6,-1,-0.2,2.247,70,No,47,-0.2,0,0,0,48.1,41.3,42.6,40.7,45.3,10.5,38.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.2,46949.2,294642.5,0,0,383551.5,128,17729,76931.6,219206.1,0,57830:08,00:00,55357:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:40,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11197,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15073,0,584,2,1011,-9591,0,5.7,3.9,7,0,0,0,0,0,0,0
91327,Datalog Missing
91328,2023-05-23,00.01.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,238,233,236,2,1,1,1,-0.21,0,-0.429,5,8,6,49.8,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,236,238,233,236,0,1,3,1,0,0.63,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,237,238,233,236,2,1,2,1,-0.21,0,1,49.8,1.992,238.6,-0.5,-0.1,2.397,70,No,47,-0.2,0,0,0,48,40.9,42.3,40.7,44.8,10.3,38.6,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.2,46949.2,294642.7,0,0,383551.6,128,17729,76931.6,219206.1,0,57830:18,00:00,55357:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:50,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11199,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15066,0,584,2,1011,-9583,0,5.7,3.6,5.6,0,0,0,0,0,0,0
91329,2023-05-23,00.11.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,233,235,2,1,1,1,-0.21,0,-0.431,5,9,6,50,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,237,237,232,235,0,2,3,1,0,0.632,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,237,237,232,235,2,1,2,1,-0.21,0,1,50,1.975,236.8,-0.5,-0.1,2.397,70,No,47,-0.2,0,0,0,47.9,41.2,42.5,40.6,44.9,10.5,38.4,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.3,46949.2,294642.9,0,0,383551.7,128,17729,76931.6,219206.1,0,57830:28,00:00,55357:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:00,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11202,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15060,0,584,2,1011,-9575,0,5.7,3.7,5.6,0,0,0,0,0,0,0
91330,2023-05-23,00.21.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,237,238,232,236,2,1,0,1,-0.21,0,0.001,5,8,7,50,In Spec,0,0.3,0.6,0.9,0,0.3,0.6,0.9,237,238,232,236,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,237,238,233,236,2,1,2,1,-0.21,0,1,50,1.974,236.8,-0.5,-0.1,2.398,70,No,48,-0.2,0,0,0,47.8,40.9,42.2,40.4,44.8,10.5,38.3,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.3,46949.2,294643.1,0,0,383551.9,128,17729.1,76931.6,219206.1,0,57830:38,00:00,55357:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:10,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11202,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15058,0,584,2,1011,-9572,0,5.7,3.6,5.1,0,0,0,0,0,0,0
91331,2023-05-23,00.31.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,234,237,2,1,1,1,-0.209,0,-0.427,5,8,4,50,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,239,239,234,237,0,2,3,1,0,0.63,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,239,238,234,237,2,1,3,2,-0.209,0,0.997,50,1.97,236.7,-1,-0.2,2.398,70,No,48,-0.2,0,0,0,47.7,40.9,42.2,40.3,44.9,10.5,38.4,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.4,46949.2,294643.2,0,0,383552,128,17729.1,76931.6,219206.1,0,57830:48,00:00,55357:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:20,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11207,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15054,0,584,2,1011,-9566,0,5.7,3.7,6.2,0,0,0,0,0,0,0
91332,2023-05-23,00.42.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,235,238,2,1,1,1,-0.208,0,-0.425,5,8,4,50,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,240,240,235,238,0,2,3,1,0,0.625,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,240,240,235,238,2,1,3,2,-0.208,0,0.992,50,1.971,236.5,-1,-0.2,2.398,70,No,48,-0.2,0,0,0,47.6,40.8,42.1,40.3,44.7,10.5,38.3,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.4,46949.2,294643.4,0,0,383552.1,128,17729.1,76931.6,219206.1,0,57830:58,00:00,55358:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:30,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11210,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15050,0,584,2,1011,-9560,0,5.7,3.6,6.2,0,0,0,0,0,0,0
91333,2023-05-23,00.52.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,235,239,2,1,1,1,-0.207,0,-0.425,5,8,5,50.1,In Spec,0,0.3,0.9,1.1,0,0.4,0.8,1.2,241,241,235,239,0,2,3,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,241,241,235,239,2,1,3,2,-0.207,0,0.992,50.1,1.977,236.7,-1,-0.2,2.398,70,No,48,-0.2,0,0,0,47.6,40.7,42,40.2,44.6,10.4,38,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.5,46949.2,294643.6,0,0,383552.3,128,17729.1,76931.6,219206.1,0,57831:08,00:00,55358:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:40,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11212,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15048,0,584,2,1011,-9557,0,5.7,3.6,6.2,0,0,0,0,0,0,0
91334,2023-05-23,01.02.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.4,0.2,0.2,0.8,240,241,234,238,2,1,1,1,-0.208,0,0.427,5,8,5,50,In Spec,0,0.4,1.1,1.5,0,0.4,1.1,1.5,240,241,234,238,0,2,5,2,0,0.829,0.94,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,1.2,1.4,0.4,0.3,1.4,2.1,240,241,234,238,2,1,6,3,-0.208,0,0.854,50,1.965,236,-2.5,-0.5,2.398,70,No,48,-0.2,0,0,0,47.5,40.7,41.9,40.1,44.5,10.4,37.9,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.5,46949.2,294643.8,0,0,383552.4,128,17729.2,76931.6,219206.1,0,57831:18,00:00,55358:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:50,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11214,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15043,0,584,2,1011,-9550,0,5.7,3.6,7.6,0,0,0,0,0,0,0
91335,2023-05-23,01.12.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,235,237,2,1,1,1,-0.21,0,-0.425,5,8,5,50,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,238,240,235,237,0,2,3,1,0,0.625,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,238,240,235,237,2,1,3,2,-0.21,0,1,50,1.972,236.6,-0.5,-0.1,2.397,70,No,47,-0.2,0,0,0,47.4,40.6,41.8,40,44.8,10.5,37.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.6,46949.2,294644.1,0,0,383552.6,128,17729.2,76931.6,219206.1,0,57831:28,00:00,55358:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14883:00,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11215,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15036,0,584,2,1011,-9543,0,5.7,3.6,6.3,0,0,0,0,0,0,0
91336,2023-05-23,01.22.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,233,236,2,0,1,1,-0.21,0,-0.429,5,8,5,49.9,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,238,239,233,236,0,1,3,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,237,239,233,236,2,1,2,1,-0.21,0,1,49.9,1.973,238.8,-1,-0.2,2.397,70,No,47,-0.2,0,0,0,47.3,40.5,41.7,39.9,44.5,10.3,37.5,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.6,46949.2,294644.2,0,0,383552.7,128,17729.2,76931.6,219206.1,0,57831:38,00:00,55358:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14883:10,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11217,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15034,0,584,2,1011,-9540,0,5.7,3.6,5.7,0,0,0,0,0,0,0
91337,2023-05-23,01.32.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,234,237,2,1,1,1,-0.209,0,-0.427,5,9,6,50,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,239,240,234,237,0,2,3,1,0,0.625,0.997,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.7,1.3,239,240,234,237,2,1,3,2,-0.209,0,0.854,50,1.971,236.5,-1,-0.2,2.397,70,No,47,-0.2,0,0,0,47.3,40.5,41.7,39.9,44.3,10.5,37.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.7,46949.2,294644.4,0,0,383552.9,128,17729.2,76931.6,219206.1,0,57831:48,00:00,55358:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14883:20,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11219,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15030,0,584,2,1011,-9536,0,5.7,3.6,5.6,0,0,0,0,0,0,0
91338,2023-05-23,01.42.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,234,238,2,1,1,1,-0.208,0,-0.427,5,8,4,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,240,240,234,238,0,2,3,1,0,0.625,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,240,240,234,238,2,1,3,2,-0.208,0,0.997,50.1,1.97,238.6,-1,-0.2,2.398,70,No,48,-0.2,0,0,0,47.2,40.3,41.6,39.7,44,10.4,37.5,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.7,46949.2,294644.6,0,0,383553,128,17729.3,76931.6,219206.1,0,57831:58,00:00,55359:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14883:30,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11222,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15024,0,584,2,1011,-9530,0,5.7,3.5,6.2,0,0,0,0,0,0,0
91339,2023-05-23,01.52.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,234,238,2,1,1,1,-0.208,0,-0.427,5,9,5,50.1,In Spec,0,0.4,0.9,1.2,0,0.4,0.9,1.3,240,240,234,238,0,2,3,1,0,0.625,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,240,240,234,238,2,1,3,2,-0.208,0,1,50.1,1.99,236.5,-0.5,-0.2,2.397,70,No,47,-0.2,0,0,0,47,40.3,41.5,39.6,43.9,10.6,37.3,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.8,46949.2,294644.8,0,0,383553.1,128,17729.3,76931.6,219206.1,0,57832:08,00:00,55359:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14883:40,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11223,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15019,0,584,2,1011,-9524,0,5.7,3.6,6.4,0,0,0,0,0,0,0
91340,2023-05-23,02.02.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,236,239,2,1,1,1,-0.208,0,-0.423,5,8,6,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,240,241,236,239,0,1,3,1,0,0,0.988,50.1,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,240,241,236,239,2,1,2,1,-0.208,0,1,50.1,1.974,236.8,-1,-0.1,2.396,70,No,46,-0.2,0,0,0,47,40.2,41.4,39.6,44,10.7,37.3,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.8,46949.2,294645,0,0,383553.3,128,17729.3,76931.6,219206.1,0,57832:18,00:00,55359:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14883:50,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11225,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15018,0,584,2,1011,-9521,0,5.7,3.5,5.6,0,0,0,0,0,0,0
91341,2023-05-23,02.12.32.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,235,237,2,1,1,1,-0.21,0,-0.425,5,8,6,49.9,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,238,240,235,237,0,1,3,1,0,0.625,0.992,49.9,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,238,240,235,237,2,1,2,1,-0.21,0,1,49.9,1.985,237,-0.5,-0.1,2.396,70,No,46,-0.2,0,0,0,46.8,40.2,41.4,39.5,43.8,10.6,37.2,24,0,0,0,0,4.76,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.9,46949.2,294645.1,0,0,383553.4,128,17729.4,76931.6,219206.1,0,57832:28,00:00,55359:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14884:00,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11227,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15014,0,584,2,1011,-9516,0,5.7,3.6,5.6,0,0,0,0,0,0,0
91342,2023-05-23,02.22.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,236,239,2,1,1,1,-0.208,0,-0.423,5,8,6,50.1,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,240,241,236,239,0,2,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,240,241,236,239,2,1,2,1,-0.208,0,1,50.1,1.975,236.8,-0.5,-0.1,2.397,70,No,47,-0.2,0,0,0,46.8,40.1,41.4,39.6,44,10.3,37.9,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.9,46949.2,294645.3,0,0,383553.5,128,17729.4,76931.6,219206.1,0,57832:38,00:00,55359:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14884:10,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11228,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15011,0,584,2,1011,-9513,0,5.7,3.5,5.7,0,0,0,0,0,0,0
91343,2023-05-23,02.32.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,241,242,235,239,2,0,2,1,-0.207,0,-0.212,5,8,3,50.1,In Spec,0,0.4,1,1.4,0,0.4,1,1.4,241,242,235,239,0,2,4,2,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,0.9,1.1,0.4,0.4,0.9,1.7,241,242,235,239,2,1,4,2,-0.207,0.619,0.957,50.1,1.972,236.5,-1,-0.2,2.398,70,No,48,-0.2,0,0,0,46.8,40.3,41.6,39.9,44.3,10.3,37.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907,46949.2,294645.6,0,0,383553.7,128,17729.4,76931.6,219206.1,0,57832:48,00:00,55359:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14884:20,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11230,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15007,0,584,2,1011,-9509,0,5.6,3.6,7.3,0,0,0,0,0,0,0
91344,2023-05-23,02.42.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,235,238,2,1,1,1,-0.208,0,-0.851,5,8,5,50,In Spec,0,0.3,0.8,1.2,0,0.4,0.9,1.3,240,241,235,238,0,2,3,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,240,241,235,238,2,1,3,2,-0.208,0,0.992,50,1.975,237,-0.5,-0.1,2.399,70,No,49,-0.2,0,0,0,46.8,40.3,41.6,39.9,44.4,10.4,37.4,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907,46949.2,294645.8,0,0,383553.9,128,17729.4,76931.6,219206.1,0,57832:58,00:00,55360:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14884:30,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11235,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15002,0,584,2,1011,-9503,0,5.6,3.6,6.3,0,0,0,0,0,0,0
91345,2023-05-23,02.52.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,236,239,2,1,1,1,-0.207,0,-0.423,5,8,6,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,241,242,236,239,0,2,3,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,241,242,236,239,2,1,2,1,-0.207,0,1,50.1,1.974,237.1,-0.5,-0.2,2.399,70,No,49,-0.2,0,0,0,46.8,40.4,41.6,39.9,44.4,10.2,37.2,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.1,46949.2,294646,0,0,383554,128,17729.5,76931.6,219206.1,0,57833:08,00:00,55360:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14884:40,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11239,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14997,0,584,2,1011,-9497,0,5.6,3.6,5.8,0,0,0,0,0,0,0
91346,2023-05-23,03.02.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,243,237,240,2,1,1,1,-0.207,0,-0.421,5,8,6,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,241,243,237,240,0,1,3,1,0,0,0.984,50.1,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,241,243,237,240,2,1,3,1,-0.207,0,1,50.1,1.972,236.6,-0.5,-0.1,2.398,70,No,48,-0.2,0,0,0,46.8,40.3,41.6,39.8,44.4,10.3,37.1,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.1,46949.2,294646.1,0,0,383554.1,128,17729.5,76931.6,219206.1,0,57833:18,00:00,55360:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14884:50,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11243,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14993,0,584,2,1011,-9493,0,5.6,3.6,5.7,0,0,0,0,0,0,0
91347,2023-05-23,03.12.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,244,237,241,2,1,2,1,-0.207,0,-0.21,5,9,2,50.1,In Spec,0,0.4,0.9,1.4,0,0.4,1,1.4,242,244,237,241,0,2,4,2,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,0.9,1.1,0.4,0.4,0.9,1.7,241,245,237,241,2,1,4,2,-0.207,0.612,0.949,50.1,1.969,236.2,-1,-0.3,2.399,70,No,49,-0.2,0,0,0,46.8,40.2,41.5,39.8,44.4,10.2,37.1,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.2,46949.2,294646.3,0,0,383554.3,128,17729.5,76931.6,219206.1,0,57833:28,00:00,55360:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14885:00,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11246,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14987,0,584,2,1011,-9486,0,5.6,3.6,7.1,0,0,0,0,0,0,0
91348,2023-05-23,03.23.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,238,241,2,1,1,1,-0.206,0,-0.42,5,8,5,50,In Spec,0,0.3,0.7,1.1,0,0.3,0.8,1.1,242,243,238,241,0,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,242,243,238,241,2,1,2,2,-0.206,0,0.98,50,1.972,236.6,-1,-0.1,2.399,70,No,49,-0.2,0,0,0,46.7,40.2,41.5,39.7,44.3,10.2,37,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.2,46949.2,294646.5,0,0,383554.4,128,17729.5,76931.6,219206.1,0,57833:38,00:00,55360:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14885:10,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11252,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14981,0,584,2,1011,-9480,0,5.6,3.5,5.7,0,0,0,0,0,0,0
91349,2023-05-23,03.33.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,244,237,241,2,1,1,1,-0.205,0,-0.421,5,8,4,50,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,243,244,237,241,0,2,3,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,243,244,237,241,2,1,3,2,-0.205,0,0.984,50,1.97,236.4,-1,-0.2,2.4,70,No,50,-0.2,0,0,0,46.7,40.3,41.5,39.7,44.1,10.3,37,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.3,46949.2,294646.7,0,0,383554.5,128,17729.6,76931.6,219206.1,0,57833:48,00:00,55360:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14885:20,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11253,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14979,0,584,2,1011,-9477,0,5.6,3.6,5.9,0,0,0,0,0,0,0
91350,2023-05-23,03.43.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,245,240,242,2,1,1,1,-0.205,0,-0.416,5,8,6,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,243,245,240,242,0,1,3,1,0,0,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,243,245,240,242,2,1,2,1,-0.205,0,1,50.1,1.973,237.1,-0.5,-0.1,2.399,70,No,49,-0.2,0,0,0,46.7,40.1,41.4,39.6,44.1,10.3,37.1,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.3,46949.2,294646.9,0,0,383554.7,128,17729.6,76931.6,219206.1,0,57833:58,00:00,55361:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14885:30,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11257,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14969,0,584,2,1011,-9466,0,5.6,3.5,5.4,0,0,0,0,0,0,0
91351,2023-05-23,03.53.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,238,243,2,1,1,1,-0.204,0,-0.42,5,9,5,50,In Spec,0,0.3,0.9,1.3,0,0.4,0.9,1.3,244,245,238,243,0,2,3,1,0,0.813,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,0.8,1,0.4,0.3,0.8,1.5,245,246,238,243,2,1,3,2,-0.204,0,1,50,1.97,236.4,-0.5,-0.1,2.399,70,No,49,-0.2,0,0,0,46.6,40.2,41.3,39.6,44.2,10,37.1,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.4,46949.2,294647.1,0,0,383554.8,128,17729.6,76931.6,219206.1,0,57834:08,00:00,55361:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14885:40,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11261,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14962,0,584,2,1011,-9458,0,5.6,3.6,6.3,0,0,0,0,0,0,0
91352,2023-05-23,04.03.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,245,245,239,243,2,1,2,1,-0.204,0,-0.418,5,8,4,50,In Spec,0,0.4,1,1.3,0,0.4,1,1.4,245,245,239,243,0,2,4,2,0,0.612,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.9,1.5,245,245,239,243,2,1,4,2,-0.204,0,0.836,50,1.973,236.7,-0.5,-0.1,2.398,70,No,48,-0.2,0,0,0,46.5,40,41.2,39.5,43.6,10.2,37,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.4,46949.2,294647.3,0,0,383555,128,17729.7,76931.6,219206.1,0,57834:18,00:00,55361:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14885:50,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11262,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14961,0,584,2,1011,-9456,0,5.6,3.5,7.3,0,0,0,0,0,0,0
91353,2023-05-23,04.13.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,240,243,2,1,1,1,-0.204,0,-0.416,5,8,5,50.1,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,245,246,240,243,0,2,4,2,0,0.813,0.937,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,0.8,1,0.4,0.3,0.8,1.5,245,245,240,243,2,1,3,2,-0.204,0,1,50.1,1.987,236.1,-1,-0.2,2.399,70,No,49,-0.2,0,0,0,46.5,40,41.2,39.5,43.9,10.2,36.9,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.5,46949.2,294647.5,0,0,383555.2,128,17729.7,76931.6,219206.1,0,57834:28,00:00,55361:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14886:00,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11263,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14958,0,584,2,1011,-9453,0,5.6,3.6,6.3,0,0,0,0,0,0,0
91354,2023-05-23,04.23.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,247,239,243,2,1,1,1,-0.204,0,-0.418,5,8,5,50.1,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,245,247,240,243,0,2,4,2,0,0.607,0.941,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,245,247,239,243,2,1,3,2,-0.204,0,1,50.1,1.97,236.8,-1,-0.2,2.398,70,No,48,-0.2,0,0,0,46.5,39.9,41.2,39.4,43.7,10.1,36.8,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.5,46949.2,294647.7,0,0,383555.3,128,17729.7,76931.6,219206.1,0,57834:38,00:00,55361:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14886:10,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11267,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14957,0,584,2,1011,-9451,0,5.6,3.5,6.3,0,0,0,0,0,0,0
91355,2023-05-23,04.33.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,241,244,2,1,1,1,-0.204,0,-0.414,5,8,5,50.1,In Spec,0,0.3,0.8,1,0,0.4,0.7,1.1,245,247,241,244,0,2,3,1,0,0.607,0.968,50.1,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.7,1.3,245,247,241,244,2,1,3,2,-0.204,0,0.829,50.1,1.969,236.4,-1,-0.2,2.399,70,No,49,-0.2,0,0,0,46.4,39.7,41,39.2,43.4,10,36.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.6,46949.2,294647.9,0,0,383555.4,128,17729.8,76931.6,219206.1,0,57834:48,00:00,55361:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14886:20,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11269,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14954,0,584,2,1011,-9446,0,5.6,3.6,5.6,0,0,0,0,0,0,0
91356,2023-05-23,04.43.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,243,245,2,1,1,1,-0.202,0,-0.411,5,8,5,50.1,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,247,247,243,245,0,2,3,1,0,0.607,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,247,247,243,245,2,1,3,2,-0.202,0,1,50.1,1.973,236.6,-1,-0.1,2.399,70,No,49,-0.2,0,0,0,46.3,39.7,40.9,39.2,43.6,10.1,36.7,24,0,0,0,0,4.74,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.6,46949.2,294648.1,0,0,383555.6,128,17729.8,76931.6,219206.1,0,57834:58,00:00,55362:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14886:30,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11273,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14945,0,584,2,1011,-9434,0,5.6,3.5,6.3,0,0,0,0,0,0,0
91357,2023-05-23,04.53.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,244,248,241,244,2,1,1,1,-0.204,0,-0.829,5,8,6,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,244,248,241,244,0,2,3,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,244,248,241,244,2,1,2,1,-0.204,0,1,50.1,1.971,236.5,-0.5,-0.1,2.399,70,No,49,-0.2,0,0,0,46.3,39.7,40.9,39.2,43.5,10.1,36.8,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.7,46949.2,294648.3,0,0,383555.7,128,17729.8,76931.6,219206.1,0,57835:08,00:00,55362:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14886:40,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11277,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14940,0,584,2,1011,-9428,0,5.6,3.6,5.9,0,0,0,0,0,0,0
91358,2023-05-23,05.03.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,245,247,241,244,2,1,1,1,-0.204,0,-0.414,5,8,4,50,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,245,247,241,244,0,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,245,247,241,244,2,1,3,2,-0.204,0,0.968,50,1.969,236.2,-1,-0.2,2.399,70,No,50,-0.2,0,0,0,46.2,39.7,41,39.2,43.5,10,36.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.7,46949.2,294648.5,0,0,383555.9,128,17729.8,76931.6,219206.1,0,57835:18,00:00,55362:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14886:50,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11277,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14938,0,584,2,1011,-9425,0,5.6,3.5,5.9,0,0,0,0,0,0,0
91359,2023-05-23,05.13.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,242,246,2,1,1,1,-0.202,0,-0.413,5,9,4,50.1,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,247,249,242,246,0,2,3,1,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.3,0.7,1.4,247,249,242,246,2,1,3,2,-0.202,0,0.964,50.1,1.968,236.5,-1,-0.2,2.399,70,No,50,-0.2,0,0,0,46.2,39.6,40.8,39.1,43.6,10,36.5,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.8,46949.2,294648.7,0,0,383556,128,17729.9,76931.6,219206.1,0,57835:28,00:00,55362:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14887:00,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11277,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14933,0,584,2,1011,-9420,0,5.6,3.6,6.2,0,0,0,0,0,0,0
91360,2023-05-23,05.23.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,249,242,246,2,1,2,1,-0.202,0,-0.206,5,8,2,50.1,In Spec,0,0.3,1,1.3,0,0.4,1,1.4,247,249,242,246,0,2,4,2,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.9,1,0.4,0.2,0.9,1.5,247,249,242,246,2,1,4,2,-0.202,0,0.929,50.1,1.97,237.8,-1,-0.2,2.399,70,No,50,-0.2,0,0,0,46.1,39.5,40.7,39,43.4,9.9,36.5,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.8,46949.2,294648.9,0,0,383556.2,128,17729.9,76931.6,219206.1,0,57835:38,00:00,55362:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14887:10,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11278,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14928,0,584,2,1011,-9415,0,5.6,3.6,7.1,0,0,0,0,0,0,0
91361,2023-05-23,05.33.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,243,246,2,1,1,1,-0.203,0,-0.409,5,8,6,50.1,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,246,248,244,246,0,2,3,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.3,0.7,1.4,246,248,244,246,2,1,3,1,-0.203,0,1,50.1,1.973,236.7,-1,-0.2,2.399,70,No,50,-0.2,0,0,0,46,39.6,40.8,39,43.3,10,36.3,24,0,0,0,0,4.74,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.9,46949.2,294649.1,0,0,383556.4,128,17729.9,76931.6,219206.1,0,57835:48,00:00,55362:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14887:20,100,0,1,0,0,0,0,1,1,0,1,965,0,0,11278,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14923,0,584,2,1011,-9410,0,5.5,3.7,5.7,0,0,0,0,0,0,0
91362,2023-05-23,05.43.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,242,246,2,1,1,1,-0.202,0,-0.413,5,8,6,50,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,247,249,242,246,0,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,247,249,242,246,2,1,2,1,-0.202,0,1,50,1.971,236.6,-0.5,-0.1,2.399,70,No,50,-0.2,0,0,0,46,39.5,40.7,39,43.4,10,36.3,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56907.9,46949.2,294649.3,0,0,383556.5,128,17730,76931.6,219206.1,0,57835:58,00:00,55363:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14887:30,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11280,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14918,0,584,2,1011,-9404,0,5.5,3.5,5.7,0,0,0,0,0,0,0
91363,2023-05-23,05.53.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,242,245,2,1,1,1,-0.203,0,-0.413,5,8,5,50,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,246,248,242,245,0,2,3,1,0,0.604,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,246,248,242,245,2,1,3,2,-0.203,0,0.964,50,1.968,236.2,-1,-0.2,2.4,70,No,50,-0.2,0,0,0,45.9,39.4,40.7,38.9,43.2,10,36.3,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908,46949.2,294649.5,0,0,383556.7,128,17730,76931.6,219206.1,0,57836:08,00:00,55363:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14887:40,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11282,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14913,0,584,2,1011,-9398,0,5.5,3.6,5.8,0,0,0,0,0,0,0
91364,2023-05-23,06.04.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,247,242,245,2,1,2,1,-0.203,0,-0.206,5,8,2,50,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,246,247,242,245,0,2,3,1,0,0.607,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.9,1.5,246,247,242,245,2,1,4,2,-0.203,0,0.826,50,1.967,236.1,-1,-0.2,2.399,70,No,49,-0.2,0,0,0,45.9,39.3,40.5,38.8,42.9,10.1,36.2,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908,46949.2,294649.7,0,0,383556.8,128,17730,76931.6,219206.1,0,57836:18,00:00,55363:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14887:50,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11288,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14907,0,584,2,1011,-9390,0,5.5,3.5,6.8,0,0,0,0,0,0,0
91365,2023-05-23,06.14.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,250,243,246,2,1,1,1,-0.202,0,-0.411,5,8,6,50.2,In Spec,0,0.3,0.7,1,0,0.5,0.7,1.2,247,250,243,246,0,2,3,1,0,0.6,0.96,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,247,250,243,246,2,1,2,1,-0.202,0,1,50.2,1.969,237.4,-1,-0.2,2.399,70,No,49,-0.2,0,0,0,45.8,39.1,40.4,38.7,42.7,10.1,36,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.1,46949.2,294649.9,0,0,383556.9,128,17730.1,76931.6,219206.1,0,57836:28,00:00,55363:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14888:00,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11290,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14902,0,584,2,1011,-9383,0,5.5,3.6,5.2,0,0,0,0,0,0,0
91366,2023-05-23,06.24.08.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,249,243,246,2,1,1,1,-0.203,0,-0.411,5,8,6,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,246,249,243,246,0,1,3,1,0,0,0.96,50.1,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,246,249,243,246,2,1,2,1,-0.203,0,1,50.1,1.971,237,-0.5,-0.1,2.399,70,No,49,-0.2,0,0,0,45.7,39.1,40.3,38.5,42.7,10.1,36,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.1,46949.2,294650.1,0,0,383557.1,128,17730.1,76931.6,219206.1,0,57836:38,00:00,55363:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14888:10,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11291,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14899,0,584,2,1011,-9380,0,5.5,3.5,5.5,0,0,0,0,0,0,0
91367,2023-05-23,06.34.14.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,243,246,2,1,1,1,-0.202,0,-0.411,5,8,6,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,247,249,244,246,0,1,3,1,0,0,0.96,50.1,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,247,249,243,246,2,1,2,1,-0.202,0,1,50.1,1.974,236.4,-0.5,-0.1,2.399,70,No,49,0,0,0,0,45.6,38.9,40.2,38.4,42.4,10.2,35.8,26,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.2,46949.2,294650.2,0,0,383557.2,128,17730.1,76931.6,219206.1,0,57836:48,00:00,55363:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14888:20,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11293,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14895,0,584,2,1011,-9375,0,5.5,3.6,5.5,0,0,0,0,0,0,0
91368,2023-05-23,06.44.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,244,247,2,1,1,1,-0.2,0,-0.409,5,8,5,50,In Spec,0,0.3,0.9,1.2,0,0.5,0.9,1.4,249,250,244,247,0,2,3,1,0,0.6,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,249,250,244,247,2,1,3,2,-0.2,0,1,50,1.971,237.7,-0.5,-0.1,2.399,70,No,49,0,0,0,0,45.5,38.8,40.1,38.3,42.6,10.1,35.7,28,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.2,46949.2,294650.4,0,0,383557.3,128,17730.1,76931.6,219206.1,0,57836:58,00:00,55364:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14888:30,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11296,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14892,0,584,2,1011,-9370,0,5.5,3.5,6.4,0,0,0,0,0,0,0
91369,2023-05-23,06.54.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,252,244,248,2,1,1,1,-0.2,0,-0.409,5,8,4,50.1,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,249,252,244,248,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.1,0.7,0.7,0.4,0.2,0.7,1.3,249,252,244,248,2,1,3,2,-0.2,0,0.956,50.1,1.974,236.8,-0.5,-0.1,2.399,70,No,49,0.2,0,0,0,45.4,38.8,40,38.2,42.5,10.2,35.6,36,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.3,46949.2,294650.6,0,0,383557.5,128,17730.2,76931.6,219206.1,0,57837:08,00:00,55364:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14888:40,100,0,1,0,0,0,0,1,1,0,1,966,0,0,11297,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14884,0,584,2,1011,-9361,0,5.4,3.3,6,0,0,0,0,0,0,0
