V_A10
91415,2023-05-23,13.57.00.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.1,2.4,2.3,0.4,0.6,2.5,3.5,232,227,228,229,2,3,11,5,-0.431,0.44,0.996,5,4,37,50.1,In Spec,0,1.7,1.9,3.4,0,1.6,1.8,3.4,232,226,228,228,0,8,8,5,0,1,0.986,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,1.9,4.3,6,0.4,1.9,4.3,6.6,232,227,228,229,2,8,19,9,-0.431,1,0.992,50.1,2.256,270.7,1,0.2,2.262,70,No,62,24.6,6.6,0,0,52.5,45.1,48.3,47.2,47.9,7.6,49.5,896,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192456.7,56909.3,46953.5,294657.4,0,0,383571.8,128,17730.2,76937.8,219235.2,0,57844:08,00:00,55371:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14895:40,84,0,1,0,0,0,1,1,1,0,1,968,0,0,11403,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14703,0,584,2,1011,-9138,0,5.9,10.4,10.4,0,0,0,0,0,0,0
91417,2023-05-23,14.17.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-1.2,0.6,-0.7,0.4,1.3,0.7,2.4,240,230,228,232,2,7,3,3,-0.208,-0.869,1,5,8,12,50.2,In Spec,0,2.8,3,5.8,0,2.8,3,5.8,240,230,228,232,0,12,13,8,0,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.6,3.7,5.2,0.4,1.6,3.7,5.7,240,230,227,232,2,6,16,8,-0.208,1,1,50.2,2.263,273,3.5,0.5,2.262,70,No,62,5.7,1.5,0,0,52.4,45.2,48.1,46.9,48.2,7.8,52.6,908,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192457.4,56909.3,46953.5,294658.5,0,0,383573.6,128,17730.2,76937.9,219236.8,0,57844:28,00:00,55371:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:00,83,0,1,0,0,0,1,1,1,0,1,968,0,0,11406,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14695,0,584,2,1011,-9129,0,5.6,15.3,15.3,0,0,0,0,0,0,0
91418,2023-05-23,14.27.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.5,2.5,4,0.4,1.3,2.5,4.2,233,232,232,232,2,7,11,6,0,0.933,0.983,5,13,38,50.1,In Spec,0,0.4,0.7,1.4,0,0.6,0.8,1.4,234,232,232,232,0,2,3,2,0,0.858,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.9,3.3,5.2,0.4,1.9,3.3,5.6,234,232,231,232,2,9,14,8,0,1,1,50.1,2.263,273.4,2,0.8,2.261,70,No,61,24.8,6.7,0,0,52.3,45.2,47.8,46.8,48.3,7.7,51.4,898,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192457.7,56909.3,46953.5,294659,0,0,383574.4,128,17730.2,76938,219237.5,0,57844:38,00:00,55371:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:10,88,0,1,0,0,0,1,1,1,0,1,968,0,0,11409,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14690,0,584,2,1011,-9124,0,4.5,4.5,4.5,0,0,0,0,0,0,0
91419,2023-05-23,14.37.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.2,2.2,3.2,0.4,1.3,2.3,4,234,234,231,232,2,6,10,6,-0.214,0.858,0.952,4,11,33,50,In Spec,0,0.7,0.8,1.5,0,0.7,0.8,1.5,234,234,231,233,0,3,3,2,0,0.997,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.9,3,4.8,0.4,1.9,3,5.3,233,233,231,232,2,8,13,7,-0.214,1,0.999,50,2.253,273,0,0.4,2.261,70,No,61,20.2,5.5,0,0,52.4,45.7,48.1,47.4,48.4,7.7,51.2,895,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192458.1,56909.4,46953.5,294659.4,0,0,383575.2,128,17730.2,76938.1,219238.3,0,57844:48,00:00,55371:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:20,84,0,1,0,0,0,1,1,1,0,1,968,0,0,11411,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14686,0,584,2,1011,-9120,0,5.6,5.6,5.6,0,0,0,0,0,0,0
91420,2023-05-23,14.47.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.1,2.4,4.9,0.4,2,2.4,4.8,234,234,231,232,3,9,10,7,0.854,0.953,1,8,17,36,50,In Spec,0,-0.1,0,0,0,0,0,0,234,234,231,232,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2,2.4,4.8,0.7,2,2.4,5.1,234,233,231,232,3,9,10,7,0.569,0.953,1,50,2.266,271.3,2,0.5,2.261,70,No,61,21.8,5.9,0,0,52.7,45.7,48.1,47.7,48.3,7.7,50.9,904,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192458.5,56909.4,46953.5,294659.9,0,0,383576,128,17730.2,76938.2,219239,0,57844:58,00:00,55372:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:30,86,0,1,0,0,0,1,1,1,0,1,968,0,0,11413,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14680,0,584,2,1011,-9113,0,2.2,2.2,2.2,0,0,0,0,0,0,0
91421,2023-05-23,14.57.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.4,2.5,2.4,0.6,0.9,2.7,4.2,233,231,227,230,3,4,11,6,-0.572,0.649,0.995,5,5,38,50,In Spec,0,1.3,1.4,2.6,0,1.2,1.4,2.6,232,230,227,230,0,6,6,3,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,1.8,4.1,5.5,0.6,1.8,4.1,6.5,233,231,226,230,3,8,18,9,-0.572,0.974,1,50,2.262,271.6,2.5,0.1,2.264,70,No,64,21.4,5.8,0,0,52.9,45.8,48.4,48,48.4,7.2,50.4,783,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192458.9,56909.4,46953.5,294660.2,0,0,383576.7,128,17730.2,76938.3,219240,0,57845:08,00:00,55372:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:40,83,0,1,0,0,0,1,1,1,0,1,968,0,0,11414,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14676,0,585,2,1011,-9108,0,8.9,8.9,8.9,0,0,0,0,0,0,0
91422,2023-05-23,15.07.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.1,2.8,7,1.4,3.4,2.9,7.7,237,235,234,235,5,13,12,10,0.914,1,1,13,24,40,50.1,In Spec,0,-0.9,-0.8,-2.1,0,1.1,1,2.1,237,235,234,235,0,4,3,3,0,-0.932,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,2.3,1.9,5.5,1.4,2.3,1.9,5.6,237,235,234,235,5,10,8,8,0.914,0.978,1,50.1,2.207,264.8,0,-0.2,2.213,70,No,13,39.5,10.4,0,0,53.9,46.2,49.2,48.6,49.1,17.4,49.6,857,0,0,0,0,4.88,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192459.7,56909.4,46953.6,294660.3,0,0,383577.5,128,17730.2,76938.3,219241.2,0,57845:18,00:00,55372:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:50,86,0,1,0,0,0,1,1,1,0,1,968,0,0,11417,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14672,0,585,2,1011,-9102,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
91423,2023-05-23,15.17.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,0,1.2,0.6,0.9,0.6,1.1,2.6,230,229,227,229,3,3,6,4,-0.869,-0.288,0.969,5,4,20,50,In Spec,0,1.5,1.3,3.3,0,1.7,1.6,3.3,231,231,227,229,0,6,6,4,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,1.5,2.7,3.4,0.9,1.5,2.7,5.1,230,231,227,229,3,6,12,7,-0.869,1,0.991,50,2.263,271.9,2.5,1,2.26,70,No,60,10.8,2.9,0,0,53.9,45.9,48.5,48,48.7,7.9,51.1,811,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192460.4,56909.4,46953.7,294660.5,0,0,383578.3,128,17730.2,76938.3,219242.2,0,57845:28,00:00,55372:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:00,82,0,1,0,0,0,1,1,1,0,1,968,0,0,11418,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14667,0,585,2,1011,-9096,0,9.7,9.7,9.7,0,0,0,0,0,0,0
91424,2023-05-23,15.27.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2,2.3,4.8,0.4,1.8,2.2,4.4,232,232,229,230,3,9,10,6,0.862,0.974,0.96,9,17,34,50.1,In Spec,0,-0.2,-0.1,0,0,0,0,0,232,232,230,230,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.8,2.2,4.4,0.6,1.8,2.2,4.6,232,231,229,230,3,8,9,6,0.574,0.974,1,50.1,2.261,271.6,1.5,0.5,2.263,70,No,63,22.4,6,0,0,53.9,46,48.6,48.2,48.8,7.4,49.2,833,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192460.9,56909.4,46953.7,294660.7,0,0,383578.9,128,17730.2,76938.4,219243.2,0,57845:38,00:00,55372:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:10,86,0,1,0,0,0,1,1,1,0,1,969,0,0,11422,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14662,0,585,2,1011,-9090,0,1.1,1.1,1.1,0,0,0,0,0,0,0
91425,2023-05-23,15.37.24.80,Status : Battery Charge Stage 4,SP70 Batt Float Cell Volts,4294941788,106,4294941364,10046084,1,2.7,2.6,6.3,1,2.7,2.6,6.3,232,232,230,231,4,12,11,9,1,0.969,1,12,22,39,50.1,In Spec,0,-0.8,-0.7,-1.5,0,0.8,0.7,1.5,232,232,230,231,0,3,3,2,0,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.9,1.9,4.8,1,2,1.9,4.9,232,232,230,231,4,9,8,7,1,0.909,1,50.1,2.262,271.4,2,0.5,2.263,70,No,63,30.8,8.3,0,0,53.9,45.6,48.2,47.3,48.8,7.4,49.3,686,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192461.2,56909.4,46953.8,294661.1,0,0,383579.6,128,17730.2,76938.5,219243.9,0,57845:47,00:00,55372:52,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:19,88,0,1,0,0,0,1,1,1,0,1,969,0,0,11422,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14661,0,585,2,1011,-9088,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
91426,2023-05-23,15.37.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.3,2.4,5.4,0.7,2.3,2.5,5.5,232,231,228,230,3,10,11,8,1,0.995,0.952,10,19,36,50.1,In Spec,0,-0.4,-0.4,-0.8,0,0.4,0.4,0.8,232,231,228,230,0,2,2,1,0,-0.865,-0.877,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.9,2,4.6,0.7,1.9,2,4.6,232,231,229,230,4,8,9,6,1,1,0.97,50.1,2.261,271.2,2,0.5,2.262,70,No,62,32.8,8.8,0,0,53.9,45.6,48.2,47.3,48.8,7.5,49.3,777,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192461.2,56909.4,46953.8,294661.1,0,0,383579.6,128,17730.2,76938.5,219243.9,0,57845:48,00:00,55372:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:20,86,0,1,0,0,0,1,1,1,0,1,969,0,0,11422,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14661,0,585,2,1011,-9088,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
91427,2023-05-23,15.39.03.30,User : Remote GSM connected,None,4294941789,106,4294941364,38755840,-0.5,0,1.3,0.8,0.6,0.6,1.4,2.6,231,229,229,229,3,3,6,4,-0.721,0,1,5,4,21,50.1,In Spec,0,1.3,1.3,2.5,0,1.2,1.3,2.5,231,229,229,229,0,6,5,3,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,1.2,2.7,3.4,0.6,1.3,2.7,4.6,231,228,228,229,3,6,12,7,-0.721,0.877,0.986,50.1,2.261,271.3,2,0.5,2.263,70,No,63,13.4,3.6,0,0,53.9,45.7,48.3,47.5,48.8,7.4,49.9,363,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192461.3,56909.4,46953.8,294661.1,0,0,383579.7,128,17730.2,76938.5,219244,0,57845:49,00:00,55372:54,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:21,88,0,1,0,0,0,1,1,1,0,1,969,0,0,11423,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14660,0,585,2,1011,-9087,0,8.7,8.7,8.7,0,0,0,0,0,0,0
91428,2023-05-23,15.47.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,-0.1,2,1.3,0.9,0.9,1.8,3.6,231,223,231,229,3,3,9,5,-0.974,-0.444,0.974,5,4,31,50.1,In Spec,0,1.4,1.5,3.5,0,1.6,1.9,3.5,232,225,231,229,0,6,6,5,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,1.2,3.7,4,0.9,1.2,3.9,6,231,225,231,229,4,5,16,8,-0.974,1,0.942,50.1,2.264,272,2,1,2.262,70,No,62,15.5,4.2,0,0,54,45.9,48.5,47.9,48.9,7.6,50.9,788,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192461.7,56909.4,46953.8,294661.3,0,0,383580.3,128,17730.2,76938.6,219244.8,0,57845:58,00:00,55373:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:30,83,0,1,0,0,0,1,1,1,0,1,969,0,0,11425,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14657,0,585,2,1011,-9084,0,9.8,9.8,9.8,0,0,0,0,0,0,0
91429,2023-05-23,15.57.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.3,0.2,-0.2,0.4,0.6,0.6,1.6,236,226,222,228,2,3,3,2,-0.211,-0.442,0.3,5,4,5,50,In Spec,0,1.6,2.7,4.3,0,1.8,2.7,4.5,236,226,222,228,0,8,12,6,0,0.884,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.3,2.9,4.1,0.4,1.3,3.1,4.8,236,226,222,228,2,5,14,7,-0.211,1,0.933,50,2.234,270.4,0.5,0.2,2.263,70,No,63,4.4,1.1,0,0,53.8,45.8,48.6,47.5,48.9,7.4,50.4,210,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192462,56909.5,46953.8,294661.7,0,0,383580.9,128,17730.2,76938.7,219245.6,0,57846:08,00:00,55373:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:40,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11428,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14650,0,585,2,1011,-9077,0,5.8,9,16.7,0,0,0,0,0,0,0
91430,2023-05-23,16.07.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,-0.2,1.6,0.9,0.6,0.6,1.6,2.8,231,223,232,228,3,3,7,4,-0.865,-0.45,0.923,5,4,25,50,In Spec,0,1.1,1.2,2.5,0,1.3,1.3,2.6,232,223,232,229,0,5,5,4,0,0.896,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.9,2.8,3.1,0.6,0.9,3,4.5,231,222,232,228,3,4,13,6,-0.865,1,0.928,50,2.26,271.4,2,0.6,2.262,70,No,62,7.9,2.1,0,0,53.6,45.5,48.1,47.3,48.9,7.5,48.7,420,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192462.3,56909.5,46953.8,294662.1,0,0,383581.5,128,17730.2,76938.8,219246.2,0,57846:18,00:00,55373:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14897:50,81,0,1,0,0,0,1,1,1,0,1,971,0,0,11433,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14645,0,585,2,1011,-9070,0,8.5,8.5,8.5,0,0,0,0,0,0,0
91431,2023-05-23,16.17.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.4,2.5,3,0.4,0.9,2.5,3.8,236,236,232,234,2,3,11,5,0.423,0.529,0.979,6,6,37,50.1,In Spec,0,0.2,0.3,0.3,0,0.2,0.2,0.4,235,235,232,234,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,2.7,3.5,0.7,0.9,2.7,4.3,236,236,232,234,2,4,12,6,0.282,0.635,0.969,50.1,2.261,270.9,2.5,0.6,2.262,70,No,62,25.7,6.9,0,0,54,45.7,48.9,47.9,49,7.6,49.8,748,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192462.8,56909.5,46953.9,294662.2,0,0,383582.2,128,17730.2,76938.8,219247.3,0,57846:28,00:00,55373:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14898:00,85,0,1,0,0,0,1,1,1,0,1,971,0,0,11437,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14640,0,585,2,1011,-9065,0,4.3,4.3,4.3,0,0,0,0,0,0,0
91432,2023-05-23,16.27.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,1.5,1.5,0.4,0.3,1.4,2.1,239,237,237,237,2,1,6,3,0,0,0.984,6,8,22,50.1,In Spec,0,0.3,0.2,0.9,0,0.5,0.4,0.9,240,238,237,237,0,1,1,1,0,1,0.847,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,1.8,2,0.4,0.2,1.8,2.4,238,237,237,237,2,1,8,3,0,0,0.949,50.1,2.26,271.6,2,0.6,2.262,70,No,62,14.4,3.9,0,0,54.1,45.6,48.4,47.6,49,7.6,50.8,651,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192463.3,56909.5,46954,294662.3,0,0,383582.6,128,17730.2,76938.9,219248.1,0,57846:38,00:00,55373:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14898:10,84,0,1,0,0,0,1,1,1,0,1,971,0,0,11447,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14632,0,585,2,1011,-9055,0,4.3,4.3,4.3,0,0,0,0,0,0,0
91433,2023-05-23,16.38.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.9,0.9,-0.3,0.4,0.8,0.9,2.1,239,239,235,237,3,4,4,3,-0.627,-1,0.957,4,9,15,50,In Spec,0,1,0.9,1.7,0,0.9,0.8,1.7,239,239,235,237,0,4,4,2,0,0.941,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.1,1.7,1.5,0.7,0.2,1.8,2.7,239,239,235,237,3,1,8,4,-0.418,0,0.904,50,2.257,271.2,2,0.5,2.263,70,No,63,6.9,1.8,0,0,54.1,45.9,48.3,47.6,48.9,7.4,50.4,609,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192463.5,56909.5,46954,294662.5,0,0,383583,128,17730.2,76939,219248.8,0,57846:48,00:00,55373:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14898:20,80,0,1,0,0,0,1,1,1,0,1,971,0,0,11451,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14627,0,585,2,1011,-9049,0,6.9,6.9,6.9,0,0,0,0,0,0,0
91434,2023-05-23,16.48.04.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.2,-0.1,0.4,0.2,0.4,1,241,243,232,238,2,1,2,1,-0.416,0,0.646,5,8,6,50.2,In Spec,0,0.6,1.8,2.3,0,0.7,1.7,2.4,241,243,232,238,0,3,7,3,0,0.823,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.5,2,2.3,0.7,0.7,2,3.4,240,243,232,238,2,3,9,5,-0.277,0.685,0.957,50.2,2.257,270.9,2,0.4,2.263,70,No,63,6.3,1.7,0,0,54.2,45.8,48.3,47.3,48.9,7.3,48.8,198,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192463.8,56909.6,46954,294662.6,0,0,383583.4,128,17730.2,76939.1,219249.5,0,57846:58,00:00,55374:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14898:30,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11452,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14626,0,585,2,1011,-9047,0,6.2,3.9,11,0,0,0,0,0,0,0
91435,2023-05-23,16.58.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.7,0.2,0.2,1.1,241,243,236,240,3,1,1,1,0,0,0,4,9,6,50.3,In Spec,0,0.5,1.2,1.6,0,0.5,1.1,1.6,241,243,236,240,0,2,5,2,0,1,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.4,1.1,1.5,0.7,0.4,1.1,2.2,241,243,236,240,3,2,5,3,0,0,0.932,50.3,2.26,271.4,2,0.5,2.263,70,No,63,5.5,1.4,0,0,54.2,45.5,47.6,46.6,48.7,7.3,47.3,159,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464,56909.6,46954.1,294662.8,0,0,383583.6,128,17730.2,76939.2,219250.1,0,57847:08,00:00,55374:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14898:40,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11453,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14623,0,585,2,1011,-9043,0,7.1,3.7,7.1,0,0,0,0,0,0,0
91436,2023-05-23,17.08.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0,-0.3,0.7,0.2,0.4,1.3,240,244,236,240,3,1,2,2,-0.416,0,0,3,7,4,50.1,In Spec,0,0.4,1.2,1.6,0,0.4,1.2,1.6,240,244,236,240,0,2,5,2,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,1.2,1.2,0.7,0.3,1.4,2.4,240,244,236,240,3,1,6,3,-0.416,0,0.847,50.1,2.262,271.9,2.5,0.6,2.263,70,No,63,4.6,1.2,0,0,53.5,45.2,47.1,45.8,48.7,7.3,46.2,156,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464,56909.6,46954.1,294663.1,0,0,383583.9,128,17730.2,76939.3,219250.3,0,57847:18,00:00,55374:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14898:50,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11453,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14620,0,585,2,1011,-9040,0,8,3.4,8,0,0,0,0,0,0,0
91437,2023-05-23,17.18.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.7,0.2,0.4,1.3,244,247,241,244,3,1,2,2,-0.136,0,0.414,4,7,6,50.1,In Spec,0,0.4,1,1.4,0,0.4,1,1.4,244,248,241,244,0,2,4,2,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.2,1.4,0.7,0.3,1.4,2.4,244,248,241,244,3,1,6,3,-0.136,0,0.829,50.1,2.226,265,0.5,0.2,2.263,70,No,63,5.3,1.4,0,0,52.9,45,46.8,45.4,48.7,7.2,44.8,135,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464,56909.6,46954.1,294663.3,0,0,383584.1,128,17730.2,76939.3,219250.5,0,57847:28,00:00,55374:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14899:00,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11455,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14614,0,585,2,1011,-9034,0,7.5,3.6,7.4,0,0,0,0,0,0,0
91438,2023-05-23,17.27.40.89,User : Remote GSM disconnected,None,4294941790,106,4294941364,42032896,0.6,0.4,0.8,1.8,0.7,0.5,0.8,2,255,245,245,248,3,1,3,2,0.915,1,1,9,9,14,50,In Spec,0,-0.1,-0.1,-0.4,0,0.2,0.2,0.4,254,245,245,248,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.3,0.6,1.6,1,0.3,0.7,2,255,245,245,248,3,1,3,2,0.686,0,0.816,50,2.272,273.2,1.5,0.4,2.263,70,No,63,17.1,4.6,0,0,52.4,44.7,46.6,45.2,48.6,7.3,43.8,315,0,0,0,0,4.7,12,12.3,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464,56909.7,46954.1,294663.5,0,0,383584.3,128,17730.2,76939.4,219250.8,0,57847:37,00:00,55374:42,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14899:09,87,0,1,0,0,0,1,1,0,0,1,971,0,0,11457,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14611,0,585,2,1011,-9031,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
91439,2023-05-23,17.28.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,229,229,229,229,2,1,3,2,0.655,0,0.873,8,8,13,50,In Spec,0,0,0,0,0,0,0,0,250,243,241,244,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,229,229,229,229,2,1,3,2,0.655,0,0.873,50,2.255,270.6,2.5,0.5,2.259,70,No,59,12.2,3.3,0,0,52.5,44.7,46.6,45.4,48.7,8.2,43.7,265,0,0,0,0,4.71,12,12.3,1023,SRC A WARMIN,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.1,56909.7,46954.1,294663.5,0,0,383584.3,128,17730.2,76939.4,219250.8,0,57847:38,00:00,55374:43,2014-08-08 10.52.12,2023-05-23 17.27.42,1999-12-31,14899:10,85,0,1,0,0,0,1,1,0,0,1,971,0,0,11457,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14610,0,585,2,1011,-9030,0,0,0,0,0,0,0,0,0,0,0
91440,2023-05-23,17.28.32.78,Status : Source A Warming Up,SrcA Startup,4294941797,106,4294941364,2498321,0.3,0.2,0.6,1.1,0.4,0.2,0.7,1.3,248,243,240,243,2,1,3,2,0.607,0,0.836,8,9,13,50.2,In Spec,0,0,0,0,0,0,0,0,247,243,239,243,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.7,1.3,247,243,239,243,2,1,3,2,0.607,0,0.836,50.2,2.252,270.1,2.5,0.5,2.259,70,No,59,11.8,3.1,0,0,52.5,44.7,46.6,45.4,48.7,8.2,43.7,297,0,0,0,0,4.71,12,12.3,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.1,56909.7,46954.1,294663.5,0,0,383584.3,128,17730.2,76939.4,219250.8,0,57847:38,00:00,55374:43,2014-08-08 10.52.12,2023-05-23 17.27.42,1999-12-31,14899:10,83,0,1,0,0,0,1,1,1,0,1,971,0,0,11457,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14610,0,585,2,1011,-9030,0,0,0,0,0,0,0,0,0,0,0
91441,2023-05-23,17.33.55.78,Status : Parallel Mode,Operation Auto Inverter Only,4294941800,106,4294941364,7022084,0.9,1.5,0.9,3.3,1,1,1,3,244,234,234,246,4,12,6,4,0.996,1,1,12,24,20,50,In Spec,-0.5,-1.1,-0.8,-2.2,0.6,0.7,0.9,2.2,249,224,218,246,2,10,9,2,-1,-0.956,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.1,0.8,0.5,0.3,0.2,1,251,244,244,246,2,2,4,1,0.796,0,0,50,2.275,271.3,1.5,0.5,2.264,70,No,64,21.6,5.8,0,0,52.9,44.4,46.5,45.9,48.6,7.3,42.5,397,0,0,0,0,4.7,12,12.3,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.2,56909.7,46954.2,294663.5,0,0,383584.4,128,17730.2,76939.4,219251.2,0,57847:43,00:00,55374:48,2014-08-08 10.52.12,2023-05-23 17.27.42,1999-12-31,14899:15,86,0,1,0,0,0,1,1,0,0,1,971,0,0,11459,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14607,0,585,2,1011,-9027,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
91442,2023-05-23,17.34.37.17,Status : Source A Warming Up,SrcA Startup,4294941807,106,4294941364,8331025,0.3,0.1,0.4,0.8,0.4,0.2,0.4,1,229,229,229,229,2,1,2,1,0.655,0,0.873,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,257,247,249,251,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.1,0.4,0.8,0.4,0.2,0.4,1,229,229,229,229,2,1,2,1,0.655,0,0.873,50,2.247,269,0.5,0.2,2.26,70,No,60,9.3,2.5,0,0,52.9,44.3,46.5,45.8,48.6,8.1,42.6,421,0,0,0,0,4.72,12,12.3,1023,SRC STOP: LV,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.2,56909.7,46954.2,294663.5,0,0,383584.4,128,17730.2,76939.4,219251.3,0,57847:44,00:00,55374:49,2014-08-08 10.52.12,2023-05-23 17.33.58,1999-12-31,14899:16,79,0,1,0,0,0,1,1,0,0,1,971,0,0,11459,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14607,0,585,2,1011,-9027,0,0,0,0,0,0,0,0,0,0,0
91443,2023-05-23,17.35.16.68,Status : Source A Warming Up,SrcA Startup,4294941812,106,4294941364,3743505,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,229,229,229,229,2,1,2,1,0.655,0,0.873,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,257,247,249,251,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,229,229,229,229,2,1,2,1,0.655,0,0.873,50,2.219,266.5,0,0,2.26,70,No,60,8.7,2.3,0,0,52.9,44.3,46.4,45.8,48.5,8,42.3,295,0,0,0,0,4.72,12,12.3,1023,MPPT,InvSyncFault,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Request Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.3,56909.7,46954.2,294663.5,0,0,383584.4,128,17730.2,76939.4,219251.3,0,57847:45,00:00,55374:50,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14899:17,80,0,1,0,0,0,1,1,0,0,1,971,0,0,11459,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14607,0,585,2,1011,-9027,0,0,0,0,0,0,0,0,0,0,0
91444,2023-05-23,17.35.28.68,Fault : Inv Sync Fault,Inv Request Source Tracking,4294941813,106,4294941364,21173029,0.3,0.2,0.4,0.9,0.5,0.2,0.5,1.2,257,249,250,252,2,1,2,1,0.583,0,0.8,8,10,8,50.1,In Spec,0,0,0,0,0,0,0,0,257,249,250,252,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.5,1.2,257,249,250,252,2,1,2,1,0.583,0,0.8,50.1,2.248,269.7,2,0.6,2.26,70,No,60,10.8,2.9,0,0,53,44.3,46.4,45.7,48.5,8,42.3,252,0,0,0,0,4.72,12,12.3,1023,SYNC OK,InvSyncFault,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.3,56909.7,46954.2,294663.5,0,0,383584.5,128,17730.2,76939.4,219251.3,0,57847:45,00:00,55374:50,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14899:17,86,0,1,0,0,0,1,1,1,0,1,971,0,0,11459,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14607,0,585,2,1011,-9027,0,0,0,0,0,0,0,0,0,0,0
91445,2023-05-23,17.38.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.4,0.7,0.5,0,0.4,0.9,252,246,244,247,2,0,2,1,0.595,0,0.819,8,8,8,50.1,In Spec,0,0.1,0,0.2,0,0.1,0.1,0.2,252,246,244,247,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.5,0.9,0.5,0.2,0.5,1.2,252,246,244,247,2,1,2,1,0.595,0,1,50.1,2.262,271.4,2.5,0.6,2.264,70,No,64,11,2.9,0,0,53,44,46.1,45.3,48.5,7.1,42.1,219,0,0,0,0,4.7,12,12.3,1023,MPPT,InvSyncFault,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.3,56909.7,46954.2,294663.6,0,0,383584.5,128,17730.2,76939.5,219251.4,0,57847:48,00:00,55374:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14899:20,88,0,1,0,0,0,1,1,1,0,1,971,0,0,11459,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14607,0,585,2,1011,-9027,0,2.7,2.7,2.7,0,0,0,0,0,0,0
91446,2023-05-23,17.48.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0,0.3,0.7,0.5,0.2,0.3,1,252,247,247,248,2,0,1,1,0.793,0,1,8,8,8,50.1,In Spec,0,0,0,0,0,0,0,0,252,247,247,248,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.3,0.8,0.5,0.2,0.4,1.1,252,247,247,248,2,1,2,1,0.793,0,0.607,50.1,2.261,271,2.5,0.5,2.263,70,No,63,11.2,3,0,0,53.1,44.3,46.2,45.4,48.4,7.2,42.9,225,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.4,56909.7,46954.2,294663.6,0,0,383584.6,128,17730.2,76939.5,219251.9,0,57847:58,00:00,55375:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14899:30,88,0,1,0,0,0,1,1,1,0,1,971,0,0,11459,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14604,0,585,2,1011,-9024,0,1.9,1.9,1.9,0,0,0,0,0,0,0
91447,2023-05-23,17.58.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.3,0.6,0.4,0.2,0.4,1,249,247,245,247,2,1,2,1,0.602,0,0.612,8,8,7,50,In Spec,0,0.1,0,0,0,0,0,0,249,247,245,247,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.3,0.6,0.4,0.2,0.4,1,249,247,245,247,2,1,2,1,0.602,0,0.612,50,2.261,271.3,2.5,0.6,2.264,70,No,64,10.8,2.9,0,0,53,43.3,45.4,44.6,47.8,7.1,39.9,208,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56909.7,46954.2,294663.6,0,0,383584.8,128,17730.2,76939.6,219252.5,0,57848:08,00:00,55375:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14899:40,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11460,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14600,0,585,2,1011,-9020,0,2.8,2.8,2.8,0,0,0,0,0,0,0
91448,2023-05-23,18.08.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,244,247,2,1,1,1,-0.201,0,-0.409,5,7,4,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,248,249,244,247,1,2,2,1,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,248,249,244,247,3,1,2,2,0.403,0,1,50.1,2.275,273.6,2,0.6,2.264,70,No,64,5.1,1.3,0,0,52.6,43.4,45.2,44,47.6,7.1,40.5,128,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56909.7,46954.2,294663.8,0,0,383584.9,128,17730.2,76939.7,219252.8,0,57848:18,00:00,55375:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14899:50,87,0,1,0,0,0,1,1,1,0,1,971,0,0,11460,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14599,0,585,2,1011,-9019,0,4.5,3.5,4.5,0,0,0,0,0,0,0
91449,2023-05-23,18.18.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,249,251,245,248,2,1,1,1,-0.2,0,-0.816,5,8,5,50.3,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,249,251,245,248,2,2,3,2,1,0.796,0.952,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.7,0.3,0.5,1.5,249,250,245,248,3,1,2,2,0.535,0,1,50.3,2.236,268.4,1,0.4,2.266,70,No,66,2.6,0.7,0,0,52.1,43.2,45,43.6,47.3,6.7,40.2,83,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56909.8,46954.2,294664.1,0,0,383585.2,128,17730.2,76939.8,219252.9,0,57848:28,00:00,55375:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14900:00,88,0,1,0,0,0,1,1,1,0,1,971,0,0,11465,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14594,0,585,2,1011,-9014,0,5.4,3.2,5.6,0,0,0,0,0,0,0
91450,2023-05-23,18.28.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,243,248,2,1,1,1,-0.2,0,-0.411,5,8,5,50.3,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,250,251,242,248,1,1,2,1,0,0,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,250,251,243,248,3,1,2,2,0.4,0,1,50.3,2.159,259,0,0,2.266,70,No,66,1.4,0.3,0,0,51.6,43.3,45,43.4,47.3,6.7,40.6,56,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56909.8,46954.2,294664.3,0,0,383585.4,128,17730.2,76939.8,219253,0,57848:38,00:00,55375:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14900:10,88,0,1,0,0,0,1,1,1,0,1,971,0,0,11466,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14591,0,585,2,1011,-9011,0,5.4,3,5.4,0,0,0,0,0,0,0
91451,2023-05-23,18.38.44.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,251,239,246,2,1,2,1,-0.2,0,-0.209,5,8,3,50.2,In Spec,0.6,0.6,1.4,2.6,0.6,0.7,1.4,2.7,250,251,239,246,2,3,6,3,1,0.796,0.976,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.3,2.3,1,0.7,1.3,3,250,251,239,246,4,3,5,4,0.5,0.664,1,50.2,2.08,249.4,0,0,2.266,70,No,66,1.4,0.3,0,0,51.3,43.3,45,43.3,47.4,6.7,41.8,54,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56909.9,46954.2,294664.6,0,0,383585.6,128,17730.2,76939.8,219253.1,0,57848:48,00:00,55375:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14900:20,88,0,1,0,0,0,1,1,1,0,1,971,0,0,11466,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14590,0,585,2,1011,-9010,0,5.4,3.3,9.8,0,0,0,0,0,0,0
91452,2023-05-23,18.48.48.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,243,248,2,1,1,1,-0.2,0,-0.411,5,7,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,250,251,243,248,2,2,3,2,1,0.796,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,250,251,243,248,3,1,2,2,0.533,0,1,50.1,2.113,254.5,0,0,2.266,70,No,66,1,0.2,0,0,50.9,43.3,44.8,43.2,47,6.7,40.1,48,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56909.9,46954.2,294664.9,0,0,383585.8,128,17730.2,76939.8,219253.1,0,57848:58,00:00,55376:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14900:30,88,0,1,0,0,0,1,1,1,0,1,971,0,0,11466,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14587,0,585,2,1011,-9007,0,5.4,3.6,5.7,0,0,0,0,0,0,0
91453,2023-05-23,18.58.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,244,248,2,1,1,1,-0.2,0,-0.409,5,7,3,50,In Spec,0.4,0.4,0.7,1.6,0.5,0.5,0.7,1.7,250,251,244,248,2,2,3,2,1,0.796,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.7,1.7,250,251,244,248,3,1,3,2,0.533,0,0.819,50,2.051,246.6,-0.5,-0.1,2.265,70,No,65,0.8,0.1,0,0,50.7,43.1,44.8,43,47.6,7,40.7,44,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910,46954.2,294665.1,0,0,383586,128,17730.2,76939.8,219253.1,0,57849:08,00:00,55376:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14900:40,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11467,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14584,0,585,2,1011,-9001,0,5.4,3.6,5.9,0,0,0,0,0,0,0
91454,2023-05-23,19.08.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,253,244,249,2,1,1,1,-0.199,0,-0.409,5,8,5,50.1,In Spec,0.4,0.4,0.6,1.5,0.5,0.5,0.7,1.7,251,253,244,249,2,2,3,2,0.796,0.79,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,251,253,244,249,3,1,2,2,0.398,0,1,50.1,2.058,246.8,0,0,2.265,70,No,65,1.2,0.2,0,0,50.5,43.2,44.7,43.1,47,7,40.9,52,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910,46954.2,294665.4,0,0,383586.2,128,17730.2,76939.8,219253.2,0,57849:18,00:00,55376:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14900:50,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11471,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14579,0,585,2,1011,-8996,0,5.4,3.2,5.5,0,0,0,0,0,0,0
91455,2023-05-23,19.18.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,253,254,246,251,2,1,2,1,-0.197,0,-0.203,5,8,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,253,254,246,251,2,2,3,2,0.988,0.787,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,253,254,246,251,3,1,2,2,0.527,0,1,50.1,2.123,252.9,0,0,2.266,70,No,66,1.6,0.4,0,0,50.3,43.2,44.6,43.2,46.6,6.8,41.3,58,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.1,46954.2,294665.6,0,0,383586.4,128,17730.2,76939.8,219253.2,0,57849:28,00:00,55376:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14901:00,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11472,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14578,0,585,2,1011,-8995,0,5.4,3.2,6.3,0,0,0,0,0,0,0
91456,2023-05-23,19.29.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,253,254,245,250,2,1,2,1,-0.197,0,-0.204,5,6,3,50.2,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,253,254,245,250,2,2,3,2,0.988,0.984,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,253,254,245,250,3,1,3,2,0.527,0,0.952,50.2,2.054,246.4,-0.5,0,2.265,70,No,65,0.6,0.1,0,0,50.2,43.2,44.6,43.1,46.5,7,41,43,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.1,46954.2,294665.9,0,0,383586.7,128,17730.2,76939.8,219253.3,0,57849:38,00:00,55376:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14901:10,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11472,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14575,0,585,2,1011,-8991,0,5.4,3.6,6.3,0,0,0,0,0,0,0
91457,2023-05-23,19.39.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,254,246,250,2,1,1,1,-0.198,0,-0.406,5,8,6,50,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,252,254,246,250,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,252,253,246,250,2,1,1,1,0.595,0,0,50,2.026,243,-1,-0.2,2.264,70,No,64,0,0,0,0,50,43.1,44.6,42.7,46.5,7,40.8,32,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.2,46954.2,294666.2,0,0,383586.9,128,17730.3,76939.8,219253.3,0,57849:48,00:00,55376:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14901:20,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11476,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14570,0,585,2,1011,-8986,0,5.4,3.2,4.9,0,0,0,0,0,0,0
91458,2023-05-23,19.49.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,252,254,246,250,2,1,1,1,-0.198,0,0,5,8,5,50,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,252,254,246,250,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,252,254,246,250,3,1,2,2,0.396,0,1,50,1.993,239.1,-1.5,-0.3,2.264,70,No,64,0,0,0,0,49.9,43.1,44.5,42.7,46.5,7.1,41,30,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.2,46954.2,294666.4,0,0,383587,128,17730.3,76939.8,219253.3,0,57849:58,00:00,55377:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14901:30,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11479,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14569,0,585,2,1011,-8983,0,5.4,3.2,4.7,0,0,0,0,0,0,0
91459,2023-05-23,19.59.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,246,250,2,1,1,1,-0.198,0,-0.404,5,7,4,50.2,In Spec,0.4,0.4,0.6,1.4,0.5,0.5,0.6,1.6,252,253,246,250,2,2,2,2,0.793,0.79,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,252,253,247,250,3,1,2,2,0.396,0,1,50.2,1.973,236.8,-1,-0.3,2.266,70,No,66,0,0,0,0,49.8,43,44.4,42.6,46.3,6.8,40.8,28,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.3,46954.2,294666.6,0,0,383587.2,128,17730.3,76939.8,219253.3,0,57850:08,00:00,55377:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14901:40,88,0,1,0,0,0,1,1,1,0,1,972,0,0,11482,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14562,0,586,2,1011,-8976,0,5.4,3.4,5.5,0,0,0,0,0,0,0
91460,2023-05-23,20.02.00.51,Status : Parallel Mode,Operation Auto Inverter Only,4294941816,106,4294941364,6366724,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,251,246,249,2,1,2,1,-0.199,0,-0.203,5,7,2,50.2,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,251,251,246,249,2,2,3,2,0.996,0.996,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.7,0.5,0.7,1.9,251,251,246,249,3,1,3,2,0.531,0,0.948,50.2,1.967,236.1,-1.5,-0.3,2.265,70,No,65,-0.2,0,0,0,49.7,43,44.3,42.6,46.3,6.9,40.8,27,0,0,0,0,4.69,12,12.3,1023,SOL DISABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.3,46954.2,294666.7,0,0,383587.3,128,17730.3,76939.8,219253.3,0,57850:10,00:00,55377:15,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14901:42,87,0,1,0,0,0,1,1,1,0,1,972,0,0,11482,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14562,0,586,2,1011,-8976,0,5.4,3.7,6.8,0,0,0,0,0,0,0
