V_A10
91596,2023-05-24,18.17.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,251,251,245,249,2,1,1,1,0,0,0,6,8,5,50.2,In Spec,0.2,0.4,0.5,1.1,0.2,0.4,0.5,1.1,251,251,244,248,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.5,0.3,0.5,1.3,251,251,245,249,2,1,2,1,0.398,0,1,50.2,2.259,270.9,2,0.5,2.261,70,No,61,6.5,1.8,0,0,48.8,41,42.3,41.4,44.1,7.7,38.2,147,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.8,56914.2,46969.9,294696.5,0,0,383626.8,128,17732.7,76943.3,219306.5,0,57872:17,00:00,55399:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:49,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11754,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13960,0,593,2,1011,-8277,0,4.4,3.6,4.4,0,0,0,0,0,0,0
91597,2023-05-24,18.27.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.2,0.4,0.5,0.2,0.2,0.9,251,250,247,249,2,1,1,1,0.398,0,0.809,7,8,6,50.1,In Spec,0,0.2,0.1,0.4,0,0.2,0.2,0.4,251,250,247,249,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,251,251,247,249,2,1,2,1,0.398,0,0.809,50.1,2.217,265.9,0.5,0,2.219,70,No,19,7.7,2,0,0,49.2,41.3,42.7,41.9,44.7,16.3,38.2,154,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.9,56914.2,46969.9,294696.6,0,0,383627,128,17732.7,76943.3,219306.8,0,57872:27,00:00,55399:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:59,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11757,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13955,0,593,2,1011,-8270,0,3.2,3.2,3.2,0,0,0,0,0,0,0
91598,2023-05-24,18.37.46.03,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.5,0.2,0.2,0.9,251,250,249,250,2,1,1,1,0.597,0,0.401,7,7,6,50,In Spec,0,0.3,0.3,0.2,0,0.2,0.2,0.4,251,249,249,250,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.2,0.7,0.5,0.2,0.4,1.1,251,250,249,250,2,1,2,1,0.597,0,0.401,50,2.221,266.1,0.5,0.1,2.223,70,No,23,7.7,1.9,0,0,49.3,41.3,42.7,41.9,44.7,15.4,38.4,154,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294696.7,0,0,383627.1,128,17732.7,76943.3,219307.2,0,57872:37,00:00,55399:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:09,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11759,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13949,0,593,2,1011,-8264,0,3.2,3.2,3.2,0,0,0,0,0,0,0
91599,2023-05-24,18.47.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0,0.2,0.5,0.2,0.2,0.9,252,251,249,250,2,1,1,1,0.595,0,0.403,7,8,6,50,In Spec,0,0.2,0.2,0.3,0,0.2,0.2,0.4,252,251,249,250,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.5,0.2,0.3,1,252,251,248,250,2,1,1,1,0.595,0,0,50,2.223,266.6,0.5,0.1,2.225,70,No,25,6.3,1.6,0,0,49.3,41.1,42.5,41.6,44.7,14.9,38.3,146,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294696.8,0,0,383627.3,128,17732.7,76943.4,219307.5,0,57872:47,00:00,55399:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:19,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11762,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13946,0,593,2,1011,-8259,0,2.8,2.8,2.8,0,0,0,0,0,0,0
91600,2023-05-24,18.57.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,252,251,249,250,2,1,1,1,0,0,0,5,8,5,50.1,In Spec,0.2,0.4,0.5,1.3,0.3,0.5,0.6,1.4,252,251,250,251,1,1,2,1,0,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,252,251,249,250,2,1,2,1,0.595,0,1,50.1,2.223,267.1,0,0.1,2.226,70,No,26,4,1,0,0,49.2,41.1,42.5,41.4,44.5,14.8,37.8,106,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294697,0,0,383627.4,128,17732.7,76943.4,219307.7,0,57872:57,00:00,55400:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:29,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11766,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13942,0,593,2,1011,-8254,0,4.8,3.6,4.8,0,0,0,0,0,0,0
91601,2023-05-24,19.07.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0,-0.3,0.5,0.2,0.5,1.2,251,253,251,251,2,1,2,1,-0.398,0,0,4,7,3,50.1,In Spec,0.4,0.4,0.7,1.4,0.4,0.4,0.6,1.4,251,253,250,251,2,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.5,0.3,0.7,1.5,251,252,250,251,2,1,3,2,0.398,0,0.8,50.1,2.238,266,0.5,0,2.221,70,No,21,3.6,0.9,0,0,49,41,42.3,41.2,44.4,15.7,37.6,95,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294697.2,0,0,383627.6,128,17732.7,76943.4,219307.9,0,57873:07,00:00,55400:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:39,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11772,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13937,0,593,2,1011,-8248,0,6.2,3.6,6.2,0,0,0,0,0,0,0
91602,2023-05-24,19.18.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.4,1.1,253,252,250,251,2,1,2,1,-0.197,0,-0.401,5,7,4,50.1,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,253,252,250,251,1,2,4,2,0,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.5,0.8,2,253,252,249,251,2,1,3,2,0.395,0.793,1,50.1,2.261,269.6,1,0.4,2.26,70,No,60,2.6,0.7,0,0,48.4,40.7,42.1,40.7,44.1,8,37.1,78,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.3,46969.9,294697.5,0,0,383627.8,128,17732.7,76943.5,219308,0,57873:17,00:00,55400:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:49,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11774,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13933,0,593,2,1011,-8244,0,5.4,3.7,6.7,0,0,0,0,0,0,0
91603,2023-05-24,19.28.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,251,252,2,1,1,1,-0.197,0,-0.398,5,8,5,50.1,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,253,254,251,252,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.5,0.2,0.6,1.3,253,254,251,252,2,1,2,1,0.592,0,1,50.1,2.174,260.8,0,0,2.275,70,No,75,1.4,0.3,0,0,48.1,40.5,41.8,40.3,43.7,4.9,36.7,58,0,0,0,0,4.66,12,12.4,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.3,46969.9,294697.7,0,0,383628,128,17732.7,76943.5,219308.1,0,57873:27,00:00,55400:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:59,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11777,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13930,0,593,2,1011,-8240,0,5.4,3.4,4.9,0,0,0,0,0,0,0
91604,2023-05-24,19.38.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,251,252,2,1,1,1,-0.198,0,-0.4,5,8,5,50,In Spec,0.4,0.4,0.7,1.6,0.4,0.5,0.8,1.7,253,254,251,252,1,2,3,2,0,0.787,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,252,255,250,252,2,1,3,2,0.595,0,0.933,50,2.102,252.2,0,0,2.22,70,No,20,1.2,0.3,0,0,48.2,40.6,42,40.4,44.2,15.8,36.8,53,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.4,46969.9,294698,0,0,383628.2,128,17732.7,76943.5,219308.1,0,57873:37,00:00,55400:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:09,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11780,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13929,0,593,2,1011,-8237,0,5.4,3.7,5.2,0,0,0,0,0,0,0
91605,2023-05-24,19.48.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,250,251,2,1,1,1,-0.197,0,-0.4,5,7,4,50.1,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,253,252,250,251,1,2,3,2,0,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.5,0.5,0.8,1.8,253,252,250,251,2,1,3,2,0.592,0.793,1,50.1,2.06,247.2,-1,-0.2,2.253,70,No,53,0.2,0,0,0,47.7,40.3,41.8,40.1,44,7.8,36.6,36,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.4,46969.9,294698.3,0,0,383628.5,128,17732.7,76943.5,219308.1,0,57873:47,00:00,55400:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:19,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11785,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13926,0,593,2,1011,-8229,0,5.4,3.9,6.1,0,0,0,0,0,0,0
91606,2023-05-24,19.58.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,251,249,251,2,1,1,1,-0.198,0,-0.401,5,7,5,50.1,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,252,251,249,251,1,2,3,2,0,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,252,252,249,251,2,1,3,2,0.595,0,1,50.1,2.021,241.4,-1,-0.2,2.222,70,No,22,0,0,0,0,47.7,40.4,41.8,40,44.3,15.5,36.2,29,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.5,46969.9,294698.6,0,0,383628.7,128,17732.7,76943.5,219308.1,0,57873:57,00:00,55401:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:29,87,0,1,0,0,0,0,1,1,0,1,981,0,0,11787,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13919,0,593,2,1011,-8222,0,5.4,4.1,5.8,0,0,0,0,0,0,0
91607,2023-05-24,20.08.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,250,251,249,250,2,1,0,1,-0.2,0,0.001,5,8,8,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,250,251,249,250,1,2,2,1,0,0.796,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,250,251,249,250,2,1,2,1,0.6,0,1,50,1.991,238.9,-1,-0.2,2.248,70,No,48,0,0,0,0,47.3,40.2,41.6,39.7,44,10.3,36,26,0,0,0,0,4.75,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.5,46969.9,294698.9,0,0,383629,128,17732.8,76943.5,219308.1,0,57874:07,00:00,55401:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:39,87,0,1,0,0,0,0,1,1,0,1,981,0,0,11791,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13915,0,593,2,1011,-8217,0,5.4,3.8,4.7,0,0,0,0,0,0,0
91608,2023-05-24,20.14.54.19,Fault : Spare Flt 6,LP100 DSP +5v Supply Sense,4294941820,106,4294941364,17053601,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,248,250,2,1,1,1,-0.199,0,-0.403,5,8,5,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,251,251,248,250,1,2,3,2,0,0.996,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.5,0.4,0.7,1.6,251,251,248,250,2,1,3,2,0.597,0,0.94,50.1,1.975,239.2,-1,-0.2,2.252,70,No,55,-0.2,0,0,0,47.1,39.9,41.4,39.5,43.7,8.9,35.6,25,0,0,0,0,4.72,12,12.3,1023,SOL DISABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.6,46969.9,294699,0,0,383629.1,128,17732.8,76943.5,219308.1,0,57874:14,00:00,55401:19,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:46,88,0,1,0,0,0,0,1,1,0,1,982,0,0,11794,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13914,0,593,2,1011,-8216,0,5.4,3.9,5.8,0,0,0,0,0,0,0
91609,2023-05-24,20.18.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,247,248,2,1,1,1,-0.2,0,-0.404,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,249,249,247,248,1,2,3,2,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,249,249,247,248,2,1,3,2,0.602,0,0.944,50,1.99,237.1,-1,-0.2,2.262,70,No,62,-0.2,0,0,0,46.9,39.9,41.3,39.4,43.6,7.5,35.3,24,0,0,0,0,4.7,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.6,46969.9,294699.1,0,0,383629.2,128,17732.8,76943.5,219308.1,0,57874:17,00:00,55401:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:49,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11794,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13914,0,593,2,1011,-8216,0,5.4,3.9,5.8,0,0,0,0,0,0,0
91610,2023-05-24,20.28.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,245,246,2,1,1,1,-0.202,0,-0.408,5,7,5,49.9,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,247,247,245,246,1,2,3,2,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,247,247,245,246,2,2,3,2,0.607,0.809,0.952,49.9,1.964,235.6,-1,-0.2,2.266,70,No,66,-0.2,0,0,0,46.7,39.6,41,39.2,43.6,6.7,35.2,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.6,46969.9,294699.5,0,0,383629.5,128,17732.8,76943.5,219308.1,0,57874:27,00:00,55401:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14925:59,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11795,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13907,0,593,2,1011,-8209,0,5.4,4.2,5.8,0,0,0,0,0,0,0
91611,2023-05-24,20.38.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,247,243,245,2,1,2,1,-0.203,0,-0.205,5,7,2,50,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,246,247,243,245,1,2,4,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.9,1.6,0.4,0.4,0.9,1.7,246,247,243,245,2,1,4,2,0.609,0,0.925,50,1.978,237.6,-1,-0.2,2.265,70,No,65,-0.2,0,0,0,46.5,39.7,41,39.1,43.3,6.8,35.2,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.7,46969.9,294699.8,0,0,383629.7,128,17732.9,76943.5,219308.1,0,57874:37,00:00,55401:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14926:09,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11798,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13905,0,593,2,1011,-8204,0,5.4,4.3,7.1,0,0,0,0,0,0,0
91612,2023-05-24,20.48.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,246,246,243,245,2,1,2,1,-0.203,0,-0.411,5,8,4,50,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,246,246,243,245,1,2,4,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,246,246,243,245,2,2,3,2,0.609,0.813,1,50,1.971,236,-0.5,-0.1,2.267,70,No,67,-0.2,0,0,0,46.3,39,40.5,38.8,42.8,6.5,35.1,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.7,46969.9,294700.1,0,0,383630,128,17732.9,76943.5,219308.1,0,57874:47,00:00,55401:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14926:19,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11802,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13900,0,593,2,1011,-8196,0,5.4,4.1,6.9,0,0,0,0,0,0,0
91613,2023-05-24,20.58.40.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,246,244,245,2,1,0,1,-0.204,0,0.001,5,8,7,49.9,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,245,246,244,245,1,2,2,1,0,0.813,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.4,0.3,0.5,1.2,245,246,244,245,2,1,2,1,0.408,0,1,49.9,1.969,236.8,-1,-0.2,2.268,70,No,68,-0.2,0,0,0,46,38.7,40.3,38.5,42.6,6.4,35.3,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.8,46969.9,294700.4,0,0,383630.2,128,17732.9,76943.5,219308.1,0,57874:57,00:00,55402:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14926:29,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11803,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13898,0,593,2,1011,-8194,0,5.4,3.8,4.9,0,0,0,0,0,0,0
91614,2023-05-24,21.08.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,246,248,244,246,2,1,1,1,-0.203,0,0.001,5,8,8,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,246,248,244,246,1,2,3,2,0,0.806,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,246,248,244,246,2,1,2,1,0.406,0,1,50,1.968,236.1,-1,-0.2,2.27,70,No,70,-0.2,0,0,0,45.7,38.8,40.3,38.3,42.4,6.2,34.7,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.8,46969.9,294700.6,0,0,383630.4,128,17733,76943.5,219308.1,0,57875:07,00:00,55402:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14926:39,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11808,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13892,0,593,2,1011,-8188,0,5.4,3.9,4.9,0,0,0,0,0,0,0
91615,2023-05-24,21.18.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,245,246,2,1,1,1,-0.202,0,-0.408,5,7,4,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,247,248,245,246,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,247,248,245,246,2,1,3,2,0.607,0,1,50,1.967,236,-1.5,-0.2,2.269,70,No,69,-0.2,0,0,0,45.5,38.3,39.9,38,42.1,6.1,34.6,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.9,46969.9,294700.9,0,0,383630.6,128,17733,76943.5,219308.1,0,57875:17,00:00,55402:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14926:49,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11810,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13885,0,593,2,1011,-8181,0,5.4,4.2,6.1,0,0,0,0,0,0,0
91616,2023-05-24,21.28.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,248,245,247,2,1,2,1,-0.2,0,-0.204,5,8,2,50,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,249,248,244,247,1,2,4,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.9,1.6,0.4,0.4,0.9,1.7,249,248,245,247,3,2,4,2,0.602,0.806,0.918,50,1.984,236,-1,-0.2,2.269,70,No,69,-0.2,0,0,0,45.3,37.8,39.5,37.8,41.7,6.1,34.7,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.9,46969.9,294701.2,0,0,383630.9,128,17733.1,76943.5,219308.1,0,57875:27,00:00,55402:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14926:59,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11812,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13881,0,593,2,1011,-8177,0,5.4,4.2,7.2,0,0,0,0,0,0,0
91617,2023-05-24,21.38.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,244,246,2,1,1,1,-0.201,0,-0.409,5,8,4,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,248,244,246,1,2,3,2,0,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.8,1.5,248,248,244,246,2,1,3,2,0.604,0,1,50,1.969,236.2,-1,-0.2,2.269,70,No,69,-0.2,0,0,0,45,38.5,39.8,38.1,42.1,6.1,34.3,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915,46969.9,294701.5,0,0,383631.2,128,17733.1,76943.5,219308.1,0,57875:37,00:00,55402:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14927:09,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11813,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13877,0,593,2,1011,-8173,0,5.4,3.9,6.1,0,0,0,0,0,0,0
91618,2023-05-24,21.48.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,246,247,2,1,1,1,-0.201,0,-0.408,5,8,5,50.1,In Spec,0.3,0.4,0.8,1.6,0.4,0.4,0.8,1.6,248,249,246,247,1,2,3,2,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,248,248,245,247,2,1,3,2,0.604,0,0.952,50.1,1.968,236.1,-1.5,-0.3,2.27,70,No,70,-0.2,0,0,0,44.9,38.4,39.7,37.9,42,5.9,34.1,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915,46969.9,294701.8,0,0,383631.4,128,17733.1,76943.5,219308.1,0,57875:47,00:00,55402:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14927:19,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11813,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13876,0,593,2,1011,-8171,0,5.4,3.9,5.6,0,0,0,0,0,0,0
91619,2023-05-24,21.59.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,249,249,242,246,2,1,1,1,-0.2,0,-0.826,5,7,5,50,In Spec,0.4,0.6,1.6,2.6,0.4,0.7,1.6,2.7,249,249,242,246,2,3,6,3,0.803,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,1.4,2.2,0.7,0.5,1.4,2.6,249,249,242,246,3,2,5,3,0.401,1,1,50,1.968,236.1,-0.5,-0.1,2.27,70,No,70,-0.2,0,0,0,44.9,38.4,39.8,37.9,41.9,6,34,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.1,46969.9,294702.1,0,0,383631.6,128,17733.2,76943.5,219308.1,0,57875:57,00:00,55403:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14927:29,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11817,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13871,0,593,2,1011,-8165,0,5.4,4,9,0,0,0,0,0,0,0
91620,2023-05-24,22.09.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,247,248,2,1,1,1,-0.2,0,-0.404,5,7,5,50.1,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,249,249,247,248,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,249,249,247,248,2,2,3,2,0.602,0.803,1,50.1,1.971,236.5,-1,-0.2,2.27,70,No,71,-0.2,0,0,0,44.8,38.1,39.5,37.7,41.7,5.8,33.7,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.2,46969.9,294702.5,0,0,383631.9,128,17733.2,76943.5,219308.1,0,57876:07,00:00,55403:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14927:39,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11820,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13868,0,593,2,1011,-8160,0,5.4,4.2,5.8,0,0,0,0,0,0,0
91621,2023-05-24,22.19.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.5,0.2,0.5,1.2,250,249,244,247,2,1,2,1,-0.2,0,-1,5,8,7,50,In Spec,0.4,0.5,1.3,2.2,0.4,0.5,1.3,2.2,250,249,244,247,1,2,5,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,250,249,244,247,2,1,3,2,0.6,0,1,50,1.996,237.4,1,0.2,2.27,70,No,70,-0.2,0,0,0,44.7,37.8,39.3,37.6,41.4,5.9,33.7,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.2,46969.9,294702.8,0,0,383632.3,128,17733.3,76943.5,219308.1,0,57876:17,00:00,55403:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14927:49,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11821,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13863,0,593,2,1011,-8154,0,5.3,3.8,8.5,0,0,0,0,0,0,0
91622,2023-05-24,22.29.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.4,0.2,0.7,1.3,249,249,246,248,2,1,3,2,-0.2,0,0.677,5,8,8,50,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,249,249,246,248,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,1.3,1.9,0.4,0.4,1.4,2.2,249,249,246,248,2,2,6,3,0.401,0.803,0.88,50,1.966,235.9,-5.1,-1.2,2.271,70,No,71,-0.2,0,0,0,44.7,38,39.3,37.5,41.5,5.7,33.8,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.3,46969.9,294703.2,0,0,383632.6,128,17733.3,76943.5,219308.1,0,57876:27,00:00,55403:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14927:59,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11824,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13861,0,593,2,1011,-8151,0,5.2,3.9,6.8,0,0,0,0,0,0,0
91623,2023-05-24,22.39.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,247,249,2,1,1,1,-0.2,0,-0.404,5,7,5,50.1,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,250,250,247,249,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.5,0.4,0.7,1.6,250,250,247,249,2,1,3,2,0.4,0,0.944,50.1,1.973,238.4,-0.5,-0.1,2.272,70,No,72,-0.2,0,0,0,44.7,37.6,39.2,37.6,41.3,5.5,34.1,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.3,46969.9,294703.5,0,0,383632.9,128,17733.4,76943.5,219308.1,0,57876:37,00:00,55403:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14928:09,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11827,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13855,0,593,2,1011,-8143,0,5.2,4.2,5.7,0,0,0,0,0,0,0
91624,2023-05-24,22.49.20.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,247,249,2,1,1,1,-0.2,0,-0.404,5,7,4,50,In Spec,0.3,0.5,0.9,1.7,0.3,0.5,0.9,1.7,250,250,247,249,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.8,1.4,0.5,0.5,0.8,1.8,250,251,247,249,2,2,3,2,0.4,0.796,1,50,1.967,236.7,-1.5,-0.3,2.272,70,No,72,-0.2,0,0,0,44.4,36.8,38.5,36.9,40.7,5.6,33.5,23,0,0,0,0,4.67,12,12.4,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.4,46969.9,294703.8,0,0,383633.1,128,17733.4,76943.5,219308.1,0,57876:47,00:00,55403:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14928:19,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11828,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13851,0,593,2,1011,-8138,0,5.2,4.2,6.3,0,0,0,0,0,0,0
91625,2023-05-24,22.59.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,252,250,251,2,1,0,1,-0.199,0,0.001,5,8,6,50.2,In Spec,0.3,0.4,0.7,1.4,0.3,0.5,0.7,1.5,251,252,250,251,1,2,2,1,0,0.793,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.5,0.3,0.6,1.4,251,252,250,251,2,1,2,1,0.398,0,1,50.2,1.972,236.7,-1,-0.2,2.272,70,No,72,-0.2,0,0,0,44.1,36.3,38.2,36.5,40.2,5.6,33.4,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.4,46969.9,294704.1,0,0,383633.3,128,17733.4,76943.5,219308.1,0,57876:57,00:00,55404:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14928:29,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11829,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13850,0,593,2,1011,-8136,0,5.2,3.8,4.9,0,0,0,0,0,0,0
91626,2023-05-24,23.09.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,249,251,2,1,1,1,-0.199,0,-0.4,5,8,5,50.1,In Spec,0.3,0.4,0.8,1.5,0.3,0.5,0.8,1.6,251,251,249,250,1,2,3,2,0,0.793,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,251,252,250,251,2,1,3,2,0.398,0,0.933,50.1,1.968,236.1,-1.5,-0.3,2.272,70,No,72,-0.2,0,0,0,43.7,36.1,38,36.2,39.9,5.5,33.2,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.5,46969.9,294704.3,0,0,383633.5,128,17733.5,76943.5,219308.1,0,57877:07,00:00,55404:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14928:39,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11832,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13846,0,593,2,1011,-8132,0,5.3,3.8,5.3,0,0,0,0,0,0,0
91627,2023-05-24,23.19.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,248,250,2,1,1,1,-0.199,0,-0.403,5,7,4,50.1,In Spec,0.3,0.5,0.9,1.7,0.3,0.5,0.9,1.7,251,251,248,250,1,2,3,2,0,0.996,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.8,1.4,0.5,0.4,0.8,1.7,251,251,248,250,2,2,3,2,0.398,0,1,50.1,1.972,236.2,-1.5,-0.3,2.272,70,No,72,-0.2,0,0,0,43.5,36.9,38.2,36.6,40.1,5.6,33.2,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.5,46969.9,294704.6,0,0,383633.7,128,17733.5,76943.5,219308.1,0,57877:17,00:00,55404:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14928:49,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11833,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13843,0,593,2,1011,-8128,0,5.3,4,6.3,0,0,0,0,0,0,0
91628,2023-05-24,23.26.23.86,Status : Solar Control Disabled,SP99 Solar MPPT Min Chg Amps,4294941821,106,4294941364,1200787,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,251,252,2,1,1,1,-0.198,0,-0.398,5,7,5,50,In Spec,0.3,0.5,0.9,1.7,0.3,0.5,0.9,1.7,252,253,250,251,1,2,3,2,0,0.988,1,50.5,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.8,1.4,0.5,0.5,0.8,1.8,252,253,251,252,2,2,3,2,0.396,0.79,1,50,1.915,235,-1,-0.2,2.273,70,No,73,-0.2,0,0,0,43.5,36.6,38.1,36.6,40,5.3,33.4,23,0,0,0,0,4.66,12,12.3,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,1,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.5,46969.9,294704.8,0,0,383633.9,128,17733.5,76943.5,219308.1,0,57877:24,00:00,55404:29,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14928:56,100,0,1,0,0,0,0,1,0,0,1,982,0,0,11835,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13839,0,593,2,1011,-8124,0,5.3,4.2,5.8,0,0,0,0,0,0,0
91629,2023-05-24,23.26.42.95,Status : Source A Stopped,SrcA Cooling Down,4294941826,106,4294941364,1652243,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,229,230,229,230,2,2,1,1,0.652,0.869,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,252,218,248,236,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,230,230,230,230,2,2,1,1,0.652,0.869,0,50,1.95,236,-7.6,-1.7,2.268,70,No,68,-0.2,0,0,0,43.5,36.7,38.2,36.6,40,6.4,33.3,23,0,0,0,0,4.68,12,12.3,1023,SRC A STOPPE,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,1,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56915.5,46969.9,294704.8,0,0,383633.9,128,17733.5,76943.5,219308.1,0,57877:24,00:00,55404:29,2014-08-08 10.52.12,2023-05-24 23.26.42,1999-12-31,14928:56,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11835,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13839,0,593,2,1011,-8124,0,0,0,0,0,0,0,0,0,0,0
91630,2023-05-24,23.27.10.95,Status : Source A Stopped,SrcA Cooling Down,4294941830,106,4294941364,341523,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,230,229,230,230,2,2,1,1,0.652,0.869,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,254,242,256,250,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,230,230,230,230,2,2,1,1,0.652,0.869,0,50,1.946,233.4,-7.6,-1.7,2.268,70,No,68,-0.2,0,0,0,43.5,36.7,38.2,36.6,40,6.4,33.3,23,0,0,0,0,4.68,12,12.3,1023,SRC A STOPPE,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,1,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.1,56915.5,46969.9,294704.8,0,0,383633.9,128,17733.5,76943.5,219308.1,0,57877:24,00:00,55404:30,2014-08-08 10.52.12,2023-05-24 23.27.10,1999-12-31,14928:57,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11835,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13839,0,593,2,1011,-8124,0,0,0,0,0,0,0,0,0,0,0
91631,2023-05-24,23.27.49.65,Status : Source A Stopped,SrcA Cooling Down,4294941834,106,4294941364,341523,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,229,229,230,229,2,2,1,1,0.655,0.869,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,213,24,235,157,0,0,0,0,0,0,0,50.2,Bad,Src wrong phase seq;Src line volt low,Src wrong phase seq;Src line volt low,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,229,230,229,229,2,2,1,1,0.655,0.869,0,50,1.942,233,-7.6,-1.7,2.267,70,No,67,-0.2,0,0,0,43.5,36.6,38.2,36.6,40,6.6,33.2,23,0,0,0,0,4.69,12.1,12.3,1023,LOW BAT: BLK,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,2,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.1,56915.5,46969.9,294704.8,0,0,383633.9,128,17733.6,76943.5,219308.1,0,57877:24,00:00,55404:31,2014-08-08 10.52.12,2023-05-24 23.27.10,1999-12-31,14928:58,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11835,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13839,0,593,2,1011,-8124,0,0,0,0,0,0,0,0,0,0,0
91632,2023-05-24,23.28.03.95,Status : Low Battery Bulk Enable,SP65 Util Bulk Chg Enable Volt,4294941835,106,4294941364,10833283,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,229,230,230,229,2,2,1,1,0.652,0.873,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,247,206,247,236,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,230,229,229,229,2,2,1,1,0.652,0.873,0,50,1.943,232.9,-7.6,-1.7,2.267,70,No,67,-0.2,0,0,0,43.5,36.6,38.2,36.6,40,6.5,33.2,23,0,0,0,0,4.68,12,12.3,1023,LOW BAT: BLK,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.1,56915.5,46969.9,294704.8,0,0,383633.9,128,17733.6,76943.5,219308.1,0,57877:24,00:00,55404:31,2014-08-08 10.52.12,2023-05-24 23.28.02,1999-12-31,14928:58,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11835,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13839,0,593,2,1011,-8124,0,0,0,0,0,0,0,0,0,0,0
91633,2023-05-24,23.29.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,229,230,229,2,1,1,1,0.655,0,1,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,229,230,230,229,2,1,1,1,0.655,0,0,50,1.938,232.5,-7.6,-1.7,2.268,70,No,68,-0.2,0,0,0,43.7,36.6,38.1,36.5,40,6.4,33,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.1,56915.5,46969.9,294704.8,0,0,383633.9,128,17733.6,76943.5,219308.1,0,57877:24,00:00,55404:32,2014-08-08 10.52.12,2023-05-24 23.28.02,1999-12-31,14928:59,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11835,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13839,0,593,2,1011,-8124,0,0,0,0,0,0,0,0,0,0,0
91634,2023-05-24,23.39.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,230,229,229,229,2,2,1,1,0.652,0.873,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,230,229,229,229,2,2,1,1,0.652,0.873,0,50,1.961,233,-7.6,-1.7,2.268,70,No,68,-0.2,0,0,0,44,35.7,37.4,35.6,39.6,6.6,31.6,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.3,56915.5,46969.9,294704.8,0,0,383634.1,128,17733.9,76943.5,219308.1,0,57877:24,00:00,55404:42,2014-08-08 10.52.12,2023-05-24 23.28.02,1999-12-31,14929:09,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11836,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13837,0,593,2,1011,-8122,0,0,0,0,0,0,0,0,0,0,0
91635,2023-05-24,23.47.09.93,Status : Source A Stopped,SrcA Cooling Down,4294941838,106,4294941364,6895123,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,229,229,230,229,2,2,1,1,0.655,0.873,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,253,253,252,252,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.3,1,0.4,0.4,0.3,1.1,229,229,230,229,2,2,1,1,0.655,0.873,0,50,1.945,233.4,-8.1,-1.8,2.268,70,No,68,-0.2,0,0,0,44.2,36.2,37.5,35.8,39.6,6.4,31.5,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56915.5,46969.9,294704.8,0,0,383634.3,128,17734.2,76943.5,219308.1,0,57877:24,00:00,55404:50,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14929:17,100,0,0,0,0,0,0,1,0,0,1,982,0,0,11837,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13835,0,594,2,1011,-8120,0,0,0,0,0,0,0,0,0,0,0
91636,2023-05-24,23.47.57.44,Status : Source A Warming Up,SrcA Startup,4294941840,106,4294941364,6758161,0.3,0.4,0.4,1.1,0.5,0.5,0.5,1.5,255,253,256,254,2,2,2,2,0.588,0.79,0.781,8,10,8,50.1,In Spec,0,0,0,0,0,0,0,0,255,253,256,254,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.4,0.4,1.1,0.5,0.5,0.5,1.5,255,253,256,254,2,2,2,2,0.588,0.79,0.781,50.1,1.943,233.1,-8.6,-2,2.268,70,No,68,-0.2,0,0,0,44.2,36.2,37.5,35.8,39.6,6.3,31.3,23,0,0,0,0,4.68,12,12.3,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56915.5,46969.9,294704.8,0,0,383634.3,128,17734.2,76943.5,219308.1,0,57877:26,00:00,55404:51,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14929:18,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11837,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13835,0,594,2,1011,-8120,0,0,0,0,0,0,0,0,0,0,0
91637,2023-05-24,23.49.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,249,249,2,1,1,1,-0.2,0,-0.401,5,7,5,50.1,In Spec,0.3,0.5,0.7,1.5,0.3,0.5,0.7,1.5,249,249,249,249,1,2,3,2,0,1,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.6,1.2,0.4,0.4,0.7,1.5,249,249,249,249,2,1,3,2,0.401,0,0.803,50.1,1.964,237.8,-1.5,-0.3,2.273,70,No,73,-0.2,0,0,0,44.2,36.1,37.5,35.7,39.7,5.4,31.1,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56915.5,46969.9,294704.8,0,0,383634.3,128,17734.2,76943.5,219308.1,0,57877:27,00:00,55404:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14929:19,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11837,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13835,0,594,2,1011,-8120,0,5.2,4.1,5.2,0,0,0,0,0,0,0
91638,2023-05-24,23.59.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,245,247,2,1,1,1,-0.201,0,-0.408,5,8,6,50.1,In Spec,0.3,0.4,0.8,1.5,0.3,0.4,0.8,1.5,248,249,245,247,1,2,3,2,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.4,0.3,0.7,1.4,248,249,245,247,2,1,3,2,0.403,0,0.952,50.1,1.975,239.1,-1,-0.2,2.27,70,No,70,-0.2,0,0,0,43.7,35.8,37.2,35.5,39.4,6,30.7,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56915.6,46969.9,294705,0,0,383634.5,128,17734.3,76943.5,219308.1,0,57877:37,00:00,55405:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14929:29,100,0,1,0,0,0,0,1,1,0,1,982,0,0,11837,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13831,0,594,2,1011,-8115,0,5.3,3.9,5.4,0,0,0,0,0,0,0
91639,Datalog Missing
91640,2023-05-25,00.09.40.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,247,248,2,1,1,1,-0.201,0,-0.404,5,8,6,50.1,In Spec,0.3,0.4,0.7,1.5,0.3,0.4,0.8,1.5,249,249,247,248,1,2,3,2,0,0.803,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.3,0.7,1.2,0.4,0.3,0.7,1.4,248,249,247,248,2,1,2,1,0.403,0,1,50.1,1.995,237.2,-1,-0.2,2.421,70,No,71,-0.2,0,0,0,43.3,35.8,37.1,35.4,39.4,5.8,30.6,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56915.6,46969.9,294705.3,0,0,383634.7,128,17734.3,76943.5,219308.1,0,57877:47,00:00,55405:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14929:39,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11840,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13827,0,595,2,1011,-8111,0,5.3,3.8,5.2,0,0,0,0,0,0,0
91641,2023-05-25,00.19.44.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,245,247,2,1,1,1,-0.201,0,-0.408,5,7,4,50,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,249,248,245,247,1,2,4,2,0,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.9,1.6,0.4,0.4,0.9,1.7,248,248,245,247,2,2,4,2,0.604,0.806,0.918,50,1.974,236.8,-1,-0.3,2.419,70,No,69,-0.2,0,0,0,43,35.7,37,35.2,39.4,6,29.7,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56915.7,46969.9,294705.6,0,0,383634.9,128,17734.3,76943.5,219308.1,0,57877:57,00:00,55405:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14929:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11842,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13822,0,595,2,1011,-8105,0,5.3,4.2,6.5,0,0,0,0,0,0,0
