V_A10
91685,2023-05-25,07.22.24.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,253,251,253,2,1,1,1,-0.196,0,-0.396,5,7,5,49.8,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,254,253,252,253,1,2,3,2,0,0.988,1,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,254,253,252,253,2,1,3,2,0.59,0,1,49.8,2.066,247.9,2,0.4,2.374,70,No,24,4.2,1,0,0,39.9,33.8,35,33.7,37.4,15.1,30.2,87,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.8,46969.9,294718.1,0,0,383645.4,128,17735.6,76943.6,219308.5,0,57884:57,00:00,55412:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:49,88,0,1,0,0,0,0,1,1,0,1,984,0,0,11929,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13623,0,596,2,1011,-7883,0,5.4,4.1,5.6,0,0,0,0,0,0,0
91686,2023-05-25,07.32.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,256,255,250,253,2,1,2,1,-0.195,0,-0.2,5,8,2,50,In Spec,0.5,0.6,1.5,2.6,0.5,0.6,1.5,2.6,256,255,250,253,2,2,6,3,0.976,1,1,50,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.5,1.4,2.3,0.7,0.5,1.5,2.7,256,255,250,253,3,2,6,3,0.52,0.98,0.933,50,2.06,247,2,0.4,2.378,70,No,28,4.2,1,0,0,39.9,34,35.1,33.8,37.5,14.4,30.8,85,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.9,46969.9,294718.5,0,0,383645.7,128,17735.6,76943.7,219308.6,0,57885:07,00:00,55412:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:59,88,0,1,0,0,0,0,1,1,0,1,984,0,0,11935,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13616,0,596,2,1011,-7875,0,5.4,3.8,8.9,0,0,0,0,0,0,0
91687,2023-05-25,07.42.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.5,1.2,257,255,250,254,2,1,2,1,-0.194,0,0,5,7,2,50.1,In Spec,0.4,0.5,1.4,2.3,0.4,0.5,1.4,2.3,257,255,250,254,1,2,5,2,0,0.98,1,50.1,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,1.4,2.1,0.7,0.4,1.5,2.6,257,255,250,254,3,1,6,3,0.389,0,0.933,50.1,2.062,247.5,2,0.4,2.374,70,No,24,4.8,1.1,0,0,40,33.9,35.1,33.8,37.5,15.1,32.2,92,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.9,46969.9,294718.9,0,0,383646,128,17735.6,76943.7,219308.8,0,57885:17,00:00,55412:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:09,87,0,1,0,0,0,0,1,1,0,1,984,0,0,11939,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13613,0,596,2,1011,-7870,0,5.1,3.7,8.8,0,0,0,0,0,0,0
91688,2023-05-25,07.52.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,256,255,255,256,2,1,2,1,-0.195,0,0,5,7,2,50.1,In Spec,0.4,0.3,0.9,1.4,0.4,0.3,0.7,1.4,256,254,253,254,1,1,3,1,0,0,0.918,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.7,1.2,0.5,0.2,0.7,1.4,256,254,259,256,2,1,3,2,0.585,0,0.9,50.1,2.09,251.5,5.6,1,2.371,70,No,21,7.9,1.9,0,0,40,33.7,35,33.8,37.2,15.8,32.9,132,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918,46969.9,294719.2,0,0,383646.3,128,17735.6,76943.9,219309,0,57885:27,00:00,55412:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:19,87,0,1,0,0,0,0,1,1,0,1,984,0,0,11940,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13608,0,596,2,1011,-7865,0,5.1,3.5,6.8,0,0,0,0,0,0,0
91689,2023-05-25,08.02.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,256,256,253,255,2,1,1,1,-0.195,0,-0.79,5,8,7,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,256,256,253,255,1,1,2,1,0,0,1,50,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,256,256,253,255,2,1,1,1,0.39,0,0,50,2.109,252.9,7.6,1.9,2.376,70,No,26,10.2,2.5,0,0,40,33.9,35,34.3,37.3,14.7,33.2,164,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918,46969.9,294719.5,0,0,383646.6,128,17735.6,76944.2,219309.4,0,57885:37,00:00,55413:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:29,87,0,1,0,0,0,0,1,1,0,1,984,0,0,11940,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13605,0,596,2,1011,-7862,0,5,3.2,4.7,0,0,0,0,0,0,0
91690,2023-05-25,08.12.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,256,257,252,255,2,1,1,1,-0.194,0,-0.796,5,6,7,50,In Spec,0.3,0.3,0.6,1.3,0.4,0.3,0.6,1.3,256,256,252,254,1,1,2,1,0,0,1,50,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,257,257,251,255,2,1,2,1,0.583,0,0,50,2.104,251.4,5.1,1.2,2.381,70,No,31,7.1,1.7,0,0,40.2,34.2,35.3,34.4,37.4,13.9,33.6,124,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.1,46969.9,294719.7,0,0,383646.7,128,17735.6,76944.4,219309.8,0,57885:47,00:00,55413:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:39,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11942,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13599,0,596,2,1011,-7856,0,5,3.4,4.7,0,0,0,0,0,0,0
91691,2023-05-25,08.22.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,254,253,253,2,1,1,1,-0.196,0,-0.396,5,6,7,50,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,255,254,253,253,1,1,2,1,0,0,0.992,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,255,254,252,253,2,1,1,1,0.392,0,0,50,2.126,255.1,8.1,2,2.372,70,No,22,11.2,2.8,0,0,40.3,33.6,35,34.3,37.2,15.3,32.4,173,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.1,46969.9,294719.9,0,0,383646.9,128,17735.6,76944.7,219310.2,0,57885:57,00:00,55413:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:49,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11944,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13597,0,596,2,1011,-7853,0,5,3.5,4.1,0,0,0,0,0,0,0
91692,2023-05-25,08.32.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,251,253,2,1,1,1,-0.196,0,-0.398,5,8,4,50,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,254,254,251,253,1,1,3,1,0,0,0.929,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.6,1.1,0.5,0.2,0.7,1.4,254,254,251,253,2,1,3,2,0.59,0,0.796,50,2.144,257.4,8.1,2,2.367,70,No,17,11.8,3,0,0,40.3,33.3,34.8,34.3,37,16.4,31.6,180,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.2,46969.9,294720.1,0,0,383647,128,17735.6,76945,219310.7,0,57886:07,00:00,55413:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:59,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11946,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13594,0,596,2,1011,-7849,0,5.2,3.2,5.2,0,0,0,0,0,0,0
91693,2023-05-25,08.42.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,253,253,2,1,1,1,-0.196,0,-0.395,5,8,4,50.1,In Spec,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,253,254,253,253,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.7,1.2,0.5,0.2,0.7,1.4,254,254,253,253,2,1,2,1,0.59,0,1,50.1,2.223,264.6,11.7,3.2,2.367,70,No,17,15.7,4.1,0,0,40.1,33.3,34.7,34.5,37,16.4,31.4,229,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.2,46969.9,294720.4,0,0,383647.2,128,17735.6,76945.4,219311.2,0,57886:17,00:00,55413:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:09,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11949,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13590,0,596,2,1011,-7844,0,5.2,3.1,5.5,0,0,0,0,0,0,0
91694,2023-05-25,08.52.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,252,251,252,2,1,1,1,-0.196,0,-0.398,5,7,6,50.1,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,254,252,251,252,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.6,1.1,0.5,0.2,0.6,1.3,254,252,251,252,2,1,2,1,0.59,0,1,50.1,2.175,258.7,4.5,1.1,2.368,70,No,18,7.3,1.8,0,0,40.2,33.7,34.9,34.5,37.1,16.4,31.5,125,0,0,0,0,4.85,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.3,46969.9,294720.6,0,0,383647.4,128,17735.6,76945.8,219311.8,0,57886:27,00:00,55413:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:19,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11951,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13583,0,596,2,1011,-7836,0,5.2,3.4,4.9,0,0,0,0,0,0,0
91695,2023-05-25,09.03.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,253,251,252,2,1,1,1,-0.197,0,-0.398,5,8,5,50.1,In Spec,0.4,0.3,0.7,1.3,0.4,0.3,0.6,1.3,254,253,251,252,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,253,253,251,252,2,1,2,1,0.592,0,0.996,50.1,2.339,280.6,12.2,3.2,2.37,70,No,20,16.1,4.5,0,0,40.2,33.7,34.9,34.6,37.1,15.9,32.7,266,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.3,46969.9,294720.9,0,0,383647.6,128,17735.6,76946.2,219312.3,0,57886:37,00:00,55414:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:29,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11952,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13578,0,596,2,1011,-7831,0,5.2,3.1,4.8,0,0,0,0,0,0,0
91696,2023-05-25,09.05.35.32,Fault : Spare Flt 6,LP100 DSP +5v Supply Sense,4294941846,106,4294941364,21837729,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,253,251,252,2,1,1,1,-0.196,0,-0.398,5,8,6,50.1,In Spec,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,254,253,251,252,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.6,1.1,0.5,0.2,0.6,1.3,254,252,251,252,2,1,2,1,0.59,0,1,50.1,2.368,281.6,12.2,3.4,2.368,70,No,18,15.7,4.4,0,0,40.3,33.8,35,34.9,37.1,16.3,32.8,272,0,0,0,0,4.85,12.1,12.1,1023,BAT CHRG 2,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 2,Stopped,Closed,Closed,Opened,None,None,2,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.3,46969.9,294720.9,0,0,383647.7,128,17735.6,76946.3,219312.5,0,57886:40,00:00,55414:05,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:32,88,0,1,0,0,0,0,1,1,0,1,985,0,0,11953,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13578,0,596,2,1011,-7831,0,5.2,3.1,4.7,0,0,0,0,0,0,0
91697,2023-05-25,09.05.45.62,Status : Battery Charge Stage 2,SP71 Batt Bulk Cell Chg Volts,4294941847,106,4294941364,8603525,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,253,252,253,2,1,1,1,-0.196,0,-0.396,5,8,6,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,254,253,252,253,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,254,253,252,253,2,1,2,1,0.59,0,0.992,50.1,2.35,282,12.2,3.4,2.37,70,No,20,15.5,4.3,0,0,40.3,33.8,35,35,37.1,15.9,32.7,273,0,0,0,0,4.84,12.2,12.1,1023,BAT CHRG 3,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 3,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918.3,46969.9,294720.9,0,0,383647.7,128,17735.6,76946.3,219312.5,0,57886:40,00:00,55414:05,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:32,88,0,1,0,0,0,0,1,1,0,1,985,0,0,11953,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13578,0,596,2,1011,-7831,0,5.2,3.1,4.7,0,0,0,0,0,0,0
91698,2023-05-25,09.06.46.02,Status : Battery Charge Stage 3,SP76 Batt Min Bulk Chg,4294941848,106,4294941364,10570122,0.8,0.6,0.6,2,1,0.6,0.6,2.2,255,252,254,254,4,3,2,2,0.781,1,1,11,10,10,50.2,In Spec,-0.4,-0.4,-0.5,-1.3,0.4,0.5,0.5,1.4,256,252,254,254,1,2,2,1,0,-0.793,-0.984,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.1,0.7,0.5,0.2,0.2,0.9,256,252,254,254,2,1,1,1,0.781,0,0,50.2,2.231,265.9,3,0.7,2.217,70,No,18,18.9,5,0,0,40.3,33.9,35.1,35,37.2,16.3,32.7,276,0,0,0,0,4.86,12.1,12.1,1023,BAT CHRG 4,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.5,56918.3,46969.9,294720.9,0,0,383647.7,128,17735.6,76946.4,219312.6,0,57886:41,00:00,55414:06,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:33,88,0,1,0,0,0,0,1,1,0,1,985,0,0,11953,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13578,0,596,2,1011,-7831,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
91699,2023-05-25,09.13.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.7,0.7,2.3,1,0.7,0.7,2.4,256,253,255,254,4,3,3,3,0.878,0.922,0.915,12,11,12,50.1,In Spec,-0.5,-0.6,-0.7,-1.8,0.5,0.6,0.7,1.8,256,253,255,254,2,2,3,2,-0.976,-1,-0.915,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.4,0.1,0,0.5,0.5,0.2,0.2,0.9,256,253,255,254,2,1,1,1,0.781,0,0,50.1,2.217,268.3,3,0.6,2.219,70,No,19,19.5,5.2,0,0,41.1,34.1,35.4,35.5,37.3,16.1,32.9,290,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.7,56918.3,46970.1,294720.9,0,0,383647.8,128,17735.6,76946.5,219313.2,0,57886:47,00:00,55414:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:39,88,0,1,0,0,0,0,1,1,0,1,985,0,0,11954,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13574,0,596,2,1011,-7827,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
91700,2023-05-25,09.23.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1,1,2.9,1,1.1,1,3.1,253,252,254,253,4,4,4,4,0.988,1,0.984,12,11,14,50.1,In Spec,-0.6,-0.7,-0.9,-2.2,0.6,0.7,0.9,2.2,253,252,254,253,2,3,3,2,-1,-0.925,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.1,0.9,0.5,0.5,0.5,1.5,253,252,254,253,2,2,1,2,0.79,0.793,0.196,50.1,2.217,266.5,1,0.2,2.219,70,No,19,20.4,5.4,0,0,42.4,34.3,35.7,35.9,37.4,16.2,33.4,308,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192495.1,56918.3,46970.4,294720.9,0,0,383647.9,128,17735.6,76946.5,219314.1,0,57886:57,00:00,55414:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:49,88,0,1,0,0,0,0,1,1,0,1,985,0,0,11956,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13572,0,596,2,1011,-7825,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
91701,2023-05-25,09.33.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,1.1,4.2,1.3,1.6,1.1,4,254,252,253,253,6,7,5,5,1,1,1,14,15,17,50.1,In Spec,-1,-1.2,-1.4,-3.4,0.9,1.2,1.3,3.4,254,252,254,253,4,5,5,4,-1,-0.952,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,-0.2,0.6,0.5,0.5,0.2,1.2,254,252,254,253,2,2,1,1,0.787,0.793,0,50.1,2.234,266.5,0,0.2,2.221,70,No,21,25.1,6.6,0,0,43.7,34.3,35.9,36.1,37.4,15.5,34.9,358,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192495.7,56918.3,46970.8,294720.9,0,0,383648,128,17735.6,76946.5,219315.1,0,57887:07,00:00,55414:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14938:59,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11959,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13568,0,596,2,1011,-7820,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
91702,2023-05-25,09.43.16.01,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.8,1.2,4.5,1.6,2,1.2,4.8,253,252,253,252,6,7,5,6,1,0.942,0.948,16,16,18,50,In Spec,-1.1,-1.5,-1.6,-4.5,1.2,1.6,1.7,4.5,253,252,253,252,4,6,6,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,-0.5,0.2,0.5,0.5,0.5,1.5,253,252,253,252,2,2,1,1,0.79,0.595,0,50,2.227,266.6,1,0,2.229,70,No,29,27.3,7.2,0,0,45.1,34.5,36,36.6,37.6,14.7,35.2,394,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192496.5,56918.3,46971.5,294720.9,0,0,383648.1,128,17735.6,76946.6,219316.2,0,57887:17,00:00,55414:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14939:09,87,0,1,0,0,0,0,1,1,0,1,985,0,0,11960,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13563,0,596,2,1011,-7815,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
91703,2023-05-25,09.53.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.1,1.4,5.1,1.7,2.1,1.5,5.3,252,249,252,251,7,8,5,7,0.963,1,0.925,17,18,20,50,In Spec,-1.3,-1.6,-1.8,-4.8,1.3,1.7,1.8,4.8,252,249,252,251,5,7,7,6,-1,-0.975,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,-0.4,0.4,0.5,0.4,0.4,1.3,252,249,252,251,2,2,1,1,0.793,0.803,0,50,2.218,266.1,0.5,0,2.221,70,No,21,29.3,7.7,0,0,46.3,35.3,36.6,37.2,37.8,15.6,35.7,423,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192497.2,56918.3,46972.2,294720.9,0,0,383648.2,128,17735.6,76946.6,219317.3,0,57887:27,00:00,55414:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14939:19,88,0,1,0,0,0,0,1,1,0,1,985,0,0,11961,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13560,0,596,2,1011,-7812,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
91704,2023-05-25,10.03.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.4,1.4,5.5,1.8,2.5,1.5,5.8,251,250,250,250,7,9,6,7,1,1,1,17,19,21,50,In Spec,-1.4,-1.8,-2,-5.5,1.5,2,2.1,5.6,251,250,250,250,5,8,8,7,-0.929,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,-0.6,0.3,0.5,0.7,0.6,1.8,251,250,250,250,2,3,2,2,0.796,0.666,-1,50,2.226,267.1,1,0.1,2.229,70,No,29,32.4,8.6,0,0,47.6,35.6,37,37.9,38,14.6,35.7,464,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192498.1,56918.3,46973,294720.9,0,0,383648.3,128,17735.6,76946.6,219318.6,0,57887:37,00:00,55415:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14939:29,86,0,1,0,0,0,0,1,1,0,1,985,0,0,11964,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13556,0,596,2,1011,-7807,0,-5.6,-5.6,-5.6,0,0,0,0,0,0,0
91705,2023-05-25,10.13.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.5,1.2,5.5,1.8,2.6,1.2,5.6,251,251,250,250,7,10,4,7,1,1,0.96,18,20,18,50.1,In Spec,-1.4,-1.8,-1.9,-5.3,1.4,2,2,5.4,251,251,250,250,5,7,7,7,-1,-0.946,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.7,-0.8,0.3,0.5,0.7,0.8,2,251,251,250,250,2,3,3,2,0.796,0.929,-1,50.1,2.226,267.8,0,0.1,2.23,70,No,30,30.6,8.1,0,0,48.5,35.9,37.2,37.9,38.2,14,36.8,499,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192498.9,56918.3,46973.7,294720.9,0,0,383648.3,128,17735.6,76946.6,219319.8,0,57887:47,00:00,55415:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14939:39,84,0,1,0,0,0,0,1,1,0,1,985,0,0,11967,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13552,0,596,2,1011,-7801,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
91706,2023-05-25,10.23.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.2,1.3,5.2,1.7,2,1.2,4.9,248,248,248,248,7,9,5,6,0.921,1,0.967,17,19,20,50,In Spec,-1.3,-1.7,-1.9,-4.5,1.2,1.7,1.7,4.6,248,248,248,248,5,7,7,6,-0.967,-0.921,-0.979,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,-0.5,0.3,0.4,0.4,0.5,1.3,248,248,248,248,2,2,2,2,0.806,0.806,-1,50,2.224,266.2,0,0.1,2.221,70,No,21,28.1,7.7,0,0,49.4,36.6,37.9,38.6,38.6,15.7,37.5,526,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192499.7,56918.3,46974.5,294720.9,0,0,383648.4,128,17735.6,76946.6,219321,0,57887:57,00:00,55415:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14939:49,84,0,1,0,0,0,0,1,1,0,1,985,0,0,11970,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13550,0,596,2,1011,-7799,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
91707,2023-05-25,10.33.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.1,0.2,0.7,0.5,0.2,0.2,0.9,244,244,246,244,2,0,1,1,1,0,0.813,8,8,8,49.9,In Spec,0,0,0,-0.2,0.1,0.1,0,0.2,244,243,245,244,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.2,0.7,0.4,0.2,0.2,0.8,244,244,246,244,2,1,1,1,0.819,0,0,49.9,2.24,267.4,1.5,0.2,2.237,70,No,37,11,3.2,0,0,50.2,36.6,37.8,38.9,38.8,12.6,36.4,554,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192500.6,56918.3,46975.3,294720.9,0,0,383648.4,128,17735.6,76946.6,219322.2,0,57888:07,00:00,55415:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14939:59,78,0,1,0,0,0,1,1,1,0,1,985,0,0,11971,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13547,0,596,2,1011,-7796,0,1,1,1,0,0,0,0,0,0,0
91708,2023-05-25,10.43.40.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3,1.8,6.9,2.2,3.1,1.9,7.2,246,246,246,246,9,12,7,9,0.993,1,0.965,20,23,26,50.1,In Spec,-1.7,-2.3,-2.4,-6.6,1.7,2.4,2.5,6.6,246,246,246,246,7,10,10,9,-0.987,-0.975,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,-0.6,0.6,0.5,0.7,0.6,1.8,246,246,246,246,2,3,2,2,1,0.948,-1,50.1,2.231,268.2,0,0.1,2.236,70,No,36,38.3,10.4,0,0,50.8,36.5,38,38.8,39.1,14.1,38.6,591,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192501.5,56918.3,46976.1,294721,0,0,383648.5,128,17735.6,76946.7,219323.5,0,57888:17,00:00,55415:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14940:09,86,0,1,0,0,0,1,1,1,0,1,985,0,0,11976,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13541,0,596,2,1011,-7788,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
91709,2023-05-25,10.53.44.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3.2,1.8,7.3,2.4,3.4,1.9,7.7,246,244,245,245,10,13,7,10,0.975,0.991,0.969,22,25,25,50,In Spec,-1.8,-2.5,-2.7,-7.3,1.9,2.6,2.8,7.3,246,244,245,245,7,11,11,10,-0.965,-0.964,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.8,-0.9,0.4,0.5,0.9,0.9,2.3,246,245,245,245,2,3,3,3,1,0.816,-1,50,2.236,268.3,1,0.1,2.24,70,No,40,39.1,10.3,0,0,50.9,36,37.7,38.4,39.1,12.3,38.3,622,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192502.2,56918.3,46976.7,294721,0,0,383648.7,128,17735.6,76946.7,219324.6,0,57888:27,00:00,55415:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14940:19,87,0,1,0,0,0,1,1,1,0,1,985,0,0,11979,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13532,0,596,2,1011,-7778,0,-8.3,-8.3,-8.3,0,0,0,0,0,0,0
91710,2023-05-25,11.03.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.1,0.5,0.4,0.2,0.2,0.8,244,240,241,241,2,1,1,1,0.617,0,0.414,8,8,7,50,In Spec,0,0,0,0,0,0,0,0,244,240,241,241,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.1,0.5,0.4,0.2,0.2,0.8,243,240,241,241,2,1,1,1,0.617,0,0,50,2.226,267,0.5,0.1,2.228,70,No,28,7.1,1.8,0,0,51.3,37.3,38.5,39.3,39.4,14.1,40.2,656,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192503.1,56918.3,46977.5,294721,0,0,383648.7,128,17735.6,76946.7,219325.9,0,57888:37,00:00,55416:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14940:29,76,0,1,0,0,0,1,1,1,0,1,986,0,0,11979,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13526,0,596,2,1011,-7772,0,2.3,2.3,2.3,0,0,0,0,0,0,0
91711,2023-05-25,11.13.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,1.3,4.4,1.5,1.8,1.3,4.6,245,243,246,243,6,7,5,6,1,1,1,15,16,20,50.1,In Spec,-1,-1.3,-1.4,-3.9,1,1.4,1.5,3.9,244,242,245,244,4,5,5,5,-1,-0.96,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,-0.2,0.7,0.5,0.4,0.2,1.1,244,242,245,243,2,2,1,1,1,0.826,0,50.1,2.228,269.2,0.5,0,2.229,70,No,29,23.8,6.2,0,0,52,37.5,38.9,40.2,39.7,14.4,37.8,687,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192504.1,56918.3,46978.4,294721,0,0,383648.8,128,17735.6,76946.7,219327.3,0,57888:47,00:00,55416:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14940:39,81,0,1,0,0,0,1,1,1,0,1,987,0,0,11979,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13525,0,596,2,1011,-7770,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
91712,2023-05-25,11.23.54.00,Data Log,Log Period,0,106,4294941364,4294901759,2.5,3.6,2.3,8.4,2.5,3.7,2.3,8.5,242,249,243,244,10,14,9,11,1,0.967,1,24,27,32,50.1,In Spec,-2,-2.9,-3,-7.9,2,2.9,3,7.9,242,248,243,244,8,12,12,10,-1,-0.974,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,-0.7,0.5,0.5,0.7,0.7,1.9,242,248,242,244,2,3,2,2,1,0.94,-1,50.1,2.231,267.1,1,0.1,2.231,70,No,31,44,11.8,0,0,52.2,37.2,38.9,39.9,39.8,14.4,39.7,720,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192504.9,56918.3,46979.1,294721,0,0,383649,128,17735.6,76946.7,219328.5,0,57888:57,00:00,55416:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14940:49,88,0,1,0,0,0,1,1,1,0,1,987,0,0,11980,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13524,0,597,2,1011,-7769,0,-8.9,-8.9,-8.9,0,0,0,0,0,0,0
91713,2023-05-25,11.33.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.8,1.8,0.9,1,1.1,3,237,242,238,239,3,2,3,4,0.949,1,1,9,9,14,50,In Spec,-0.2,-0.2,-0.3,-1.9,0.5,0.7,0.7,1.9,237,241,238,239,1,1,1,2,-1,-0.964,-0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,237,242,238,239,2,1,2,1,0.843,0,0,50,2.223,266.6,0.5,0,2.226,70,No,26,16.1,4.4,0,0,52.3,37.6,39.2,40.1,40,14.6,40.5,723,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192505.8,56918.3,46979.9,294721,0,0,383649.1,128,17735.6,76946.7,219329.8,0,57889:07,00:00,55416:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14940:59,79,0,1,0,0,0,1,1,1,0,1,987,0,0,11981,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13521,0,597,2,1011,-7764,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
91714,2023-05-25,11.44.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.1,1.2,3.2,1.1,1.5,1.4,4,236,242,239,239,4,4,5,5,0.932,1,0.972,12,12,18,50.1,In Spec,-0.5,-0.7,-0.7,-2.9,0.8,1,1.1,2.9,236,241,239,239,2,3,3,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,0.3,1.1,0.4,0.5,0.3,1.2,236,241,240,239,2,2,2,1,0.635,1,0,50.1,2.22,266.5,0.5,0.1,2.225,70,No,25,22.8,6.5,0,0,52.7,38.5,39.9,40.9,40.5,15,40,805,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192506.7,56918.3,46980.6,294721,0,0,383649.3,128,17735.6,76946.8,219331,0,57889:17,00:00,55416:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14941:09,80,0,1,0,0,0,1,1,1,0,1,987,0,0,11982,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13515,0,597,2,1011,-7758,0,-3.1,-3.1,-3.1,0,0,0,0,0,0,0
91715,2023-05-25,11.54.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.2,1.1,3.2,1.2,1.6,1.4,4.2,236,239,238,238,4,5,5,6,1,0.952,0.98,12,13,19,50.2,In Spec,-0.5,-0.7,-0.8,-3,0.8,1.1,1.1,3,236,239,238,237,2,3,3,4,-1,-0.92,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.3,1.2,0.4,0.5,0.3,1.2,236,240,238,238,2,2,2,1,0.847,1,0,50.2,2.227,265.5,0.5,0,2.221,70,No,21,22.8,6,0,0,52.9,38.5,40,40.9,40.8,16,40.7,727,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192507.6,56918.3,46981.3,294721,0,0,383649.4,128,17735.6,76946.8,219332.3,0,57889:27,00:00,55416:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14941:19,81,0,1,0,0,0,1,1,1,0,1,987,0,0,11985,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13507,0,597,2,1011,-7749,0,-3,-3,-3,0,0,0,0,0,0,0
91716,2023-05-25,12.04.10.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3.5,2.6,8.3,2.1,3.1,2.4,7.6,234,241,239,238,10,14,11,10,0.949,0.989,1,22,26,37,50.2,In Spec,-1.7,-2.6,-2.7,-6.2,1.5,2.4,2.4,6.3,234,242,239,238,7,11,11,8,-1,-0.954,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.8,0,1.3,0.5,0.9,0.2,1.6,234,241,239,238,2,4,1,2,1,0.829,0,50.2,2.223,267.3,0,0.1,2.226,70,No,26,40.6,10.8,0,0,52.7,38.9,40.5,41.2,41.1,14.5,38.9,722,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192508.3,56918.3,46981.9,294721,0,0,383649.7,128,17735.6,76946.8,219333.4,0,57889:37,00:00,55417:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14941:29,88,0,1,0,0,0,1,1,1,0,1,988,0,0,11992,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13499,0,597,2,1011,-7740,0,-7.7,-7.7,-7.7,0,0,0,0,0,0,0
91717,2023-05-25,12.14.14.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.9,2,4.9,1.4,2.3,2.1,5.8,236,239,239,237,4,8,8,8,0.847,0.962,0.89,13,17,30,50.2,In Spec,-0.6,-0.8,-0.8,-3,0.8,1.2,1.1,3.1,235,239,238,238,2,3,3,4,-1,-0.916,-0.92,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.2,0.8,2.4,0.4,1.2,1.4,3,236,239,237,237,2,4,5,4,0.847,1,0.562,50.2,2.226,265.6,2,0.3,2.227,70,No,27,26.3,7,0,0,53.1,39.3,41.1,42,41.4,14.5,40.8,751,0,0,0,0,4.8,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192509.3,56918.3,46982.6,294721,0,0,383650,128,17735.6,76946.8,219334.9,0,57889:47,00:00,55417:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14941:39,82,0,1,0,0,0,1,1,1,0,1,988,0,0,11995,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13495,0,597,2,1011,-7736,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
91718,2023-05-25,12.24.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,1.2,1.2,0.4,0.2,1.2,1.8,235,237,237,235,2,1,5,2,0,0,1,5,8,20,50.1,In Spec,0.3,0.5,0.5,1.3,0.3,0.5,0.5,1.3,234,237,237,236,1,2,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,1.7,2.5,0.4,0.7,1.7,2.8,233,236,237,235,2,3,7,4,0.643,0.706,1,50.1,2.218,267,0,0,2.226,70,No,26,10.8,2.9,0,0,53.1,39.5,41.5,42,41.7,14.7,41.3,879,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192510.2,56918.3,46983.1,294721.1,0,0,383650.4,128,17735.6,76946.8,219336.2,0,57889:57,00:00,55417:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14941:49,78,0,1,0,0,0,1,1,1,0,1,988,0,0,11997,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13491,0,597,2,1011,-7730,0,4.8,4.8,4.8,0,0,0,0,0,0,0
91719,2023-05-25,12.34.22.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3.6,3.1,8.8,2.1,3.6,3.1,8.8,235,240,238,237,9,15,13,12,0.992,1,1,21,28,45,50.1,In Spec,-1.5,-2.2,-2.2,-5.9,1.5,2.2,2.2,5.9,235,240,238,237,6,10,9,8,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.4,0.9,2.9,0.7,1.4,1.1,3.2,235,240,238,237,3,5,4,4,0.851,1,0.756,50.1,2.223,267.3,0,0.4,2.228,70,No,28,45.7,12,0,0,52.9,39.7,41.8,42.2,41.9,14.3,40,849,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192511.1,56918.3,46983.6,294721.2,0,0,383650.8,128,17735.6,76946.8,219337.5,0,57890:07,00:00,55417:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14941:59,87,0,1,0,0,0,1,1,1,0,1,988,0,0,11997,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13482,0,597,2,1011,-7721,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
91720,2023-05-25,12.44.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0,2.3,2.1,0.4,0.6,2.5,3.5,231,236,232,233,3,3,10,5,0,0.572,0.971,4,4,35,50,In Spec,0.6,0.9,0.9,1.4,0.3,0.5,0.6,1.4,230,235,232,232,2,4,4,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.9,3.1,4.3,0.6,0.9,3.2,4.7,232,233,234,233,3,4,14,7,0.431,0.965,0.946,50,2.233,270.1,1.5,0,2.242,70,No,42,21.2,5.8,0,0,52.6,39.7,42.5,42.5,42.1,12.9,40.4,897,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192511.9,56918.3,46983.9,294721.3,0,0,383651.5,128,17735.6,76946.9,219338.8,0,57890:17,00:00,55417:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14942:09,80,0,1,0,0,0,1,1,1,0,1,989,0,0,12001,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13469,0,597,2,1011,-7708,0,5.3,5.3,5.3,0,0,0,0,0,0,0
91721,2023-05-25,12.54.30.01,Data Log,Log Period,0,106,4294941364,4294901759,0,0.6,2,2.6,0.4,1.1,2.1,3.6,236,239,236,237,2,4,8,5,0.423,0.836,0.988,5,6,30,50,In Spec,0.3,0.4,0.5,0.4,0.1,0.2,0.2,0.5,235,238,236,236,1,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.1,2.3,3.7,0.7,1.1,2.3,4.1,236,239,236,237,3,5,11,6,0.423,0.92,0.974,50,2.229,267,0,0.1,2.234,70,No,34,22.2,6.3,0,0,52.3,39.8,43,42.9,42.4,13.3,41.8,916,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192512.8,56918.3,46984.3,294721.4,0,0,383652.1,128,17735.6,76946.9,219340.2,0,57890:27,00:00,55417:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14942:19,80,0,1,0,0,0,1,1,1,0,1,989,0,0,12002,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13462,0,597,2,1011,-7699,0,4.1,4.1,4.1,0,0,0,0,0,0,0
91722,2023-05-25,13.04.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.1,2.2,3.8,0.9,1.6,2.4,4.9,235,241,236,237,3,5,9,7,0.847,0.948,1,8,11,33,50,In Spec,-0.1,-0.1,-0.1,-1.2,0.3,0.5,0.4,1.2,235,240,235,237,0,1,0,1,0,-1,-0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.1,2,3.6,0.7,1.2,2,3.9,236,241,236,237,3,4,9,5,0.706,0.912,1,50,2.223,265.8,0.5,0,2.224,70,No,24,26.9,7.4,0,0,52.1,39.8,43,42.8,42.7,14.3,40.7,655,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192513.6,56918.3,46984.6,294721.5,0,0,383652.7,128,17735.6,76946.9,219341.5,0,57890:37,00:00,55418:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14942:29,83,0,1,0,0,0,1,1,1,0,1,989,0,0,12006,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13454,0,597,2,1011,-7690,0,0,0,0,0,0,0,0,0,0,0
91723,2023-05-25,13.14.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.2,2.8,7.3,1.4,3.2,2.8,7.4,240,246,241,242,6,13,11,10,0.902,1,1,14,24,40,50.2,In Spec,-0.8,-1.3,-1.2,-3.3,0.8,1.3,1.2,3.3,240,246,241,242,3,5,5,4,-1,-1,-0.991,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.9,1.6,4,0.7,1.9,1.6,4.2,240,246,242,242,3,8,7,6,0.694,0.965,0.944,50.2,2.23,268,0,0.1,2.23,70,No,30,38.7,10.4,0,0,51.7,39.6,42.5,42.2,42.9,14.1,39.8,693,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192514.4,56918.3,46984.8,294721.6,0,0,383653.3,128,17735.6,76946.9,219342.7,0,57890:47,00:00,55418:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14942:39,85,0,1,0,0,0,1,1,1,0,1,989,0,0,12007,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13450,0,597,2,1011,-7685,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
91724,2023-05-25,13.24.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,3.8,3.1,8.8,2.4,4.5,3.6,10.5,242,249,242,244,8,15,13,14,0.991,1,0.964,19,28,45,50,In Spec,-1.4,-2.1,-2,-7.4,1.9,2.9,2.7,7.5,242,248,242,244,6,9,8,10,-0.981,-0.937,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.7,0.8,3,0.7,1.9,0.9,3.5,242,249,242,244,3,7,5,5,0.688,0.853,0.826,50,2.241,267.4,1.5,-0.4,2.244,70,No,44,50.6,13.4,0,0,52.4,40.2,43.1,43.5,42.8,14.1,40.3,984,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192515.6,56918.3,46985.5,294721.6,0,0,383653.8,128,17735.6,76947,219344.4,0,57890:57,00:00,55418:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14942:49,87,0,1,0,0,0,1,1,1,0,1,990,0,0,12009,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13449,0,597,2,1011,-7682,0,-8.5,-8.5,-8.5,0,0,0,0,0,0,0
91725,2023-05-25,13.34.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.6,2.2,4.3,0.4,1.2,2,3.6,237,244,238,239,3,7,9,5,0.632,0.901,1,9,13,33,49.9,In Spec,-0.2,-0.3,-0.3,0,0,0,0,0,237,244,239,239,1,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.1,2,3.4,0.4,1.2,2.1,3.7,237,244,238,239,2,6,8,5,0.632,0.901,0.933,49.9,2.219,268.4,-0.5,0.5,2.223,70,No,23,20.2,5.4,0,0,52.7,40.3,43.3,43,43.2,15.2,41.2,932,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192516.5,56918.3,46986,294721.7,0,0,383654.4,128,17735.6,76947,219345.8,0,57891:07,00:00,55418:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14942:59,82,0,1,0,0,0,1,1,1,0,1,990,0,0,12011,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13440,0,597,2,1011,-7673,0,2.5,2.5,2.5,0,0,0,0,0,0,0
91726,2023-05-25,13.44.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3,2.8,7.2,1.2,2.7,2.6,6.5,239,246,241,242,6,13,12,9,1,0.96,0.98,15,22,41,50,In Spec,-1,-1.6,-1.4,-3.1,0.8,1.2,1.1,3.1,239,246,241,242,4,6,6,4,-1,-0.975,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.4,1.5,3.3,0.4,1.4,1.5,3.3,239,246,241,242,2,7,6,4,0.836,0.948,1,50,2.218,269.6,0,0.6,2.225,70,No,25,39.3,10.8,0,0,52.2,40.4,43.2,42.8,43.3,15,42.4,944,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192517.2,56918.3,46986.3,294721.8,0,0,383655,128,17735.6,76947,219347,0,57891:17,00:00,55418:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14943:09,86,0,1,0,0,0,1,1,1,0,1,990,0,0,12012,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13430,0,597,2,1011,-7663,0,-3,-3,-3,0,0,0,0,0,0,0
91727,2023-05-25,13.54.52.01,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.3,2.3,5.5,0.9,2.4,2.3,5.6,239,245,240,241,4,10,9,7,0.941,0.938,1,12,18,34,50,In Spec,-0.5,-0.9,-0.7,-2.1,0.5,0.9,0.7,2.1,239,245,240,241,2,4,3,3,-1,-0.918,-0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.4,1.6,3.4,0.4,1.4,1.6,3.4,239,245,240,241,2,6,6,4,0.836,0.952,1,50,2.232,267.8,0,0,2.223,70,No,23,20.2,5.4,0,0,52.2,40.5,43.6,43.3,43.4,15.3,42.4,938,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192518.1,56918.3,46986.6,294721.9,0,0,383655.6,128,17735.6,76947,219348.3,0,57891:27,00:00,55418:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14943:19,84,0,1,0,0,0,1,1,1,0,1,990,0,0,12014,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13426,0,597,2,1011,-7657,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
91728,2023-05-25,14.04.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.7,2.6,7.8,1.5,3.7,2.6,7.8,240,245,240,241,6,15,11,10,1,1,0.984,16,28,38,50,In Spec,-1,-1.6,-1.5,-4.1,1,1.6,1.5,4.1,240,245,241,242,4,6,6,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.1,1.1,3.7,0.5,2.2,1.2,3.9,240,245,240,241,2,9,5,5,1,0.952,0.916,50,2.215,265.9,0,0,2.217,70,No,16,38.5,10.2,0,0,52.2,40.6,43.5,43,43.7,16.7,41.4,931,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192518.9,56918.3,46986.9,294722,0,0,383656.1,128,17735.6,76947,219349.4,0,57891:37,00:00,55419:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14943:29,86,0,1,0,0,0,1,1,1,0,1,990,0,0,12018,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13422,0,597,2,1011,-7652,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
91729,2023-05-25,14.15.00.01,Data Log,Log Period,0,106,4294941364,4294901759,1.8,3.6,2.6,8,1.7,3.5,2.5,7.7,244,251,245,247,7,15,11,10,0.991,0.996,1,17,26,38,50.3,In Spec,-1.2,-1.9,-1.8,-4.5,1.1,1.8,1.6,4.5,244,251,245,247,5,8,7,5,-1,-1,-1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.7,0.9,3.2,0.7,2,0.9,3.6,245,251,245,247,3,8,4,5,0.816,0.846,0.918,50.3,2.234,268.2,1.5,0.4,2.235,70,No,29,40.8,10.9,0,0,52.6,40.9,43.5,43.6,43.9,14.1,42.2,932,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192519.8,56918.3,46987.4,294722.1,0,0,383656.7,128,17735.7,76947.1,219350.8,0,57891:47,00:00,55419:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14943:39,87,0,1,0,0,0,1,1,1,0,1,990,0,0,12020,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13418,0,597,2,1011,-7647,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
