V_A10
91730,2023-05-25,14.25.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.7,2,4.7,0.9,1.6,1.9,4.4,244,242,244,243,4,7,8,6,0.922,0.944,0.973,12,14,29,50,In Spec,-0.6,-0.8,-0.8,-1.6,0.4,0.7,0.6,1.7,244,243,244,243,2,3,3,2,-0.819,-0.826,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1,1.3,2.8,0.5,1,1.3,2.8,244,242,244,243,2,4,5,3,1,1,1,50,2.245,267.2,2.5,0.6,2.223,70,No,23,28.3,7.5,0,0,52.8,41,43.6,43.4,43.9,15.3,41.3,920,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192520.7,56918.3,46987.9,294722.2,0,0,383657.1,128,17735.7,76947.1,219352.1,0,57891:57,00:00,55419:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14943:49,83,0,1,0,0,0,1,1,1,0,1,990,0,0,12024,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13409,0,597,2,1011,-7638,0,-1.7,-1.7,-1.7,0,0,0,0,0,0,0
91731,2023-05-25,14.35.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.9,2.4,6.9,1.7,2.9,2.4,7,244,248,244,245,7,12,10,9,0.936,0.974,0.983,16,22,34,50.1,In Spec,-1.1,-1.6,-1.5,-4.2,1.1,1.7,1.5,4.3,244,248,244,245,4,7,6,5,-1,-0.921,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.3,0.9,2.7,0.7,1.4,0.9,3,244,248,244,245,3,6,4,4,0.683,0.873,0.922,50.1,2.246,267.7,0.5,0.1,2.234,70,No,37,34.8,9.3,0,0,52.9,40.8,43.3,43.3,44.1,12.6,40.9,920,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192521.5,56918.3,46988.3,294722.3,0,0,383657.6,128,17735.7,76947.1,219353.3,0,57892:07,00:00,55419:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14943:59,85,0,1,0,0,0,1,1,1,0,1,990,0,0,12027,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13403,0,597,2,1011,-7630,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
91732,2023-05-25,14.45.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,-0.3,0.9,0.1,0.7,0.9,0.9,2.5,240,245,241,242,3,4,4,3,-0.694,-0.306,0.933,4,3,14,50.1,In Spec,0.8,1.1,1.2,3.1,0.8,1.2,1.2,3.2,240,244,241,241,3,5,5,4,1,0.901,0.995,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.8,2.1,3.2,0.7,0.9,2.1,3.7,240,245,241,242,3,4,9,5,0.416,0.816,0.968,50.1,2.249,267.4,1,0.2,2.231,70,No,33,8.1,2.1,0,0,53.1,41.1,43.8,44,44,13.3,42.5,910,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192522.4,56918.3,46988.8,294722.3,0,0,383658.1,128,17735.7,76947.1,219354.7,0,57892:17,00:00,55419:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14944:09,78,0,1,0,0,0,1,1,1,0,1,990,0,0,12030,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13393,0,597,2,1011,-7617,0,8.1,8.1,8.1,0,0,0,0,0,0,0
91733,2023-05-25,14.55.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.6,1.8,4.1,0.7,1.7,1.8,4.2,240,246,241,242,3,7,7,5,0.968,0.932,1,10,13,26,50.1,In Spec,-0.3,-0.5,-0.4,-1.2,0.3,0.5,0.4,1.2,240,245,241,242,1,2,2,1,0,-1,-0.829,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.1,1.4,2.9,0.4,1.2,1.4,3,241,245,241,242,2,5,6,4,0.829,0.897,0.968,50.1,2.246,268.9,1,0.2,2.235,70,No,35,18.9,5,0,0,53.3,41.1,43.8,43.9,44.1,13,42.2,912,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192523.2,56918.3,46989.2,294722.4,0,0,383658.6,128,17735.7,76947.2,219356,0,57892:27,00:00,55419:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14944:19,83,0,1,0,0,0,1,1,1,0,1,990,0,0,12030,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13391,0,597,2,1011,-7615,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
91734,2023-05-25,15.05.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.2,2.5,4.2,0.7,1.4,2.6,4.7,239,243,240,241,3,6,11,6,0.836,0.956,0.984,9,10,37,49.9,In Spec,-0.1,-0.2,-0.1,-0.7,0.2,0.3,0.2,0.7,239,243,240,240,0,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.1,2.4,3.9,0.7,1.2,2.4,4.3,239,244,240,241,3,5,10,6,0.557,0.901,1,49.9,2.231,265.5,-1,0,2.221,70,No,21,24.4,6.2,0,0,53.7,41.5,44.5,44.7,44.3,15.7,41.2,911,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192524.3,56918.3,46989.8,294722.4,0,0,383659.1,128,17735.7,76947.2,219357.5,0,57892:37,00:00,55420:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14944:29,81,0,1,0,0,0,1,1,1,0,1,990,0,0,12033,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13380,0,597,2,1011,-7603,0,1.6,1.6,1.6,0,0,0,0,0,0,0
91735,2023-05-25,15.15.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,3.4,2.3,7.6,1.9,3.4,2.4,7.7,240,247,241,242,8,14,10,10,0.989,0.983,0.954,19,25,34,50.1,In Spec,-1.4,-2.1,-2.1,-5.6,1.4,2.2,2.1,5.7,240,247,241,242,6,9,8,7,-0.972,-0.944,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.3,0.2,2,0.5,1.4,0.4,2.3,240,247,241,242,2,6,2,3,1,0.877,0.414,50.1,2.226,266.8,0,0,2.232,70,No,32,39.5,10.5,0,0,53.7,41.2,43.9,43.9,44.3,13.6,42.6,869,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192525.1,56918.3,46990.3,294722.5,0,0,383659.5,128,17735.7,76947.2,219358.8,0,57892:47,00:00,55420:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14944:39,85,0,1,0,0,0,1,1,1,0,1,990,0,0,12036,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13376,0,597,2,1011,-7598,0,-6,-6,-6,0,0,0,0,0,0,0
91736,2023-05-25,15.25.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.3,0.7,0.1,0.4,0.7,0.7,1.8,236,242,237,238,2,3,3,2,-0.421,-0.275,0.984,5,4,12,49.9,In Spec,0.5,0.8,0.8,2.1,0.5,0.8,0.8,2.1,235,241,237,238,2,3,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,1.5,2.4,0.4,0.7,1.6,2.7,237,242,237,238,2,3,7,4,0.632,0.826,0.904,49.9,2.232,269.5,1,0,2.241,70,No,41,7.7,2.2,0,0,54.1,41.6,44.1,44.5,44.3,11.8,44,858,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192526.1,56918.3,46990.9,294722.5,0,0,383659.9,128,17735.7,76947.2,219360.2,0,57892:57,00:00,55420:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14944:49,78,0,1,0,0,0,1,1,1,0,1,990,0,0,12037,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13370,0,597,2,1011,-7591,0,4.3,4.3,4.3,0,0,0,0,0,0,0
91737,2023-05-25,15.35.30.01,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.6,2.5,6.6,1.6,2.6,2.6,6.8,238,239,240,239,6,11,10,9,0.896,0.988,0.946,16,20,36,50,In Spec,-1.1,-1.6,-1.6,-4.3,1.1,1.6,1.6,4.3,238,239,240,239,4,7,6,6,-1,-0.956,-0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1,0.9,2.3,0.4,1.1,0.9,2.4,239,239,240,239,2,5,4,3,0.836,0.836,0.937,50,2.231,268,1,0.2,2.243,70,No,43,39.1,10.4,0,0,54.3,41.4,43.9,43.8,44.4,11.4,42.4,836,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192526.9,56918.3,46991.4,294722.5,0,0,383660.2,128,17735.7,76947.3,219361.4,0,57893:07,00:00,55420:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14944:59,85,0,1,0,0,0,1,1,1,0,1,990,0,0,12040,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13364,0,597,2,1011,-7585,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
91738,2023-05-25,15.45.34.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.4,2.4,6.1,1.3,2.3,2.4,6,237,238,241,238,6,10,10,8,1,0.966,0.958,14,18,34,50.1,In Spec,-0.9,-1.4,-1.3,-3.5,0.9,1.4,1.3,3.6,237,238,241,238,4,6,5,4,-1,-0.91,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1,1,2.4,0.4,1.1,1,2.5,237,238,240,238,2,5,4,3,0.843,0.84,1,50.1,2.254,267.7,0.5,0,2.234,70,No,34,34,9.1,0,0,54.4,41.6,44.4,44.5,44.5,12.5,42,809,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192527.8,56918.3,46991.9,294722.6,0,0,383660.6,128,17735.7,76947.3,219362.8,0,57893:17,00:00,55420:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14945:09,86,0,1,0,0,0,1,1,1,0,1,990,0,0,12040,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13361,0,597,2,1011,-7582,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
91739,2023-05-25,15.55.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.9,1.8,3.1,0.4,1.1,1.8,3.3,236,236,236,236,2,4,7,5,0.847,0.847,0.953,8,9,28,50,In Spec,0,-0.1,-0.1,-0.3,0.1,0.2,0.2,0.5,235,235,236,235,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.9,1.7,2.9,0.4,0.9,1.7,3,236,236,236,236,2,4,7,4,0.635,0.953,1,50,2.25,268.9,1.5,0.1,2.249,70,No,49,24.4,6.5,0,0,54.3,41.5,44.1,44.2,44.9,12.9,42.3,789,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192528.6,56918.3,46992.3,294722.6,0,0,383661.1,128,17735.7,76947.3,219364,0,57893:27,00:00,55420:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14945:19,82,0,1,0,0,0,1,1,1,0,1,990,0,0,12043,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13357,0,597,2,1011,-7577,0,2.3,2.3,2.3,0,0,0,0,0,0,0
91740,2023-05-25,16.05.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.9,2.1,5,1.1,2.1,2.1,5.3,236,238,238,237,4,8,9,7,0.847,0.925,0.984,12,15,31,50,In Spec,-0.6,-0.9,-0.8,-2.5,0.6,1,0.9,2.5,236,238,238,237,2,4,3,3,-1,-1,-0.949,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1,1.2,2.6,0.4,1.2,1.2,2.8,236,240,237,237,2,5,5,4,0.847,0.833,1,50,2.235,266.4,0.5,0,2.223,70,No,23,30,7.9,0,0,54.3,41.6,44.4,44.2,44.8,14,42.9,666,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192529.4,56918.3,46992.8,294722.7,0,0,383661.5,128,17735.7,76947.3,219365.2,0,57893:37,00:00,55421:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14945:29,85,0,1,0,0,0,1,1,1,0,1,990,0,0,12044,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13354,0,598,2,1011,-7574,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
91741,2023-05-25,16.15.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.7,2.1,3.1,0.4,0.7,2.1,3.2,238,242,237,238,2,4,9,4,0.42,0.691,0.937,8,7,32,50.2,In Spec,0,0,0,0.3,0.1,0.2,0.2,0.5,238,242,237,239,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,2.1,3,0.7,0.9,2.3,3.9,238,241,237,238,3,4,9,5,0.42,0.622,0.886,50.2,2.236,268.8,1.5,0.4,2.234,70,No,34,19.3,5.1,0,0,53.8,41.4,44.2,43.9,44.7,13.2,42.8,728,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192530.1,56918.4,46993.1,294722.8,0,0,383662,128,17735.7,76947.4,219366.4,0,57893:47,00:00,55421:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14945:39,82,0,1,0,0,0,1,1,1,0,1,990,0,0,12049,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13350,0,598,2,1011,-7569,0,2.8,2.8,2.8,0,0,0,0,0,0,0
91742,2023-05-25,16.25.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.4,0.8,0.1,0.7,0.9,0.9,2.5,238,240,234,237,3,4,4,3,-0.42,-0.416,0.851,4,4,14,50,In Spec,0.6,0.9,0.9,2.4,0.6,0.9,0.9,2.4,238,240,234,237,2,4,4,3,1,0.937,0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,1.7,2.5,0.4,0.7,1.8,2.9,238,240,235,237,3,3,8,4,0.63,0.694,0.904,50,2.232,267.7,1,0.1,2.236,70,No,36,7.5,2,0,0,53.8,41.6,44.2,44.1,44.9,14.9,43.1,698,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192530.8,56918.4,46993.5,294722.9,0,0,383662.4,128,17735.7,76947.4,219367.6,0,57893:57,00:00,55421:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14945:49,78,0,1,0,0,0,1,1,1,0,1,990,0,0,12049,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13347,0,598,2,1011,-7566,0,7.3,7.3,7.3,0,0,0,0,0,0,0
91743,2023-05-25,16.35.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.3,1.6,3.6,0.7,1.2,1.6,3.5,241,241,237,240,3,6,7,5,0.829,0.991,0.964,10,12,25,50,In Spec,-0.3,-0.4,-0.4,-0.8,0.2,0.3,0.3,0.8,241,242,237,239,1,2,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.9,1.3,2.6,0.4,0.9,1.3,2.6,241,242,237,240,2,5,5,3,0.829,0.929,1,50,2.242,268.9,0.5,0.2,2.239,70,No,39,16.9,4.5,0,0,53.8,41.5,44.2,43.9,44.9,13.4,43,685,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192531.6,56918.4,46993.8,294722.9,0,0,383662.8,128,17735.7,76947.4,219368.7,0,57894:07,00:00,55421:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14945:59,84,0,1,0,0,0,1,1,1,0,1,990,0,0,12053,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13342,0,598,2,1011,-7557,0,0.3,0.3,0.3,0,0,0,0,0,0,0
91744,2023-05-25,16.45.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.8,1.7,6.1,1.7,2.9,1.7,6.3,244,246,241,243,7,12,7,8,0.936,0.982,1,16,21,25,50,In Spec,-1.1,-1.6,-1.5,-4.4,1.1,1.7,1.6,4.4,243,246,241,243,4,7,6,6,-1,-0.987,-0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.2,0.1,1.8,0.5,1.4,0.4,2.3,244,246,241,243,2,6,2,3,1,0.813,0.207,50,2.236,267.4,1.5,0.1,2.242,70,No,42,32.4,8.6,0,0,53.4,41.5,44.1,43.7,45,13.6,43.8,657,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192532.2,56918.4,46994.1,294723,0,0,383663.2,128,17735.7,76947.5,219369.8,0,57894:17,00:00,55421:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14946:09,87,0,1,0,0,0,1,1,1,0,1,990,0,0,12057,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13338,0,598,2,1011,-7551,0,-4.4,-4.4,-4.4,0,0,0,0,0,0,0
91745,2023-05-25,16.56.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.7,1.6,6.2,1.7,2.3,1.4,5.4,242,244,240,242,8,11,6,7,1,1,0.972,19,22,24,49.9,In Spec,-1.4,-1.9,-2,-4.5,1.2,1.7,1.7,4.6,243,244,240,242,5,8,8,6,-0.991,-0.936,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,-0.3,0.9,0.5,0.7,0.3,1.5,242,244,240,242,3,3,2,2,1,0.956,0,49.9,2.234,271.5,0.5,0.5,2.231,70,No,31,30.4,8.2,0,0,53.7,41.4,43.7,43.5,45.2,13.7,42.2,619,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192532.9,56918.4,46994.6,294723,0,0,383663.5,128,17735.7,76947.5,219370.9,0,57894:27,00:00,55421:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14946:19,87,0,1,0,0,0,1,1,1,0,1,990,0,0,12059,0,2,1,2,0,0,0,0,4,1,94,73,378,2,22,-13335,0,599,2,1011,-7548,0,-7,-7,-7,0,0,0,0,0,0,0
91746,2023-05-25,17.06.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.5,0.9,3.4,1,1.7,0.9,3.6,244,245,241,243,4,6,4,5,1,0.874,0.933,12,13,16,50,In Spec,-0.6,-0.9,-0.8,-2.2,0.5,0.9,0.8,2.2,244,245,241,243,2,3,3,3,-1,-0.918,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,0.1,1.2,0.5,0.9,0.2,1.6,244,245,241,243,2,4,1,2,1,0.612,0,50,2.231,268.2,1,0.2,2.23,70,No,30,22.6,6,0,0,53.6,41.4,43.6,43.3,44.8,13.9,43.6,586,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192533.5,56918.4,46994.9,294723,0,0,383663.8,128,17735.7,76947.5,219371.8,0,57894:37,00:00,55422:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14946:29,84,0,1,0,0,0,1,1,1,0,1,990,0,0,12059,0,2,1,2,0,0,0,0,4,1,94,73,378,2,22,-13331,0,599,2,1011,-7544,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
91747,2023-05-25,17.16.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.1,1.7,3.8,1.2,1.4,1.8,4.4,247,247,245,246,4,4,7,5,0.971,1,1,13,13,24,50.2,In Spec,-0.7,-0.8,-0.9,-2.9,0.8,1,1.1,2.9,247,246,245,246,2,3,4,3,-1,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,247,245,246,2,1,3,2,0.809,0.809,0.952,50.2,2.233,267.1,0,-0.1,2.237,70,No,37,26.7,7.1,0,0,53.7,41.4,43.6,43.1,44.9,12.6,41.9,551,0,0,0,0,4.77,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192534.1,56918.4,46995.3,294723.1,0,0,383664,128,17735.7,76947.5,219372.8,0,57894:47,00:00,55422:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14946:39,85,0,1,0,0,0,1,1,1,0,1,990,0,0,12060,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-13327,0,600,2,1011,-7540,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
91748,2023-05-25,17.26.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.9,0.9,-0.3,0.4,0.8,0.9,2.1,246,240,243,242,3,4,4,3,-0.408,-1,0.925,5,9,14,50,In Spec,0.5,0.8,0.8,1.9,0.5,0.7,0.7,1.9,244,240,243,242,2,4,3,2,1,0.972,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,-0.1,1.6,1.8,0.4,0.2,1.7,2.3,245,240,243,242,2,1,7,3,0.612,0,0.94,50,2.234,269.5,0.5,0.1,2.238,70,No,38,7.7,2,0,0,53.7,41.2,43.5,43.1,44.6,12.4,42.9,511,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192534.6,56918.4,46995.7,294723.1,0,0,383664.2,128,17735.7,76947.6,219373.7,0,57894:57,00:00,55422:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14946:49,79,0,1,0,0,0,1,1,1,0,1,991,0,0,12065,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-13168,0,600,2,1011,-7380,0,3.7,3.7,3.7,0,0,0,0,0,0,0
91749,2023-05-25,17.36.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.3,1.1,3.5,1,1.2,1,3.2,247,243,246,245,5,5,4,4,1,0.905,1,13,13,17,49.9,In Spec,-0.7,-0.9,-1.1,-2.3,0.6,0.8,0.9,2.3,247,243,246,245,3,4,4,3,-1,-1,-0.914,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.1,0.8,0.4,0.4,0.2,1,247,243,246,245,2,2,1,1,0.809,0.617,0,49.9,2.252,268.8,0,0.2,2.237,70,No,37,18.3,4.9,0,0,53.4,41.3,43.4,42.9,44.5,12.6,42.2,480,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192535.1,56918.4,46996,294723.1,0,0,383664.4,128,17735.7,76947.6,219374.6,0,57895:07,00:00,55422:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14946:59,84,0,1,0,0,0,1,1,1,0,1,991,0,0,12065,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12849,0,600,2,1011,-7061,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
91750,2023-05-25,17.46.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.4,1.4,0.7,0.3,0.4,1.4,249,248,245,247,3,2,1,1,0.669,0,1,9,9,10,50.1,In Spec,-0.2,-0.2,-0.2,-0.3,0.2,0.2,0.2,0.6,250,248,245,247,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.3,0.9,0.4,0.2,0.3,0.9,249,248,245,247,2,1,1,1,0.803,0,0,50.1,2.256,268.5,0,0.1,2.235,70,No,35,8.3,2.2,0,0,53.3,41.3,43.3,42.9,44.6,12.9,41.6,448,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192535.6,56918.4,46996.3,294723.1,0,0,383664.6,128,17735.7,76947.6,219375.5,0,57895:17,00:00,55422:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14947:09,81,0,1,0,0,0,1,1,1,0,1,991,0,0,12069,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12846,0,600,2,1011,-7057,0,0.9,0.9,0.9,0,0,0,0,0,0,0
91751,2023-05-25,17.56.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,1,3.5,1.2,1.1,1,3.3,249,248,246,247,5,5,4,4,0.883,1,1,14,14,17,49.9,In Spec,-0.7,-0.9,-1,-2.4,0.7,0.8,0.9,2.4,249,248,246,247,3,4,4,2,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.1,0.8,0.4,0.3,0.2,0.9,249,248,246,247,2,1,1,1,0.803,0,0,49.9,2.232,268.2,0.5,0.1,2.233,70,No,33,21.8,5.8,0,0,53.1,41.2,43.2,42.6,44.5,13.4,42.1,409,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192536,56918.4,46996.5,294723.2,0,0,383664.8,128,17735.7,76947.6,219376.2,0,57895:27,00:00,55422:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14947:19,86,0,1,0,0,0,1,1,1,0,1,991,0,0,12075,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12840,0,600,2,1011,-7048,0,-2,-2.3,-2.3,0,0,0,0,0,0,0
91752,2023-05-25,18.06.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.3,0.5,1.4,0.9,0.7,0.7,2.3,247,249,243,246,3,1,2,3,0.809,0.937,0.964,10,9,10,50.1,In Spec,-0.2,-0.2,-0.3,-1.5,0.4,0.5,0.6,1.5,247,248,242,245,1,1,1,2,-0.809,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.1,0.7,0.4,0.2,0.2,0.8,247,249,242,246,2,1,1,1,0.809,0,0,50.1,2.234,268.4,2,-0.1,2.236,70,No,36,15.1,4,0,0,53,41.2,43.1,42.7,44.4,12.7,42.3,373,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192536.4,56918.4,46996.8,294723.2,0,0,383665,128,17735.7,76947.7,219377.1,0,57895:37,00:00,55423:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14947:29,83,0,1,0,0,0,1,1,1,0,1,991,0,0,12076,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12834,0,600,2,1011,-7042,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
91753,2023-05-25,18.09.11.35,Status : Battery Charge Stage 4,SP70 Batt Float Cell Volts,4294941849,106,4294941364,84612,0.9,1.3,0.9,3.1,0.9,0.8,0.7,2.4,233,235,228,246,7,15,8,3,0.91,1,0.96,16,26,25,50,In Spec,-0.5,-0.9,-0.9,-1.7,0.5,0.6,0.7,1.8,194,197,190,246,6,12,13,2,-1,-1,-0.823,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.1,0.7,0.4,0.2,0.2,0.8,247,248,243,246,2,3,6,1,0.809,0,0,50,2.232,270.4,1,0,2.24,70,No,40,15.9,4.2,0,0,52.9,41.1,43,42.5,44.4,12.5,41.9,365,0,0,0,0,4.79,12.1,12.2,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192536.5,56918.4,46996.8,294723.2,0,0,383665,128,17735.7,76947.7,219377.2,0,57895:40,00:00,55423:05,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14947:32,84,0,1,0,0,0,1,1,0,0,1,991,0,0,12077,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12833,0,600,2,1011,-7041,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
91754,2023-05-25,18.10.22.64,Status : Source A Stopped,SrcA Cooling Down,4294941854,106,4294941364,10761747,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,229,229,229,229,2,1,2,1,0.655,0,0.655,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,250,255,250,251,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,229,229,229,229,2,1,2,1,0.655,0,0.655,50,2.216,266.1,0,0,2.237,70,No,37,8.5,2.2,0,0,52.9,41.1,43,42.4,44.5,12.5,41.7,358,0,0,0,0,4.81,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192536.5,56918.4,46996.8,294723.2,0,0,383665,128,17735.7,76947.7,219377.3,0,57895:40,00:00,55423:06,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14947:33,79,0,0,0,0,0,1,1,0,0,1,991,0,0,12077,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12833,0,600,2,1011,-7041,0,0,0,0,0,0,0,0,0,0,0
91755,2023-05-25,18.11.10.75,Status : Source A Warming Up,SrcA Startup,4294941856,106,4294941364,11411217,0.3,0.2,0.6,1.1,0.5,0.2,0.7,1.4,256,256,251,254,2,1,3,2,0.585,0,0.929,8,9,11,50.1,In Spec,0,0,0,0,0,0,0,0,256,256,251,254,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.5,0.2,0.7,1.4,256,255,251,254,2,1,3,2,0.585,0,0.929,50.1,2.222,266.6,0.5,0.1,2.229,70,No,29,11,2.9,0,0,52.8,41.1,43,42.3,44.5,12.7,41.7,355,0,0,0,0,4.82,12.1,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192536.5,56918.4,46996.8,294723.2,0,0,383665,128,17735.7,76947.7,219377.3,0,57895:41,00:00,55423:07,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14947:34,81,0,1,0,0,0,1,1,1,0,1,991,0,0,12077,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12833,0,600,2,1011,-7041,0,0,0,0,0,0,0,0,0,0,0
91756,2023-05-25,18.16.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.6,0.5,1.8,1,1,0.7,2.7,255,250,251,252,3,2,2,3,0.882,0.892,0.803,10,9,10,50.2,In Spec,-0.3,-0.3,-0.4,-1.7,0.5,0.6,0.6,1.7,255,249,251,252,1,1,1,2,-0.98,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0,0.7,0.5,0.5,0.2,1.2,255,252,249,252,2,1,1,1,0.784,0.595,0,50.2,2.243,267.7,1.5,0,2.24,70,No,40,16.5,4.4,0,0,52.7,41,42.9,42.3,44.9,13.3,41.8,330,0,0,0,0,4.73,12.1,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192536.7,56918.4,46996.9,294723.2,0,0,383665.1,128,17735.7,76947.7,219377.7,0,57895:46,00:00,55423:12,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14947:39,87,0,1,0,0,0,1,1,1,0,1,991,0,0,12078,0,2,1,2,0,0,0,0,4,1,94,73,379,2,22,-12702,0,600,2,1011,-6910,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
91757,2023-05-25,18.26.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.4,1.4,0.8,0.7,0.6,2.1,255,249,251,251,3,2,2,2,1,0.806,1,9,9,9,50.1,In Spec,-0.3,-0.2,-0.3,-1.3,0.5,0.4,0.5,1.4,254,248,250,250,1,1,1,2,-0.787,-0.806,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.1,0.7,0.5,0.2,0.2,0.9,254,248,251,251,2,1,1,1,0.787,0,0,50.1,2.239,267.4,1,0,2.241,70,No,41,14,3.7,0,0,52.5,41,42.7,42.2,44.6,13.2,41.3,287,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537,56918.4,46997.2,294723.2,0,0,383665.2,128,17735.7,76947.7,219378.3,0,57895:56,00:00,55423:22,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14947:49,88,0,1,0,0,0,1,1,1,0,1,991,0,0,12080,0,2,1,2,0,0,0,0,4,1,97,73,379,2,22,-12632,0,600,2,1011,-6838,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
91758,2023-05-25,18.36.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.3,0.4,1.3,0.7,0.3,0.3,1.3,255,252,248,252,3,1,2,1,0.784,0,1,10,10,9,50,In Spec,-0.2,-0.2,-0.2,-0.5,0.2,0.1,0.2,0.5,255,252,248,251,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.1,0.7,0.5,0.2,0.2,0.9,255,253,248,252,2,1,1,1,0.784,0,0,50,2.232,269.6,0.5,0.1,2.234,70,No,34,12.2,3.3,0,0,52.2,40.9,42.5,41.9,44.3,10.2,40.4,246,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.3,56918.4,46997.3,294723.2,0,0,383665.3,128,17735.7,76947.7,219378.9,0,57896:06,00:00,55423:32,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14947:59,88,0,1,0,0,0,1,1,1,0,1,991,0,0,12083,0,2,1,2,0,0,0,0,4,1,97,73,379,2,22,-12620,0,600,2,1011,-6824,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
91759,2023-05-25,18.46.40.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.5,0.7,0.2,0.5,0.5,0.7,1.7,255,248,250,251,2,2,3,2,0,-1,0.933,5,8,12,50,In Spec,0.3,0.5,0.3,1.2,0.3,0.5,0.4,1.2,255,248,250,251,1,2,1,1,0,1,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,1.1,1.4,0.5,0,1.2,1.7,255,249,250,251,2,0,5,2,0.588,0,0.88,50,2.242,269.1,1,0.2,2.246,70,No,46,9.1,2.5,0,0,51.7,40.8,42.4,41.6,44.3,12.1,40.2,202,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.4,56918.4,46997.3,294723.2,0,0,383665.5,128,17735.7,76947.8,219379.3,0,57896:16,00:00,55423:42,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14948:09,86,0,1,0,0,0,1,1,1,0,1,991,0,0,12085,0,2,1,2,0,0,0,0,4,1,97,73,379,2,22,-12576,0,600,2,1011,-6778,0,4.9,4.9,4.9,0,0,0,0,0,0,0
91760,2023-05-25,18.56.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.2,0.2,0.5,0.2,0.4,1.1,257,254,250,252,2,1,2,1,0.585,0,0.806,6,6,5,50.1,In Spec,0.1,0.3,0.3,0,0,0,0,0,256,253,249,252,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.1,0.4,0.8,0.5,0.2,0.4,1.1,256,253,248,252,2,1,2,1,0.585,0,0.806,50.1,2.235,268,1,-0.1,2.237,70,No,37,6.7,1.7,0,0,51,40.7,42.3,41.3,44.4,12.5,40.9,168,0,0,0,0,4.76,12.1,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.4,46997.3,294723.3,0,0,383665.6,128,17735.7,76947.8,219379.7,0,57896:26,00:00,55423:52,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14948:19,87,0,1,0,0,0,1,1,1,0,1,991,0,0,12088,0,2,1,2,0,0,0,0,4,1,101,73,379,2,22,-12459,0,600,2,1011,-6658,0,2.4,2.4,2.4,0,0,0,0,0,0,0
91761,2023-05-25,19.06.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,0,0.1,0.5,0.2,0.2,0.9,255,251,247,251,2,1,1,1,0.196,0,0,7,8,6,50,In Spec,0.1,0.2,0.3,0.7,0.1,0.2,0.4,0.7,255,252,247,251,0,1,1,1,0,0,0.809,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.5,0.2,0.4,1.1,255,252,247,251,2,0,1,1,0.392,0,0.809,50,2.226,267.2,0,0.2,2.228,70,No,28,5.3,1.4,0,0,50.5,40.7,42.2,41.1,44.2,14.3,40.3,134,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.4,46997.3,294723.4,0,0,383665.8,128,17735.7,76947.8,219380,0,57896:36,00:00,55424:02,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14948:29,88,0,1,0,0,0,1,1,1,0,1,991,0,0,12089,0,2,1,2,0,0,0,0,4,1,101,73,379,2,22,-12443,0,600,2,1011,-6640,0,4,3.2,4,0,0,0,0,0,0,0
91762,2023-05-25,19.15.25.64,Status : Parallel Mode,Operation Auto Inverter Only,4294941859,106,4294941364,6825476,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,257,256,248,253,2,1,1,1,0,0,-0.403,6,9,5,50,In Spec,0.3,0.2,0.6,1.1,0.3,0.2,0.6,1.1,257,256,249,253,1,1,2,1,0,0,1,50.3,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.1,0.5,0.9,0.5,0.2,0.5,1.2,256,255,248,253,3,1,2,1,0.585,0,1,50,2.232,267.4,0.5,0.2,2.231,70,No,31,4,1,0,0,50,40.6,42,40.8,44.1,13.7,39.9,112,0,0,0,0,4.81,12.1,12.2,1023,SRC STOP: HV,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.4,46997.3,294723.6,0,0,383665.9,128,17735.7,76947.9,219380.1,0,57896:45,00:00,55424:11,2014-08-08 10.52.12,2023-05-25 18.10.22,1999-12-31,14948:38,87,0,1,0,0,0,1,1,0,0,1,992,0,0,12091,0,2,1,2,0,0,0,0,4,1,101,73,379,2,22,-12406,0,600,2,1011,-6601,0,4.7,3,4.7,0,0,0,0,0,0,0
91763,2023-05-25,19.16.15.94,Status : Source A Warming Up,SrcA Startup,4294941866,106,4294941364,8068881,0.2,0.1,0.2,0.5,0.5,0,0.2,0.7,257,253,249,253,2,0,1,1,0.389,0,0.803,8,9,8,50.2,In Spec,0,0,0,0,0,0,0,0,257,253,249,253,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,0,0.2,0.4,0.5,0,0.2,0.7,257,253,249,253,2,0,1,1,0.389,0,0,50.2,2.101,252.3,-1.5,-0.3,2.225,70,No,25,4.8,1.2,0,0,50,40.6,42.1,40.8,44.2,15.3,40,110,0,0,0,0,4.82,12.1,12.2,1023,SYNC OK,None,0,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.4,46997.3,294723.6,0,0,383665.9,128,17735.7,76947.9,219380.2,0,57896:46,00:00,55424:12,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14948:39,87,0,1,0,0,0,1,1,1,0,1,992,0,0,12091,0,2,1,2,0,0,0,0,4,1,102,73,379,2,22,-12393,0,600,2,1011,-6586,0,0,0,0,0,0,0,0,0,0,0
91764,2023-05-25,19.16.52.01,Data Log,Log Period,0,106,4294941364,4294901759,0,0,0,0,0.5,0,0.2,0.7,256,249,251,252,2,0,1,1,0,0,0,6,8,6,50.2,In Spec,0.1,0,0.2,0.3,0.1,0,0.2,0.3,256,249,251,252,0,0,1,0,0,0,0,50.2,Good,Source in Spec,Src line volt hgh,Src Gen Stp Avg Period,Can Stop,0.1,0,0.2,0.3,0.5,0.2,0.2,0.9,256,250,251,252,2,1,1,1,0.195,0,0,50.2,2.095,251.4,0,0,2.231,70,No,31,4.8,1.2,0,0,49.9,40.6,42,40.8,44.1,13.8,39.9,108,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.4,46997.3,294723.6,0,0,383665.9,128,17735.7,76947.9,219380.2,0,57896:46,00:00,55424:12,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14948:39,88,0,1,0,0,0,1,1,1,0,1,992,0,0,12091,0,2,1,2,0,0,0,0,4,1,102,73,379,2,22,-12374,0,600,2,1011,-6567,0,4,2.1,2.9,0,0,0,0,0,0,0
91765,2023-05-25,19.26.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,249,250,2,1,1,1,-0.197,0,-0.398,5,7,6,50.1,In Spec,0.3,0.3,0.7,1.3,0.3,0.3,0.7,1.3,253,252,249,250,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.5,0.2,0.6,1.3,253,248,251,250,2,1,2,1,0.395,0,1,50.1,2.243,266.8,1,0.1,2.227,70,No,27,3,0.8,0,0,49.4,40.5,42,40.6,43.9,14.6,39.6,88,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.4,46997.3,294723.8,0,0,383666.1,128,17735.7,76947.9,219380.3,0,57896:56,00:00,55424:22,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14948:49,88,0,1,0,0,0,1,1,1,0,1,992,0,0,12093,0,2,1,2,0,0,0,0,4,1,102,73,379,2,22,-12069,0,600,2,1011,-6249,0,5.3,3.3,4.9,0,0,0,0,0,0,0
91766,2023-05-25,19.37.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,255,252,247,251,2,1,2,1,-0.196,0,-0.202,5,7,2,50.1,In Spec,0.3,0.3,0.8,1.4,0.3,0.3,0.8,1.4,254,252,247,251,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.5,0.2,0.7,1.4,254,252,247,251,2,1,3,2,0.393,0,0.944,50.1,2.168,262.4,0,0,2.236,70,No,36,2,0.5,0,0,48.9,40.3,41.8,40.3,43.8,12.8,39,68,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.5,46997.3,294724,0,0,383666.2,128,17735.7,76947.9,219380.4,0,57897:06,00:00,55424:32,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14948:59,88,0,1,0,0,0,1,1,1,0,1,992,0,0,12095,0,2,1,2,0,0,0,0,4,1,103,73,379,2,22,-11882,0,600,2,1011,-6048,0,5.1,3.4,6.1,0,0,0,0,0,0,0
91767,2023-05-25,19.47.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,254,247,252,2,1,1,1,-0.196,0,-0.404,5,9,5,50.3,In Spec,0.3,0.2,0.7,1.2,0.3,0.2,0.7,1.2,255,254,247,252,1,1,3,1,0,0,0.944,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.6,0.9,0.5,0.2,0.6,1.3,255,254,247,252,2,1,2,1,0.392,0,1,50.3,2.139,256.6,0,0,2.241,70,No,41,1.2,0.3,0,0,48.5,40.3,41.6,40.1,43.7,12.1,38.6,52,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.5,46997.3,294724.2,0,0,383666.4,128,17735.7,76947.9,219380.5,0,57897:16,00:00,55424:42,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14949:09,87,0,1,0,0,0,0,1,1,0,1,992,0,0,12098,0,2,1,2,0,0,0,0,4,1,109,73,379,2,22,-11726,0,600,2,1011,-5885,0,5.1,3,5.1,0,0,0,0,0,0,0
91768,2023-05-25,19.57.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,254,253,246,251,2,1,1,1,-0.196,0,-0.406,5,8,4,50.2,In Spec,0.3,0.2,0.7,1.2,0.3,0.2,0.7,1.2,254,253,246,251,1,1,3,1,0,0,0.948,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.6,0.9,0.5,0.2,0.6,1.3,254,253,246,251,2,1,2,1,0.393,0,1,50.2,2.055,246.7,-1,-0.2,2.233,70,No,33,0.6,0.1,0,0,48.2,40.2,41.5,39.9,43.5,13,38.4,41,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.6,46997.3,294724.4,0,0,383666.6,128,17735.7,76947.9,219380.5,0,57897:26,00:00,55424:52,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14949:19,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12100,0,2,1,2,0,0,0,0,4,1,109,73,379,2,22,-11471,0,600,2,1011,-5628,0,5.1,3.1,5.1,0,0,0,0,0,0,0
91769,2023-05-25,20.07.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,252,247,251,2,1,1,1,-0.196,0,-0.404,5,8,5,50.2,In Spec,0.3,0.3,0.7,1.3,0.3,0.3,0.7,1.3,255,253,247,251,1,1,2,1,0,0,0.944,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.5,0.2,0.6,1.3,255,252,247,251,2,1,2,1,0.392,0,1,50.2,2.018,242.2,-1,-0.2,2.228,70,No,28,0,0,0,0,47.8,40,41.4,39.7,43.5,14.3,38.1,32,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.6,46997.3,294724.6,0,0,383666.7,128,17735.7,76947.9,219380.5,0,57897:36,00:00,55425:02,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14949:29,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12102,0,2,1,2,0,0,0,0,4,1,110,73,380,2,22,-11387,0,601,2,1011,-5542,0,5.3,3.5,4.8,0,0,0,0,0,0,0
91770,2023-05-25,20.17.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,250,245,249,2,1,1,1,-0.196,0,-0.406,5,7,5,50.2,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,254,250,245,249,1,2,4,2,0,0.8,0.918,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.5,0.3,0.8,1.6,254,249,246,249,2,1,3,2,0.393,0,1,50.2,1.988,238.5,-1,-0.2,2.238,70,No,38,0,0,0,0,47.4,39.9,41.3,39.5,43.2,12.3,37.7,27,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.7,46997.3,294724.9,0,0,383667,128,17735.8,76947.9,219380.5,0,57897:46,00:00,55425:12,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14949:39,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12103,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-11251,0,602,2,1011,-5403,0,5.3,3.7,5.9,0,0,0,0,0,0,0
91771,2023-05-25,20.27.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,243,247,2,1,1,1,-0.2,0,-0.411,5,8,4,50,In Spec,0.3,0.3,0.9,1.5,0.3,0.3,0.9,1.5,250,249,243,247,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.8,1.2,0.5,0.2,0.8,1.5,250,250,243,247,2,1,3,2,0.4,0,1,50,1.968,237.9,-1.5,-0.3,2.222,70,No,22,0,0,0,0,47.2,39.9,41.2,39.4,43.4,15.6,37.7,26,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.7,46997.3,294725.2,0,0,383667.1,128,17735.8,76947.9,219380.5,0,57897:56,00:00,55425:22,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14949:49,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12103,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-10933,0,602,2,1011,-5085,0,5.3,3.5,6.2,0,0,0,0,0,0,0
91772,2023-05-25,20.37.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,242,246,2,1,1,1,-0.2,0,-0.413,5,8,5,50.1,In Spec,0.3,0.3,0.8,1.4,0.3,0.3,0.8,1.4,250,248,242,246,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.5,0.2,0.7,1.4,250,248,242,246,2,1,3,2,0.4,0,0.964,50.1,1.979,235.6,-1.5,-0.3,2.223,70,No,23,0,0,0,0,46.9,39.7,41.1,39.2,43.4,15.4,37.5,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.8,46997.3,294725.4,0,0,383667.3,128,17735.9,76947.9,219380.5,0,57898:06,00:00,55425:32,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14949:59,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12103,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-10632,0,602,2,1011,-4782,0,5.3,3.5,5.7,0,0,0,0,0,0,0
91773,2023-05-25,20.47.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,249,247,241,245,2,1,1,1,-0.2,0,-0.829,5,7,6,50,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,249,247,241,245,0,2,3,1,0,0.607,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.7,1.3,249,247,241,245,2,1,2,2,-0.2,0,0.829,50,1.965,238.2,-1,-0.2,2.227,70,No,27,0,0,0,0,46.7,39.5,40.9,39,43.3,14.7,37.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.8,46997.3,294725.7,0,0,383667.6,128,17735.9,76947.9,219380.5,0,57898:16,00:00,55425:42,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14950:09,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12103,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-10470,0,602,2,1011,-4619,0,5.3,3.9,5.7,0,0,0,0,0,0,0
91774,2023-05-25,20.57.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,249,247,241,245,2,1,2,1,-0.2,0,0,5,7,2,50.1,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,249,247,241,245,0,2,4,2,0,0.809,0.933,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.9,1.1,0.4,0.3,0.9,1.6,249,247,241,245,2,1,4,2,-0.2,0,0.933,50.1,1.96,235.2,-2,-0.4,2.222,70,No,22,0,0,0,0,46.5,39.4,40.8,39,43.3,15.6,37.1,26,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.9,46997.3,294725.9,0,0,383667.8,128,17736,76947.9,219380.5,0,57898:26,00:00,55425:52,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14950:19,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12104,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-10311,0,602,2,1011,-4453,0,5.3,3.9,6.9,0,0,0,0,0,0,0
