V_A10
91775,2023-05-25,21.07.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,242,246,2,1,1,1,-0.201,0,-0.413,5,8,5,50,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,248,248,242,246,0,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,248,248,242,246,2,1,3,2,-0.201,0,0.964,50,1.969,235.8,-1,-0.2,2.23,70,No,30,0,0,0,0,46.3,39.3,40.7,38.8,43.1,13.1,36.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56918.9,46997.3,294726.1,0,0,383667.9,128,17736,76947.9,219380.5,0,57898:36,00:00,55426:02,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14950:29,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12104,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-10042,0,602,2,1011,-4179,0,5.3,3.5,5.6,0,0,0,0,0,0,0
91776,2023-05-25,21.17.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,242,246,2,1,1,1,-0.2,0,-0.413,5,8,5,50,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,249,248,242,246,0,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,249,248,242,246,2,1,3,2,-0.2,0,0.964,50,1.968,236.1,-1,-0.2,2.225,70,No,25,0,0,0,0,46.2,39.3,40.6,38.8,43,14.8,36.8,25,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919,46997.3,294726.3,0,0,383668.1,128,17736,76947.9,219380.5,0,57898:46,00:00,55426:12,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14950:39,87,0,1,0,0,0,0,1,1,0,1,993,0,0,12104,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9716,0,602,2,1011,-3853,0,5.3,3.5,6,0,0,0,0,0,0,0
91777,2023-05-25,21.27.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,242,246,2,1,1,1,-0.2,0,-0.413,5,8,5,50.1,In Spec,0,0.3,0.8,1.2,0,0.3,0.9,1.2,248,248,242,246,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,249,247,242,246,2,1,3,2,-0.2,0,1,50.1,1.969,236.1,-1,-0.2,2.223,70,No,23,0,0,0,0,46,39.2,40.6,38.7,42.8,15.4,36.9,25,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919,46997.3,294726.5,0,0,383668.2,128,17736.1,76947.9,219380.5,0,57898:56,00:00,55426:22,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14950:49,88,0,1,0,0,0,0,1,1,0,1,993,0,0,12105,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9614,0,602,2,1011,-3749,0,5.3,3.5,6,0,0,0,0,0,0,0
91778,2023-05-25,21.37.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.3,0,0.2,0.5,0.2,0.2,0.9,250,246,242,246,2,1,1,1,-0.2,0,0,5,9,4,50.1,In Spec,0,0.4,1,1.4,0,0.4,1,1.4,250,247,242,246,0,2,4,2,0,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1,1.2,0.5,0.3,1,1.8,250,247,242,246,2,3,5,2,-0.2,0,1,50.1,1.982,238.2,-4,-0.5,2.225,70,No,25,0,0,0,0,45.9,39.1,40.5,38.7,42.9,14.3,36.8,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.1,46997.3,294726.7,0,0,383668.3,128,17736.1,76947.9,219380.5,0,57899:06,00:00,55426:32,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14950:59,88,0,1,0,0,0,0,1,1,0,1,994,0,0,12107,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9604,0,602,2,1011,-3739,0,5.3,3.8,6.6,0,0,0,0,0,0,0
91779,2023-05-25,21.47.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,248,244,247,2,1,1,1,-0.199,0,-0.823,5,8,6,50.2,In Spec,0,0.4,0.7,1.1,0,0.4,0.8,1.2,251,248,244,247,0,2,3,1,0,0.604,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.5,0.2,0.6,1.3,251,248,243,247,2,1,2,1,-0.199,0,1,50.2,1.973,236.7,-0.5,-0.1,2.222,70,No,22,0,0,0,0,45.9,39.1,40.5,38.7,42.8,15.4,36.7,25,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.1,46997.3,294726.9,0,0,383668.5,128,17736.1,76947.9,219380.5,0,57899:16,00:00,55426:42,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14951:09,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12108,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9429,0,602,2,1011,-3559,0,5.3,3.8,5.4,0,0,0,0,0,0,0
91780,2023-05-25,21.57.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,243,247,2,1,1,1,-0.2,0,-0.411,5,8,6,50.2,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,250,248,243,247,0,2,3,1,0,0.604,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.5,0.2,0.7,1.4,250,248,243,247,2,1,2,1,-0.2,0,1,50.2,1.99,238.6,-0.5,-0.2,2.222,70,No,22,0,0,0,0,45.8,39.1,40.4,38.6,42.6,15.6,36.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.2,46997.3,294727.1,0,0,383668.7,128,17736.2,76947.9,219380.5,0,57899:26,00:00,55426:52,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14951:19,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12109,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9422,0,602,2,1011,-3552,0,5.3,3.5,5.6,0,0,0,0,0,0,0
91781,2023-05-25,22.07.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,242,246,2,1,1,1,-0.2,0,-0.413,5,8,5,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,249,249,242,246,0,2,3,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,249,249,242,246,2,1,2,1,-0.2,0,1,50.1,1.972,236.7,-0.5,-0.1,2.225,70,No,25,0,0,0,0,45.8,39,40.3,38.5,42.7,15,36.6,25,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.2,46997.3,294727.3,0,0,383668.8,128,17736.2,76947.9,219380.5,0,57899:36,00:00,55427:02,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14951:29,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12110,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9417,0,602,2,1011,-3544,0,5.3,3.5,5.8,0,0,0,0,0,0,0
91782,2023-05-25,22.18.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,248,242,246,2,1,1,1,-0.2,0,-0.206,5,7,3,50,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,249,248,242,246,0,2,4,2,0,0.806,0.929,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.3,0.9,1.6,249,248,242,246,2,1,4,2,-0.2,0,0.826,50,1.968,236.5,-1.5,-0.3,2.223,70,No,23,0,0,0,0,45.7,38.9,40.2,38.4,42.5,15.4,36.5,25,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.3,46997.3,294727.5,0,0,383668.9,128,17736.2,76947.9,219380.5,0,57899:46,00:00,55427:12,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14951:39,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12111,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9411,0,602,2,1011,-3537,0,5.3,3.8,6.7,0,0,0,0,0,0,0
91783,2023-05-25,22.28.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,240,245,2,1,1,1,-0.2,0,-0.416,5,7,5,50,In Spec,0,0.4,1.1,1.6,0,0.4,1.2,1.6,249,246,240,245,0,2,4,2,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.1,1.3,0.4,0.3,1.1,1.8,249,246,240,245,2,1,4,2,-0.2,0,1,50,1.973,235.9,-1.5,-0.3,2.224,70,No,24,0,0,0,0,45.6,38.8,40.2,38.3,42.5,15.1,36.4,25,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.3,46997.3,294727.8,0,0,383669.1,128,17736.3,76947.9,219380.5,0,57899:56,00:00,55427:22,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14951:49,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12113,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9410,0,602,2,1011,-3535,0,5.4,3.8,7.1,0,0,0,0,0,0,0
91784,2023-05-25,22.38.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.4,0.2,0.2,0.8,247,244,241,244,2,1,1,1,-0.202,0,-0.414,5,7,5,50.1,In Spec,0,0.6,0.8,1.3,0,0.5,0.8,1.3,247,244,241,244,0,2,3,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.7,1.1,0.4,0.7,0.7,1.8,247,244,241,244,2,3,3,2,-0.202,0.683,0.968,50.1,1.967,236.5,-2,-0.4,2.229,70,No,29,0,0,0,0,45.4,38.6,40,38.1,42.3,14.1,36.1,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.4,46997.3,294728,0,0,383669.3,128,17736.3,76947.9,219380.5,0,57900:06,00:00,55427:32,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14951:59,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12119,0,2,1,2,0,0,0,0,4,1,110,73,381,2,22,-9404,0,602,2,1011,-3527,0,5.4,4.7,5.5,0,0,0,0,0,0,0
91785,2023-05-25,22.48.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,241,244,2,1,1,1,-0.202,0,-0.414,5,8,6,50,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,247,246,241,244,0,1,3,1,0,0,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,247,246,241,244,2,1,2,1,-0.202,0,1,50,1.971,236.6,-1,-0.2,2.232,70,No,32,0,0,0,0,45.2,38.5,39.9,38,42.1,13.7,36.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.4,46997.3,294728.2,0,0,383669.4,128,17736.4,76947.9,219380.5,0,57900:16,00:00,55427:42,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:09,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12123,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9401,0,602,2,1011,-3522,0,5.4,3.6,5.3,0,0,0,0,0,0,0
91786,2023-05-25,22.56.03.04,Status : Parallel Mode,Operation Auto Inverter Only,4294941869,106,4294941364,1517060,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,240,245,2,1,1,1,-0.202,0,-0.416,5,8,4,50.1,In Spec,0,0.4,1.1,1.5,0,0.4,1.1,1.5,247,248,240,245,0,2,4,2,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1,1.2,0.4,0.3,1,1.7,247,248,240,245,2,1,4,2,-0.202,0,1,50.1,1.969,236.2,-1,-0.2,2.241,70,No,37,-0.2,0,0,0,45.1,38.2,39.6,37.9,41.8,12.5,35.6,25,0,0,0,0,4.77,12.1,12.2,1023,SOL DISABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.5,46997.3,294728.3,0,0,383669.6,128,17736.4,76947.9,219380.5,0,57900:24,00:00,55427:50,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:17,88,0,1,0,0,0,0,1,1,0,1,995,0,0,12125,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9397,0,602,2,1011,-3517,0,5.4,3.6,7.1,0,0,0,0,0,0,0
91787,2023-05-25,22.58.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,239,245,2,1,1,1,-0.201,0,-0.416,5,8,5,50.1,In Spec,0,0.4,1,1.4,0,0.4,1,1.4,248,248,239,245,0,2,4,2,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.9,1.1,0.4,0.3,0.9,1.6,248,248,240,245,2,1,4,2,-0.201,0,0.937,50.1,1.971,236.6,-0.5,-0.2,2.221,70,No,21,0,0,0,0,45.2,38.2,39.7,37.8,41.9,15.6,35.5,26,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.5,46997.3,294728.4,0,0,383669.6,128,17736.4,76947.9,219380.5,0,57900:26,00:00,55427:52,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:19,100,0,1,0,0,0,0,1,1,0,1,995,0,0,12125,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9394,0,602,2,1011,-3513,0,5.4,3.6,6.9,0,0,0,0,0,0,0
91788,2023-05-25,23.08.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,240,244,2,1,0,1,-0.202,0,-0.416,5,7,8,50.1,In Spec,0,0.3,0.6,0.9,0,0.3,0.6,0.9,246,247,240,244,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,247,247,240,244,2,1,2,1,-0.202,0,1,50.1,1.976,239,-1,-0.2,2.229,70,No,29,0,0,0,0,44.9,38.1,39.5,37.5,41.7,14.3,35,25,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.5,46997.3,294728.6,0,0,383669.8,128,17736.4,76947.9,219380.5,0,57900:36,00:00,55428:02,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:29,100,0,1,0,0,0,0,1,1,0,1,996,0,0,12126,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9393,0,602,2,1011,-3510,0,5.4,3.6,4.9,0,0,0,0,0,0,0
91789,2023-05-25,23.18.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,239,244,2,1,1,1,-0.201,0,-0.418,5,7,4,50.1,In Spec,0,0.4,1.2,1.6,0,0.4,1.2,1.6,248,246,239,244,0,2,5,2,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.1,1.3,0.4,0.3,1.1,1.8,248,246,239,244,2,1,4,2,-0.201,0,1,50.1,1.965,235.8,-1.5,-0.3,2.225,70,No,25,0,0,0,0,44.8,38.1,39.5,37.5,41.8,15,35.1,25,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.6,46997.3,294728.8,0,0,383669.9,128,17736.5,76947.9,219380.5,0,57900:46,00:00,55428:12,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:39,100,0,1,0,0,0,0,1,1,0,1,996,0,0,12129,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9386,0,602,2,1011,-3501,0,5.4,3.8,7.5,0,0,0,0,0,0,0
91790,2023-05-25,23.28.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,241,244,2,1,1,1,-0.202,0,-0.414,5,7,5,50.1,In Spec,0,0.4,0.8,1.2,0,0.4,0.8,1.2,247,245,241,244,0,2,3,1,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.3,0.7,1.4,247,245,241,244,2,1,3,2,-0.202,0,0.968,50.1,1.965,235.9,-0.5,-0.1,2.22,70,No,22,0,0,0,0,44.7,38,39.4,37.5,41.7,15.6,34.7,26,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.6,46997.3,294729,0,0,383670.1,128,17736.5,76947.9,219380.5,0,57900:56,00:00,55428:22,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:49,100,0,1,0,0,0,0,1,1,0,1,996,0,0,12129,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9239,0,602,2,1011,-3351,0,5.4,3.8,6,0,0,0,0,0,0,0
91791,2023-05-25,23.33.27.07,Status : Solar Control Disabled,SP99 Solar MPPT Min Chg Amps,4294941870,106,4294941364,6771347,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,242,246,2,1,1,1,-0.2,0,-0.413,5,7,3,50,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,250,248,242,246,0,2,3,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.5,0.3,0.8,1.6,250,248,242,246,2,1,3,2,-0.2,0,1,50,1.927,236.1,-1,-0.2,2.229,70,No,29,0,0,0,0,44.6,38,39.4,37.5,41.7,14.1,34.8,25,0,0,0,0,4.82,12.1,12.1,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.7,46997.3,294729.1,0,0,383670.1,128,17736.5,76947.9,219380.5,0,57901:01,00:00,55428:27,2014-08-08 10.52.12,2023-05-25 19.15.28,1999-12-31,14952:54,100,0,1,0,0,0,0,1,0,0,1,996,0,0,12131,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9146,0,602,2,1011,-3257,0,5.4,3.8,6.4,0,0,0,0,0,0,0
91792,2023-05-25,23.35.32.06,Status : Source A Stopped,SrcA Cooling Down,4294941875,106,4294941364,9582099,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,230,229,230,229,2,1,2,1,0.655,0,0.869,8,8,9,50,In Spec,0,0,0,0,0,0,0,0,247,243,247,235,0,0,0,0,0,0,0,49.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,229,230,230,229,2,1,2,1,0.655,0,0.869,50,1.936,234.7,-8.1,-1.9,2.216,70,No,16,0,0,0,0,44.7,38.1,39.5,37.6,41.8,16.8,34.8,26,0,0,0,0,4.86,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.7,46997.3,294729.1,0,0,383670.2,128,17736.6,76947.9,219380.5,0,57901:01,00:00,55428:29,2014-08-08 10.52.12,2023-05-25 23.35.32,1999-12-31,14952:56,100,0,0,0,0,0,0,1,0,0,1,996,0,0,12131,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9123,0,602,2,1011,-3234,0,0,0,0,0,0,0,0,0,0,0
91793,2023-05-25,23.36.20.47,Status : Source A Warming Up,SrcA Startup,4294941877,106,4294941364,7610129,0.3,0.3,0.5,1.1,0.5,0.3,0.7,1.5,250,249,247,249,2,1,3,2,0.597,0,0.672,8,9,9,50.1,In Spec,0,0,0,0,0,0,0,0,250,249,247,249,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.7,1.5,251,249,248,249,2,1,3,2,0.597,0,0.672,50.1,1.938,232,-9.1,-2.1,2.219,70,No,19,0,0,0,0,44.8,38.2,39.5,37.6,41.7,16.2,34.8,26,0,0,0,0,4.85,12.2,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.5,56919.7,46997.3,294729.1,0,0,383670.2,128,17736.6,76947.9,219380.5,0,57901:02,00:00,55428:30,2014-08-08 10.52.12,2023-05-25 23.35.32,1999-12-31,14952:57,100,0,1,0,0,0,0,1,1,0,1,996,0,0,12131,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9123,0,602,2,1011,-3234,0,0,0,0,0,0,0,0,0,0,0
91794,2023-05-25,23.38.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,244,239,243,2,1,2,1,-0.202,0,-0.209,5,7,2,50,In Spec,0.3,0.8,1.1,2.3,0.3,0.9,1.1,2.3,247,244,239,243,1,3,4,2,0,1,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.2,0.8,1,2,0.4,0.8,1,2.2,247,244,239,243,2,3,4,3,0.404,1,1,50,1.957,234.8,-1.5,-0.3,2.224,70,No,23,0,0,0,0,44.8,38.1,39.5,37.6,41.8,15.3,34.9,25,0,0,0,0,4.83,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.7,46997.3,294729.1,0,0,383670.2,128,17736.6,76947.9,219380.5,0,57901:04,00:00,55428:32,2014-08-08 10.52.12,2023-05-25 23.35.32,1999-12-31,14952:59,100,0,1,0,0,0,0,1,1,0,1,996,0,0,12132,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9123,0,602,2,1011,-3234,0,5.2,5.5,7.4,0,0,0,0,0,0,0
91795,2023-05-25,23.48.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,241,245,2,1,1,1,-0.201,0,-0.414,5,8,5,50.1,In Spec,0.3,0.4,0.9,1.6,0.3,0.4,0.9,1.6,248,246,241,245,1,2,3,2,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.4,0.3,0.8,1.5,248,246,241,245,2,1,3,2,0.403,0,1,50.1,1.971,237.7,-1,-0.2,2.222,70,No,22,0,0,0,0,44.7,37.9,39.2,37.4,41.7,15.6,35.3,26,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.7,46997.3,294729.4,0,0,383670.5,128,17736.7,76947.9,219380.5,0,57901:14,00:00,55428:42,2014-08-08 10.52.12,2023-05-25 23.35.32,1999-12-31,14953:09,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12134,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9095,0,602,2,1011,-3203,0,5.2,3.6,6,0,0,0,0,0,0,0
91796,2023-05-25,23.57.14.94,Status : Parallel Mode,Operation Auto Inverter Only,4294941880,106,4294941364,4990468,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,249,245,248,2,1,1,1,-0.198,0,-0.408,5,8,6,50,In Spec,0.3,0.3,0.8,1.4,0.3,0.3,0.8,1.4,252,249,245,248,1,1,3,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.5,0.2,0.7,1.4,252,249,245,248,2,1,2,1,0.396,0,1,50,1.935,232.8,-0.5,-0.1,2.226,70,No,26,0,0,0,0,44.6,37.8,39.2,37.2,41.4,14.8,35.3,25,0,0,0,0,4.82,12.2,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.8,46997.3,294729.6,0,0,383670.6,128,17736.7,76947.9,219380.5,0,57901:23,00:00,55428:51,2014-08-08 10.52.12,2023-05-25 23.35.32,1999-12-31,14953:18,100,0,1,0,0,0,0,1,0,0,1,997,0,0,12137,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9077,0,602,2,1011,-3183,0,5.2,3.5,5.5,0,0,0,0,0,0,0
91797,2023-05-25,23.58.36.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.3,0.7,0.4,0.2,0.3,0.9,230,229,229,229,2,1,1,1,0.434,0,1,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.4,0.2,0.3,0.9,230,229,229,229,2,1,1,1,0.434,0,0,50,1.945,233.4,-6.6,-1.5,2.221,70,No,21,0,0,0,0,44.6,37.6,39,37.2,41.3,15.7,35.3,26,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.8,46997.3,294729.6,0,0,383670.7,128,17736.7,76947.9,219380.5,0,57901:23,00:00,55428:52,2014-08-08 10.52.12,2023-05-25 23.35.32,1999-12-31,14953:19,100,0,0,0,0,0,0,1,0,0,1,997,0,0,12137,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9064,0,602,2,1011,-3168,0,0,0,0,0,0,0,0,0,0,0
91798,2023-05-26,00.00.25.01,Status : Source A Stopped,SrcA Cooling Down,4294941885,106,4294941364,8730131,0.2,0.2,0.3,0.7,0.4,0.2,0.4,1,230,230,230,230,2,1,2,1,0.434,0,0.652,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,251,248,251,250,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.4,0.2,0.4,1,230,230,230,230,2,1,2,1,0.434,0,0.652,50,1.939,235,-7.1,-1.6,2.219,70,No,19,0,0,0,0,44.7,37.2,38.8,37,41.1,16.2,35,26,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.8,46997.3,294729.6,0,0,383670.7,128,17736.8,76947.9,219380.5,0,57901:23,00:00,55428:54,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14953:21,100,0,0,0,0,0,0,1,0,0,1,997,0,0,12137,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9050,0,602,2,1011,-3153,0,0,0,0,0,0,0,0,0,0,0
91799,2023-05-26,00.01.13.72,Status : Source A Warming Up,SrcA Startup,4294941887,106,4294941364,728849,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,250,250,249,249,2,1,2,1,0.6,0,0.803,8,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,250,250,249,249,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.4,1.1,250,250,249,249,2,1,2,1,0.6,0,0.803,50.1,1.948,232.4,-7.6,-1.7,2.225,70,No,25,0,0,0,0,44.7,37.1,38.7,36.9,41,15.3,34.6,25,0,0,0,0,4.83,12.2,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.8,46997.3,294729.6,0,0,383670.7,128,17736.8,76947.9,219380.5,0,57901:25,00:00,55428:55,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14953:22,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12137,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-9023,0,602,2,1011,-3126,0,0,0,0,0,0,0,0,0,0,0
91800,2023-05-26,00.08.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.3,0.9,249,248,242,246,2,1,1,1,-0.2,0,-1,5,7,6,50.1,In Spec,0.2,0.4,1,1.6,0.2,0.4,1,1.6,249,248,241,246,1,2,4,2,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.7,1.1,0.4,0.3,0.7,1.4,249,248,242,246,2,1,3,2,0.2,0,0.964,50.1,1.972,236.7,0,0,2.221,70,No,19,0,0,0,0,44.4,35.6,37.7,35.8,40,16.2,32.3,26,0,0,0,0,4.84,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.8,46997.3,294729.8,0,0,383670.9,128,17736.9,76947.9,219380.5,0,57901:32,00:00,55429:02,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14953:29,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12137,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-8962,0,602,2,1011,-3065,0,4.9,3.8,6.8,0,0,0,0,0,0,0
91801,2023-05-26,00.18.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,248,242,246,2,1,2,1,-0.2,0,-0.206,5,7,4,50,In Spec,0.3,0.4,1,1.7,0.3,0.4,1,1.7,250,248,242,246,1,2,4,2,0,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.5,0.3,0.9,1.7,250,248,242,246,2,1,4,2,0.4,0,1,50,1.97,236.7,-1,-0.2,2.223,70,No,23,0,0,0,0,43.6,34.5,36.5,34.8,38.7,15.4,31.7,25,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.8,46997.3,294730.1,0,0,383671.1,128,17736.9,76947.9,219380.5,0,57901:42,00:00,55429:12,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14953:39,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12142,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-8933,0,602,2,1011,-3035,0,5,3.8,6.8,0,0,0,0,0,0,0
91802,2023-05-26,00.28.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,243,247,2,1,1,1,-0.2,0,-0.411,5,8,5,50,In Spec,0.3,0.3,0.9,1.6,0.3,0.4,0.9,1.6,250,250,243,247,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.5,0.3,0.8,1.6,250,250,243,247,2,1,3,2,0.4,0,1,50,1.973,236.8,-0.5,-0.2,2.226,70,No,26,0,0,0,0,42.4,33.6,35.5,33.8,37.5,14.7,31.2,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.9,46997.3,294730.4,0,0,383671.3,128,17736.9,76947.9,219380.5,0,57901:52,00:00,55429:22,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14953:49,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12145,0,2,1,2,0,0,0,0,4,1,110,74,381,2,22,-8908,0,602,2,1011,-3007,0,5,3.5,6.1,0,0,0,0,0,0,0
91803,2023-05-26,00.38.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,251,250,244,248,2,1,1,1,-0.199,0,-0.819,5,8,6,50.2,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,251,250,244,248,1,2,3,2,0,0.8,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,251,250,244,248,2,1,2,1,0.398,0,1,50.2,1.973,236.7,-0.5,-0.1,2.221,70,No,21,0,0,0,0,41.5,33.1,35,33.4,37,15.8,30.7,26,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56919.9,46997.3,294730.7,0,0,383671.5,128,17737,76947.9,219380.5,0,57902:02,00:00,55429:32,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14953:59,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12145,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-8727,0,602,2,1011,-2819,0,5,3.6,5.9,0,0,0,0,0,0,0
91804,2023-05-26,00.48.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,242,246,2,1,1,1,-0.2,0,-0.411,5,7,5,49.9,In Spec,0.3,0.4,0.8,1.5,0.3,0.4,0.8,1.5,249,248,242,246,1,2,3,2,0,0.806,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.4,0.3,0.7,1.4,249,248,243,246,2,1,3,2,0.401,0,0.96,49.9,1.968,236.1,-1.5,-0.3,2.219,70,No,19,0,0,0,0,41,33,34.9,33.3,36.9,16,29.8,26,0,0,0,0,4.85,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920,46997.3,294730.9,0,0,383671.7,128,17737,76947.9,219380.5,0,57902:12,00:00,55429:42,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14954:09,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12145,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-8409,0,602,2,1011,-2498,0,5.3,3.8,5.8,0,0,0,0,0,0,0
91805,2023-05-26,00.58.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,243,247,2,1,1,1,-0.2,0,-0.411,5,7,4,50.1,In Spec,0,0.4,0.9,1.3,0,0.5,0.9,1.4,250,250,243,247,0,2,3,1,0,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.5,0.3,0.8,1.6,250,250,243,247,2,1,3,2,-0.2,0,1,50.1,1.97,236.4,-1,-0.2,2.233,70,No,33,0,0,0,0,40.3,32.2,34.1,32.5,36.3,13.4,29,25,0,0,0,0,4.78,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920,46997.3,294731.1,0,0,383671.9,128,17737.1,76947.9,219380.5,0,57902:22,00:00,55429:52,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14954:19,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12145,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-8084,0,602,2,1011,-2173,0,5.3,3.8,6.3,0,0,0,0,0,0,0
91806,2023-05-26,01.09.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,244,248,2,1,1,1,-0.199,0,-0.409,5,8,5,50.1,In Spec,0,0.3,0.8,1.1,0,0.5,0.8,1.3,251,250,244,248,0,2,3,1,0,0.6,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.5,0.2,0.7,1.4,251,250,244,248,2,1,3,2,-0.199,0,0.956,50.1,1.972,236.6,-1,-0.2,2.233,70,No,33,0,0,0,0,39.9,32.5,34.2,32.7,36.4,13.3,29.2,25,0,0,0,0,4.8,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.1,46997.3,294731.3,0,0,383672.1,128,17737.1,76947.9,219380.5,0,57902:32,00:00,55430:02,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14954:29,100,0,1,0,0,0,0,1,1,0,1,997,0,0,12145,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7783,0,602,2,1011,-1867,0,5.3,3.6,5.8,0,0,0,0,0,0,0
91807,2023-05-26,01.19.02.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,250,249,243,247,2,1,1,1,-0.2,0,-0.409,5,8,5,50,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,250,249,243,247,0,1,3,1,0,0,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.7,1.3,249,249,244,247,2,1,2,2,-0.2,0,0.819,50,1.97,236.4,-1,-0.2,2.218,70,No,18,0,0,0,0,39.7,32.9,34.5,32.9,36.7,16.4,29.3,26,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.1,46997.3,294731.5,0,0,383672.2,128,17737.1,76947.9,219380.5,0,57902:42,00:00,55430:12,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14954:39,100,0,1,0,0,0,0,1,1,0,1,998,0,0,12147,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7730,0,602,2,1011,-1813,0,5.3,3.5,5.5,0,0,0,0,0,0,0
91808,2023-05-26,01.29.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,244,247,2,1,1,1,-0.2,0,-0.409,5,7,6,50,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,250,249,244,247,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.5,0.2,0.6,1.3,250,249,244,247,2,1,2,1,-0.2,0,1,50,1.971,236.5,-1,-0.2,2.22,70,No,20,0,0,0,0,39.5,32.7,34.3,32.7,36.7,16,29.4,26,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.2,46997.3,294731.7,0,0,383672.3,128,17737.2,76947.9,219380.5,0,57902:52,00:00,55430:22,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14954:49,100,0,1,0,0,0,0,1,1,0,1,998,0,0,12148,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7711,0,602,2,1011,-1792,0,5.3,3.6,5.2,0,0,0,0,0,0,0
91809,2023-05-26,01.39.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,243,248,2,1,1,1,-0.199,0,-0.411,5,7,6,50.1,In Spec,0,0.4,0.7,1.1,0,0.5,0.7,1.2,251,250,243,248,0,2,3,1,0,0.8,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.5,0.3,0.6,1.4,251,250,243,248,2,1,2,1,-0.199,0,1,50.1,1.97,236.4,-1,-0.2,2.218,70,No,18,0,0,0,0,39.4,32.9,34.5,32.9,37,16.4,29.6,26,0,0,0,0,4.85,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.2,46997.3,294731.9,0,0,383672.5,128,17737.2,76947.9,219380.5,0,57903:02,00:00,55430:32,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14954:59,100,0,1,0,0,0,0,1,1,0,1,998,0,0,12150,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7702,0,602,2,1011,-1781,0,5.3,3.9,5.3,0,0,0,0,0,0,0
91810,2023-05-26,01.49.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,244,247,2,1,1,1,-0.2,0,-0.411,5,8,5,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,250,249,243,247,0,2,3,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.5,0.2,0.7,1.4,250,249,243,247,2,1,3,2,-0.2,0,0.96,50.1,1.971,236.4,-1,-0.2,2.217,70,No,17,0,0,0,0,39.4,32.5,34.3,32.8,36.4,16.4,29.3,26,0,0,0,0,4.85,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.3,46997.3,294732.1,0,0,383672.6,128,17737.2,76947.9,219380.5,0,57903:12,00:00,55430:42,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14955:09,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12155,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7697,0,602,2,1011,-1770,0,5.3,3.5,5.8,0,0,0,0,0,0,0
91811,2023-05-26,01.59.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,245,248,2,1,1,1,-0.199,0,-0.409,5,8,5,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,251,250,245,248,0,1,3,1,0,0,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.5,0.2,0.7,1.4,251,250,244,248,2,1,3,2,-0.199,0,0.819,50.1,1.971,236.5,-1,-0.2,2.224,70,No,24,0,0,0,0,39.2,32.8,34.2,32.6,36.7,15.2,28.6,26,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.3,46997.3,294732.3,0,0,383672.8,128,17737.3,76947.9,219380.5,0,57903:22,00:00,55430:52,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14955:19,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12158,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7686,0,602,2,1011,-1758,0,5.3,3.5,5.6,0,0,0,0,0,0,0
91812,2023-05-26,02.09.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,252,251,245,249,2,1,1,1,-0.198,0,-0.816,5,7,5,50.1,In Spec,0,0.4,0.9,1.2,0,0.5,0.9,1.4,252,251,245,249,0,2,3,1,0,0.597,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.5,0.2,0.7,1.4,252,251,245,249,2,1,3,2,-0.198,0,0.952,50.1,1.989,236.6,-0.5,-0.2,2.268,70,No,68,-0.2,0,0,0,39,33.5,34.6,33,37.2,6.4,28.4,23,0,0,0,0,4.68,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.4,46997.3,294732.5,0,0,383672.9,128,17737.3,76947.9,219380.5,0,57903:32,00:00,55431:02,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14955:29,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12158,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7673,0,602,2,1011,-1744,0,5.2,3.7,6.1,0,0,0,0,0,0,0
91813,2023-05-26,02.19.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,254,254,246,251,2,1,2,1,-0.196,0,-0.203,5,7,2,50.1,In Spec,0,0.4,1,1.4,0,0.5,1,1.5,254,254,246,251,0,2,4,2,0,0.787,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.9,1.1,0.5,0.3,0.9,1.7,254,254,246,251,2,1,4,2,-0.196,0,0.914,50.1,1.972,236.1,-1,-0.2,2.269,70,No,69,-0.2,0,0,0,39.3,33.5,34.6,32.9,37.6,6.1,27.2,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.4,46997.3,294732.7,0,0,383673.1,128,17737.3,76947.9,219380.5,0,57903:42,00:00,55431:12,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14955:39,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12164,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7652,0,602,2,1011,-1717,0,5.2,3.8,7.5,0,0,0,0,0,0,0
91814,2023-05-26,02.29.30.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,253,248,252,2,1,1,1,-0.196,0,-0.401,5,8,4,50.1,In Spec,0,0.7,0.9,1.5,0,0.7,0.8,1.5,254,253,248,252,0,3,3,2,0,0.922,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,0.7,1.2,0.5,0.6,0.7,1.8,254,253,249,252,2,2,3,2,-0.196,1,0.937,50.1,1.969,236.4,-1.5,-0.2,2.27,70,No,70,-0.2,0,0,0,39.3,32.4,33.9,32.2,37,6,26.5,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,1,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.5,46997.3,294732.9,0,0,383673.2,128,17737.4,76947.9,219380.5,0,57903:52,00:00,55431:22,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14955:49,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12166,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7620,0,602,2,1011,-1682,0,5.2,5.1,5.6,0,0,0,0,0,0,0
91815,2023-05-26,02.39.34.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,256,255,250,253,2,1,1,1,-0.195,0,-0.401,5,8,5,50.2,In Spec,0,0.3,0.8,1.1,0,0.5,0.8,1.3,256,255,250,253,0,1,3,1,0,0.585,1,50.2,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.5,0.2,0.7,1.4,256,256,249,253,2,1,3,2,-0.195,0,0.937,50.2,1.97,236.5,-1,-0.2,2.271,70,No,71,-0.2,0,0,0,39.1,32.4,33.7,31.9,37.4,5.8,25.4,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.5,46997.3,294733.1,0,0,383673.4,128,17737.4,76947.9,219380.5,0,57904:02,00:00,55431:32,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14955:59,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12170,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7601,0,602,2,1011,-1659,0,5.2,3.6,5.4,0,0,0,0,0,0,0
91816,2023-05-26,02.49.38.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,257,257,249,254,2,1,1,1,-0.194,0,-0.401,5,7,4,50.1,In Spec,0,0.4,1.2,1.6,0,0.5,1.2,1.7,257,257,249,254,0,2,5,2,0,0.778,0.963,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.3,1.1,1.3,0.5,0.3,1.1,1.9,257,257,249,254,2,1,5,2,-0.194,0,1,50.1,1.966,235.8,-1.5,-0.3,2.271,70,No,71,-0.2,0,0,0,39,32.6,33.9,32.1,37.4,5.7,24.9,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.6,46997.3,294733.3,0,0,383673.5,128,17737.4,76947.9,219380.5,0,57904:12,00:00,55431:42,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14956:09,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12172,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7545,0,602,2,1011,-1602,0,5.3,3.8,7.3,0,0,0,0,0,0,0
91817,2023-05-26,02.51.59.25,Status : Parallel Mode,Operation Auto Inverter Only,4294941890,106,4294941364,75268,0,-0.3,-0.3,-0.6,0.5,0.2,0.2,0.9,243,244,242,254,2,7,4,1,-0.194,0,-0.4,6,12,14,50,In Spec,0,0.5,1.3,1.3,0,0.5,0.9,1.4,245,236,250,254,0,7,8,1,0,0.778,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.5,0.3,0.8,1.6,257,257,250,254,2,1,4,2,-0.194,0,1,50,1.981,236.2,-1,-0.2,2.271,70,No,71,-0.2,0,0,0,38.9,32.5,33.8,32,37.5,5.7,24.8,23,0,0,0,0,4.67,12,12.3,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.6,46997.3,294733.3,0,0,383673.5,128,17737.4,76947.9,219380.5,0,57904:14,00:00,55431:44,2014-08-08 10.52.12,2023-05-26 00.00.24,1999-12-31,14956:11,100,0,1,0,0,0,0,1,0,0,1,999,0,0,12172,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7542,0,602,2,1011,-1599,0,5.3,3.8,6.2,0,0,0,0,0,0,0
91818,2023-05-26,02.52.48.85,Status : Source A Warming Up,SrcA Startup,4294941897,106,4294941364,4857617,0.3,0.3,0.4,1,0.5,0.3,0.5,1.3,260,260,257,259,2,1,2,1,0.576,0,0.778,8,8,8,50.1,In Spec,0,0,0,0,0,0,0,0,260,260,257,259,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.3,0.4,1,0.5,0.3,0.5,1.3,260,260,257,259,2,1,2,1,0.576,0,0.778,50.1,1.943,233.2,-8.6,-2,2.267,70,No,67,-0.2,0,0,0,39,32.5,33.8,32,37.5,6.6,24.8,24,0,0,0,0,4.68,12,12.3,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,1,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.6,46997.3,294733.3,0,0,383673.6,128,17737.5,76947.9,219380.5,0,57904:15,00:00,55431:45,2014-08-08 10.52.12,2023-05-26 02.52.00,1999-12-31,14956:12,100,0,1,0,0,0,0,1,1,0,1,999,0,0,12173,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7540,0,602,2,1011,-1597,0,0,0,0,0,0,0,0,0,0,0
91819,2023-05-26,02.53.31.95,Status : Parallel Mode,Operation Auto Inverter Only,4294941900,106,4294941364,7480836,0,0,0,0,0.5,0.2,0.2,0.9,257,257,251,255,2,1,1,1,0,0,0,5,7,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.3,0.6,0.9,257,257,251,255,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0,0.3,0.6,0.9,0.5,0.3,0.7,1.5,257,257,251,255,2,1,3,2,0,0,0.796,50.1,1.949,234,-3.5,-0.8,2.271,70,No,71,-0.2,0,0,0,39,32.5,33.8,32,37.5,5.8,24.7,23,0,0,0,0,4.67,12,12.3,1023,LOW BAT: BLK,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,2,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.6,46997.3,294733.3,0,0,383673.6,128,17737.5,76947.9,219380.5,0,57904:16,00:00,55431:46,2014-08-08 10.52.12,2023-05-26 02.52.00,1999-12-31,14956:13,100,0,1,0,0,0,0,1,1,0,1,1000,0,0,12173,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7540,0,602,2,1011,-1597,0,4.7,3.5,4.9,0,0,0,0,0,0,0
