V_A10
91820,2023-05-26,02.59.40.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,259,259,252,256,2,1,2,1,-0.193,0,-0.198,5,8,2,50.1,In Spec,0,0.4,1,1.4,0,0.5,1,1.5,259,259,252,256,0,2,4,2,0,0.772,0.992,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.3,0.9,1.1,0.5,0.3,1,1.8,259,259,252,256,2,1,4,2,-0.193,0,0.892,50.1,1.964,235.8,-1.5,-0.3,2.27,70,No,70,-0.2,0,0,0,38.9,32,33.4,31.6,37.2,5.9,24.6,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.6,46997.3,294733.4,0,0,383673.7,128,17737.5,76947.9,219380.5,0,57904:22,00:00,55431:52,2014-08-08 10.52.12,2023-05-26 02.52.00,1999-12-31,14956:19,100,0,1,0,0,0,0,1,1,0,1,1000,0,0,12176,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7534,0,602,2,1011,-1590,0,5.1,3.6,7.2,0,0,0,0,0,0,0
91821,2023-05-26,03.01.56.47,Status : Low Battery Bulk Enable,SP65 Util Bulk Chg Enable Volt,4294941901,106,4294941364,12733827,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,261,259,253,257,2,1,1,1,-0.191,0,-0.395,5,8,4,50,In Spec,0,0.4,0.9,1.3,0,0.5,0.9,1.4,261,259,253,257,0,2,3,1,0,0.772,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.5,0.3,0.8,1.6,261,259,253,257,2,1,3,2,-0.191,0,1,50,1.962,238.2,-1,-0.2,2.27,70,No,70,-0.2,0,0,0,38.8,32.1,33.4,31.6,37.3,5.9,24.4,23,0,0,0,0,4.67,12,12.3,1023,SRC STOP: HV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.6,56920.6,46997.3,294733.5,0,0,383673.7,128,17737.5,76947.9,219380.5,0,57904:24,00:00,55431:54,2014-08-08 10.52.12,2023-05-26 02.52.00,1999-12-31,14956:21,100,0,1,0,0,0,0,1,0,0,1,1000,0,0,12177,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7530,0,602,2,1011,-1585,0,5.1,3.6,6.6,0,0,0,0,0,0,0
91822,2023-05-26,03.02.49.77,Status : Source A Warming Up,SrcA Startup,4294941908,106,4294941364,12853009,0.3,0.2,0.4,0.9,0.5,0.2,0.5,1.2,261,259,256,258,2,1,2,1,0.574,0,0.781,8,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,261,259,256,258,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.5,0.2,0.5,1.2,261,259,256,258,2,1,2,1,0.574,0,0.781,50.1,1.947,233.2,-8.6,-2,2.266,70,No,66,-0.2,0,0,0,38.8,32.1,33.4,31.6,37.3,6.5,24.4,23,0,0,0,0,4.69,12.1,12.3,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.6,46997.3,294733.5,0,0,383673.7,128,17737.6,76947.9,219380.5,0,57904:25,00:00,55431:55,2014-08-08 10.52.12,2023-05-26 03.01.58,1999-12-31,14956:22,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12177,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7530,0,602,2,1011,-1585,0,0,0,0,0,0,0,0,0,0,0
91823,2023-05-26,03.03.30.17,Status : Source A Warming Up,SrcA Startup,4294941918,106,4294941364,12197649,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,249,249,245,229,2,1,2,1,0.655,0,0.873,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,261,259,256,258,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,229,230,229,229,2,1,2,1,0.655,0,0.873,50,1.942,232.6,-8.6,-1.7,2.266,70,No,66,-0.2,0,0,0,38.9,32.1,33.4,31.6,37.2,6.6,24.4,23,0,0,0,0,4.69,12.1,12.3,1023,SRC STOP: HV,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.6,46997.3,294733.5,0,0,383673.7,128,17737.6,76947.9,219380.5,0,57904:26,00:00,55431:56,2014-08-08 10.52.12,2023-05-26 03.02.52,1999-12-31,14956:23,100,0,1,0,0,0,0,1,0,0,1,1001,0,0,12177,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7522,0,602,2,1011,-1576,0,0,0,0,0,0,0,0,0,0,0
91824,2023-05-26,03.04.22.67,Status : Source A Warming Up,SrcA Startup,4294941923,106,4294941364,10231569,0.3,0.2,0.3,0.8,0.5,0.2,0.3,1,261,259,256,258,2,1,1,1,0.574,0,1,8,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,261,259,256,258,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.3,0.8,0.5,0.2,0.3,1,261,259,256,258,2,1,1,1,0.574,0,0,50.1,1.937,232.5,-7.6,-1.7,2.266,70,No,66,-0.2,0,0,0,38.9,32,33.4,31.6,37.1,6.7,24.4,23,0,0,0,0,4.69,12,12.3,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.6,46997.3,294733.5,0,0,383673.7,128,17737.6,76947.9,219380.5,0,57904:27,00:00,55431:57,2014-08-08 10.52.12,2023-05-26 03.03.32,1999-12-31,14956:24,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12177,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7516,0,602,2,1011,-1570,0,0,0,0,0,0,0,0,0,0,0
91825,2023-05-26,03.05.16.65,Status : Source A Warming Up,SrcA Startup,4294941933,106,4294941364,10231569,0.3,0.2,0.3,0.8,0.5,0.2,0.3,1,261,259,256,258,2,1,1,1,0.574,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,261,259,256,258,0,0,0,0,0,0,0,50,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.3,0.8,0.5,0.2,0.3,1,261,259,256,258,2,1,1,1,0.574,0,0,50,1.939,232.4,-7.6,-1.7,2.267,70,No,67,-0.2,0,0,0,38.9,32,33.4,31.5,37.2,6.6,24.2,23,0,0,0,0,4.68,12,12.3,1023,SYNC OK,None,0,-0.4,Src Import,Src Import,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.6,46997.3,294733.5,0,0,383673.8,128,17737.6,76947.9,219380.5,0,57904:28,00:00,55431:58,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14956:25,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12177,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7513,0,602,2,1011,-1567,0,0,0,0,0,0,0,0,0,0,0
91826,2023-05-26,03.09.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,260,260,255,258,2,1,1,1,-0.192,0,-0.392,5,8,6,50.1,In Spec,0.3,0.3,0.7,1.2,0.2,0.3,0.7,1.2,260,260,255,258,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.1,0.2,0.6,0.9,0.5,0.2,0.6,1.3,260,260,255,258,2,1,2,1,0.192,0,1,50.1,1.963,235.5,-1.5,-0.3,2.271,70,No,71,-0.2,0,0,0,38.9,31.7,33.1,31.3,37,5.9,24,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.7,46997.3,294733.6,0,0,383673.8,128,17737.7,76947.9,219380.5,0,57904:32,00:00,55432:02,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14956:29,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12177,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7502,0,602,2,1011,-1554,0,5.2,3.4,4.8,0,0,0,0,0,0,0
91827,2023-05-26,03.19.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,259,253,257,2,1,1,1,-0.193,0,-0.395,5,6,7,50,In Spec,0.2,0.4,0.7,1.2,0.2,0.3,0.7,1.2,258,259,253,257,1,1,3,1,0,0,0.922,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.1,0.2,0.6,0.9,0.5,0.2,0.6,1.3,259,259,253,257,2,1,2,1,0.193,0,1,50,1.985,236,-1.5,-0.2,2.271,70,No,71,-0.2,0,0,0,38.5,31.6,33,31.1,36.8,5.9,23.9,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.7,46997.3,294733.8,0,0,383674,128,17737.7,76947.9,219380.5,0,57904:42,00:00,55432:12,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14956:39,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12181,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7497,0,602,2,1011,-1549,0,5.2,3.6,5,0,0,0,0,0,0,0
91828,2023-05-26,03.29.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,257,257,253,255,2,1,1,1,-0.194,0,-0.395,5,8,6,50.1,In Spec,0.2,0.3,0.7,1.3,0.2,0.4,0.7,1.3,257,257,253,255,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.1,0.3,0.6,1,0.5,0.3,0.6,1.4,257,257,253,255,2,1,2,1,0.194,0,1,50.1,1.97,236.4,-1,-0.2,2.271,70,No,71,-0.2,0,0,0,38.3,31.6,32.9,31.1,36.7,5.9,23.9,23,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.8,46997.3,294734,0,0,383674.2,128,17737.7,76947.9,219380.5,0,57904:52,00:00,55432:22,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14956:49,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12183,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7485,0,602,2,1011,-1535,0,5.2,3.6,5,0,0,0,0,0,0,0
91829,2023-05-26,03.39.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,257,252,256,2,1,1,1,-0.193,0,-0.396,5,7,4,50.1,In Spec,0.3,0.4,1,1.7,0.3,0.5,1,1.8,258,257,252,256,1,2,4,2,0,0.778,0.992,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.5,0.3,0.9,1.7,259,257,252,256,2,1,3,2,0.386,0,1,50.1,1.971,236.2,-1,-0.2,2.271,70,No,71,-0.2,0,0,0,38.1,31.5,32.8,30.9,36.6,5.8,23.9,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.8,46997.3,294734.3,0,0,383674.4,128,17737.8,76947.9,219380.5,0,57905:02,00:00,55432:32,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14956:59,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12188,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7448,0,602,2,1011,-1491,0,5.2,3.6,6.3,0,0,0,0,0,0,0
91830,2023-05-26,03.49.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,259,258,253,256,2,1,1,1,-0.193,0,-0.395,5,7,4,50.1,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,259,258,253,256,1,2,3,2,0,0.775,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.5,0.3,0.8,1.6,259,258,253,256,2,1,3,2,0.386,0,1,50.1,1.982,236.1,-1,-0.2,2.273,70,No,73,-0.2,0,0,0,37.9,31.5,32.8,31,36.6,5.4,23.8,23,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.9,46997.3,294734.6,0,0,383674.6,128,17737.8,76947.9,219380.5,0,57905:12,00:00,55432:42,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14957:09,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12188,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7166,0,602,2,1011,-1194,0,5.2,3.7,6.1,0,0,0,0,0,0,0
91831,2023-05-26,04.00.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,259,257,252,256,2,1,2,1,-0.193,0,-0.198,5,8,3,50,In Spec,0.2,0.4,1,1.6,0.2,0.4,1,1.6,259,257,252,256,1,2,4,2,0,0,0.992,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.1,0.3,0.9,1.3,0.5,0.3,0.9,1.7,259,257,252,256,2,1,3,2,0.193,0,1,50,1.968,236.1,-1,-0.3,2.272,70,No,72,-0.2,0,0,0,37.8,31.3,32.6,30.8,36.4,5.6,23.6,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56920.9,46997.3,294734.8,0,0,383674.8,128,17737.9,76947.9,219380.5,0,57905:22,00:00,55432:52,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14957:19,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12188,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7018,0,602,2,1011,-1037,0,5.1,3.6,6.5,0,0,0,0,0,0,0
91832,2023-05-26,04.10.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,258,253,256,2,1,1,1,-0.193,0,-0.395,5,6,4,50.1,In Spec,0.3,0.4,0.8,1.5,0.3,0.4,0.8,1.5,258,258,253,256,1,2,3,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,258,258,253,256,2,1,3,2,0.387,0,0.922,50.1,1.967,236.1,-1.5,-0.3,2.272,70,No,72,-0.2,0,0,0,37.7,31.3,32.6,30.8,36.3,5.5,23.7,23,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921,46997.3,294735.1,0,0,383675,128,17737.9,76947.9,219380.5,0,57905:32,00:00,55433:02,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14957:29,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12191,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7015,0,603,2,1011,-1033,0,5.1,3.6,5.6,0,0,0,0,0,0,0
91833,2023-05-26,04.20.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.5,0.2,0.5,1.2,259,257,253,256,2,1,2,1,-0.193,0,-0.197,5,8,2,50.1,In Spec,0.3,0.7,1,2,0.3,0.7,1,2,259,257,253,256,1,3,4,2,0,0.907,0.988,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.7,0.9,1.8,0.5,0.7,1,2.2,259,257,253,256,2,3,4,3,0.386,0.907,0.889,50.1,1.964,235.9,-2,-0.4,2.272,70,No,72,-0.2,0,0,0,37.6,31.2,32.4,30.6,36.2,5.6,24,23,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921,46997.3,294735.3,0,0,383675.2,128,17737.9,76947.9,219380.5,0,57905:42,00:00,55433:12,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14957:39,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12192,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-7007,0,603,2,1011,-1025,0,5.1,4.6,6.7,0,0,0,0,0,0,0
91834,2023-05-26,04.30.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,258,253,256,2,1,1,1,-0.193,0,-0.395,5,8,4,50,In Spec,0.3,0.4,1,1.7,0.3,0.5,1,1.8,258,258,253,256,1,2,4,2,0,0.775,0.988,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.5,0.3,0.9,1.7,258,258,253,256,2,1,3,2,0.387,0,1,50,1.971,236.5,-0.5,-0.2,2.272,70,No,72,-0.2,0,0,0,37.6,31.4,32.6,30.9,36.2,5.7,24.2,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.1,46997.3,294735.7,0,0,383675.5,128,17738,76947.9,219380.5,0,57905:52,00:00,55433:22,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14957:49,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12194,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6996,0,603,2,1011,-1010,0,5.1,3.6,6.3,0,0,0,0,0,0,0
91835,2023-05-26,04.40.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,260,259,253,257,2,1,1,1,-0.192,0,-0.395,5,7,4,50.1,In Spec,0.3,0.4,0.9,1.5,0.3,0.5,0.8,1.6,260,259,253,257,1,2,3,2,0,0.772,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,260,259,253,257,2,1,3,2,0.384,0,0.922,50.1,1.967,235.9,-1.5,-0.3,2.272,70,No,72,-0.2,0,0,0,37.5,31.4,32.6,30.8,36.2,5.6,24.2,23,0,0,0,0,4.67,12,12.4,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.1,46997.3,294735.9,0,0,383675.7,128,17738,76947.9,219380.5,0,57906:02,00:00,55433:32,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14957:59,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12200,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6986,0,603,2,1011,-1000,0,5.3,3.7,5.7,0,0,0,0,0,0,0
91836,2023-05-26,04.50.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,259,259,254,257,2,1,1,1,-0.193,0,-0.395,5,8,5,50.1,In Spec,0.3,0.4,0.8,1.5,0.3,0.5,0.8,1.6,259,259,253,257,1,2,3,2,0,0.772,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,259,259,253,257,2,1,2,2,0.386,0,0.922,50.1,1.97,236.4,-1,-0.2,2.273,70,No,73,-0.2,0,0,0,37.4,31.2,32.3,30.6,36.1,5.4,24.1,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.2,46997.3,294736.2,0,0,383675.9,128,17738,76947.9,219380.5,0,57906:12,00:00,55433:42,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14958:09,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12202,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6979,0,603,2,1011,-993,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91837,2023-05-26,05.00.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,260,259,254,257,2,1,1,1,-0.192,0,-0.393,5,8,6,50.1,In Spec,0.3,0.3,0.8,1.4,0.3,0.3,0.8,1.4,260,259,254,257,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.5,0.2,0.7,1.4,260,259,254,257,2,1,2,1,0.384,0,1,50.1,1.97,236.4,-1,-0.2,2.273,70,No,73,-0.2,0,0,0,37.3,31.2,32.4,30.6,35.9,5.5,24.2,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.2,46997.3,294736.4,0,0,383676.1,128,17738.1,76947.9,219380.5,0,57906:22,00:00,55433:52,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14958:19,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12203,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6975,0,603,2,1011,-987,0,5.3,3.5,5.4,0,0,0,0,0,0,0
91838,2023-05-26,05.10.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,259,258,255,257,2,1,0,1,-0.193,0,0.001,5,7,8,50.1,In Spec,0.3,0.3,0.7,1.2,0.2,0.3,0.7,1.2,259,258,255,257,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.1,0.2,0.6,0.9,0.5,0.2,0.6,1.3,259,258,255,257,2,1,2,1,0.193,0,1,50.1,1.968,236.1,-1,-0.2,2.273,70,No,73,-0.2,0,0,0,37.2,31,32.2,30.4,35.9,5.4,24.3,23,0,0,0,0,4.67,12,12.4,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.3,46997.3,294736.7,0,0,383676.3,128,17738.1,76947.9,219380.5,0,57906:32,00:00,55434:02,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14958:29,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12205,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6972,0,603,2,1011,-982,0,5.3,3.6,4.8,0,0,0,0,0,0,0
91839,2023-05-26,05.20.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,260,258,254,257,2,1,1,1,-0.192,0,-0.393,5,8,5,50.1,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,260,258,254,257,1,2,3,2,0,0.775,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.5,0.3,0.8,1.6,260,258,254,257,2,1,3,2,0.384,0,1,50.1,1.967,236.4,-1,-0.2,2.272,70,No,72,-0.2,0,0,0,37.1,31.4,32.5,30.8,36.1,5.5,24.6,23,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.3,46997.3,294736.9,0,0,383676.5,128,17738.2,76947.9,219380.5,0,57906:42,00:00,55434:12,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14958:39,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12211,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6967,0,603,2,1011,-974,0,5.3,3.6,6.1,0,0,0,0,0,0,0
91840,2023-05-26,05.30.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.5,1.2,259,259,253,256,2,1,2,1,-0.193,0,0,5,7,2,50.2,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,259,259,253,256,1,2,3,2,0,0.775,1,50.2,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.5,0.3,1,1.8,259,258,253,256,2,1,4,2,0.386,0,0.889,50.2,1.964,235.6,-2,-0.4,2.272,70,No,72,-0.2,0,0,0,37.1,31.3,32.4,30.7,36.1,5.4,24.9,23,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.4,46997.3,294737.2,0,0,383676.7,128,17738.2,76947.9,219380.5,0,57906:52,00:00,55434:22,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14958:49,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12212,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6967,0,603,2,1011,-974,0,5.3,3.7,6.8,0,0,0,0,0,0,0
91841,2023-05-26,05.40.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,259,257,252,256,2,1,2,1,-0.193,0,-0.198,5,8,3,50.1,In Spec,0.3,0.4,1,1.7,0.3,0.5,1,1.8,259,258,252,256,1,2,4,2,0,0.778,0.992,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.5,0.3,1,1.8,259,257,252,256,2,1,4,2,0.386,0,0.892,50.1,1.968,236,-1,-0.2,2.271,70,No,71,-0.2,0,0,0,37.1,31,32.1,30.4,36.1,5.5,25.4,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.4,46997.3,294737.5,0,0,383677,128,17738.2,76947.9,219380.5,0,57907:02,00:00,55434:32,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14958:59,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12214,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6962,0,603,2,1011,-968,0,5.3,3.6,6.9,0,0,0,0,0,0,0
91842,2023-05-26,05.50.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,257,254,256,2,1,1,1,-0.193,0,-0.393,5,8,4,50.1,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,258,257,254,256,1,2,3,2,0,0.778,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.5,0.3,0.8,1.6,259,257,254,256,2,1,3,2,0.386,0,1,50.1,1.97,236.4,-0.5,-0.1,2.272,70,No,72,-0.2,0,0,0,37.1,31.5,32.5,30.8,36,5.5,25.3,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.5,46997.3,294737.7,0,0,383677.2,128,17738.3,76947.9,219380.5,0,57907:12,00:00,55434:42,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14959:09,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12216,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6941,0,603,2,1011,-946,0,5.1,3.6,6,0,0,0,0,0,0,0
91843,2023-05-26,06.00.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,257,252,255,2,1,1,1,-0.193,0,-0.396,5,7,4,50.1,In Spec,0.3,0.4,0.8,1.5,0.3,0.4,0.8,1.5,258,257,252,255,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,258,257,252,255,2,1,3,2,0.387,0,0.925,50.1,1.967,236,-1.5,-0.3,2.271,70,No,71,-0.2,0,0,0,37.2,31.8,32.9,31.2,36.3,5.7,25.4,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.5,46997.3,294738,0,0,383677.4,128,17738.3,76947.9,219380.5,0,57907:22,00:00,55434:52,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14959:19,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12218,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6932,0,603,2,1011,-936,0,5.1,3.7,5.6,0,0,0,0,0,0,0
91844,2023-05-26,06.10.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,259,256,253,255,2,1,1,1,-0.194,0,-0.395,5,8,4,50.1,In Spec,0.3,0.8,0.9,2,0.3,0.8,0.9,2,259,256,253,255,1,3,3,2,0,1,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.7,0.8,1.7,0.5,0.7,0.8,2,257,257,253,255,2,3,3,2,0.389,0.907,1,50.1,1.966,238,-1,-0.2,2.271,70,No,71,-0.2,0,0,0,37.3,31.8,32.9,31.3,36.4,5.7,25.5,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.6,46997.3,294738.3,0,0,383677.6,128,17738.3,76947.9,219380.5,0,57907:32,00:00,55435:02,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14959:29,100,0,1,0,0,0,0,1,1,0,1,1001,0,0,12220,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6928,0,603,2,1011,-932,0,5.1,5.2,6,0,0,0,0,0,0,0
91845,2023-05-26,06.18.50.71,Status : Parallel Mode,Operation Auto Inverter Only,4294941936,106,4294941364,6170116,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,243,255,2,1,1,1,-0.193,0,0,5,8,5,50,In Spec,0.2,0.4,1,1.8,0.3,0.5,1.1,1.9,253,254,243,255,1,2,4,2,0,0.778,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,1.1,1.6,0.5,0.3,1.1,1.9,258,257,251,255,2,1,4,2,0.387,0,1,50,1.946,236,-1,-0.2,2.272,70,No,72,-0.2,0,0,0,37.4,31.8,32.9,31.2,36.4,5.6,25.6,23,0,0,0,0,4.67,12,12.3,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.6,46997.3,294738.5,0,0,383677.8,128,17738.4,76947.9,219380.5,0,57907:40,00:00,55435:10,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14959:37,100,0,1,0,0,0,0,1,0,0,1,1001,0,0,12221,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6923,0,603,2,1011,-925,0,5.1,3.6,6.5,0,0,0,0,0,0,0
91846,2023-05-26,06.20.54.02,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,229,230,229,229,2,1,1,1,0.655,0,1,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,229,230,229,229,2,1,1,1,0.655,0,0,50,1.939,232.6,-7.1,-1.6,2.267,70,No,67,-0.2,0,0,0,37.6,31.8,33,31.2,36.4,6.6,25.6,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.7,56921.6,46997.3,294738.5,0,0,383677.8,128,17738.4,76947.9,219380.5,0,57907:40,00:00,55435:12,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14959:39,100,0,0,0,0,0,0,1,0,0,1,1001,0,0,12221,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6922,0,603,2,1011,-924,0,0,0,0,0,0,0,0,0,0,0
91847,2023-05-26,06.30.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,230,230,229,229,2,1,1,1,0.652,0,1,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,230,230,229,229,2,1,1,1,0.652,0,0,50,1.94,232.8,-7.1,-1.6,2.267,70,No,66,-0.2,0,0,0,38.2,31.5,32.8,31,36.3,6.7,25.6,24,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.9,56921.6,46997.3,294738.5,0,0,383678,128,17738.7,76947.9,219380.5,0,57907:40,00:00,55435:22,2014-08-08 10.52.12,2023-05-26 03.04.26,1999-12-31,14959:49,100,0,0,0,0,0,0,1,0,0,1,1002,0,0,12221,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6920,0,603,2,1011,-922,0,0,0,0,0,0,0,0,0,0,0
91848,2023-05-26,06.34.49.06,Status : Source A Stopped,SrcA Cooling Down,4294941941,106,4294941364,7222803,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,230,230,229,229,2,1,2,1,0.652,0,0.873,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,260,256,257,257,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,230,230,229,229,2,1,2,1,0.652,0,0.873,50,1.941,234,-8.1,-1.8,2.267,70,No,67,-0.2,0,0,0,38.3,31.4,32.7,30.9,36.1,6.6,25.6,24,0,0,0,0,4.69,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,2,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.9,56921.6,46997.3,294738.5,0,0,383678,128,17738.8,76947.9,219380.5,0,57907:40,00:00,55435:26,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14959:53,100,0,0,0,0,0,0,1,0,0,1,1002,0,0,12222,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6920,0,603,2,1011,-922,0,0,0,0,0,0,0,0,0,0,0
91849,2023-05-26,06.35.39.97,Status : Source A Warming Up,SrcA Startup,4294941943,106,4294941364,1056529,0.3,0.3,0.4,1,0.5,0.3,0.5,1.3,259,258,259,258,2,1,2,1,0.579,0,0.772,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,259,258,259,258,0,0,0,0,0,0,0,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.3,0.4,1,0.5,0.3,0.5,1.3,259,258,259,258,2,1,2,1,0.579,0,0.772,50,1.937,232.5,-8.1,-1.8,2.267,70,No,67,-0.2,0,0,0,38.4,31.4,32.7,30.9,36.1,6.5,25.5,25,0,0,0,0,4.68,12,12.3,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.9,56921.6,46997.3,294738.5,0,0,383678.1,128,17738.8,76947.9,219380.5,0,57907:42,00:00,55435:27,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14959:54,100,0,1,0,0,0,0,1,1,0,1,1002,0,0,12222,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6920,0,603,2,1011,-922,0,0,0,0,0,0,0,0,0,0,0
91850,2023-05-26,06.40.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,254,253,248,251,2,1,2,1,-0.196,0,-0.201,5,6,3,50,In Spec,0.3,0.4,1,1.7,0.3,0.5,1,1.8,255,253,248,252,1,2,4,2,0,0.79,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.5,0.3,0.9,1.7,254,253,248,251,2,1,4,2,0.393,0,0.907,50,1.965,235.8,-1.5,-0.3,2.272,70,No,73,-0.2,0,0,0,38.2,30.8,32.1,30.4,35.9,5.4,25.8,24,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192537.9,56921.6,46997.3,294738.6,0,0,383678.2,128,17738.9,76947.9,219380.5,0,57907:47,00:00,55435:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14959:59,100,0,1,0,0,0,0,1,1,0,1,1002,0,0,12222,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6918,0,603,2,1011,-920,0,5.2,3.9,6.3,0,0,0,0,0,0,0
91851,2023-05-26,06.50.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,254,254,248,252,2,1,1,1,-0.196,0,-0.806,5,8,5,50,In Spec,0.3,0.3,0.8,1.4,0.3,0.3,0.8,1.4,254,254,248,252,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.5,0.2,0.6,1.3,254,254,248,252,2,1,2,1,0.393,0,1,50,1.972,237,-0.5,-0.2,2.272,70,No,73,0,0,0,0,37.8,31.1,32.4,30.6,36.1,5.4,25.8,26,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.7,46997.3,294738.9,0,0,383678.4,128,17738.9,76947.9,219380.5,0,57907:57,00:00,55435:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:09,100,0,1,0,0,0,0,1,1,0,1,1002,0,0,12224,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6914,0,603,2,1011,-914,0,5.2,3.5,5.6,0,0,0,0,0,0,0
91852,2023-05-26,07.01.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,256,255,249,253,2,1,2,1,-0.195,0,-0.2,5,8,3,50,In Spec,0.3,0.4,0.9,1.6,0.3,0.5,0.9,1.7,256,255,249,253,1,2,3,2,0,0.784,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.5,0.3,0.8,1.6,256,255,249,253,2,1,3,2,0.39,0,1,50,1.97,236.4,-1,-0.2,2.273,70,No,73,0,0,0,0,37.5,30.4,31.8,30.1,35.8,5.3,25.1,28,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.7,46997.3,294739.2,0,0,383678.6,128,17738.9,76947.9,219380.5,0,57908:07,00:00,55435:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:19,100,0,1,0,0,0,0,1,1,0,1,1002,0,0,12228,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6913,0,603,2,1011,-911,0,5.2,3.5,6.3,0,0,0,0,0,0,0
91853,2023-05-26,07.11.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,256,256,250,254,2,1,1,1,-0.195,0,-0.4,5,6,4,50.1,In Spec,0.3,0.4,0.8,1.5,0.3,0.4,0.8,1.5,256,256,250,254,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.5,0.3,0.7,1.5,256,256,250,254,2,1,3,2,0.39,0,0.933,50.1,1.975,236.6,-1,-0.2,2.273,70,No,72,0,0,0,0,37.2,30.5,31.8,30,35.5,5.5,24.9,27,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.8,46997.3,294739.5,0,0,383678.9,128,17739,76947.9,219380.5,0,57908:17,00:00,55436:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:29,100,0,1,0,0,0,0,1,1,0,1,1002,0,0,12230,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6910,0,603,2,1011,-906,0,5.2,3.6,5.6,0,0,0,0,0,0,0
91854,2023-05-26,07.21.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,256,256,248,253,2,1,2,1,-0.195,0,-0.201,5,8,3,49.9,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,256,256,248,253,0,1,3,1,0,0,0.94,49.9,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.5,0.2,0.7,1.4,256,256,248,253,2,1,3,2,-0.195,0,0.806,49.9,1.971,236.7,-0.5,-0.1,2.272,70,No,72,0.2,0,0,0,36.8,29.7,31.2,29.5,35,5.5,24.7,32,0,0,0,0,4.66,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.8,46997.3,294739.7,0,0,383679,128,17739,76947.9,219380.5,0,57908:27,00:00,55436:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:39,100,0,1,0,0,0,0,1,1,0,1,1002,0,0,12231,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6904,0,603,2,1011,-899,0,5.2,3.2,5.8,0,0,0,0,0,0,0
91855,2023-05-26,07.23.15.17,Status : Parallel Mode,Operation Auto Inverter Only,4294941946,106,4294941364,1713668,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,254,256,249,252,2,1,2,1,-0.196,0,-0.2,5,8,3,49.9,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,254,256,249,252,0,1,3,1,0,0,0.937,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.5,0.2,0.7,1.4,254,255,249,252,2,1,3,2,-0.196,0,0.803,49.9,1.973,236.8,-0.5,-0.1,2.272,70,No,72,0.4,0,0,0,36.8,30,31.3,29.6,35.1,5.5,24.8,34,0,0,0,0,4.66,12,12.4,1023,SOL ENABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,1,0,1,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.8,46997.3,294739.7,0,0,383679,128,17739,76947.9,219380.5,0,57908:29,00:00,55436:14,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:41,0,0,1,0,0,0,0,1,1,0,1,1002,0,0,12231,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6903,0,603,2,1011,-898,0,5.2,3.2,5.8,0,0,0,0,0,0,0
91856,2023-05-26,07.23.54.89,Status : Solar Control Enabled,SP99 Solar MPPT Min Chg Amps,4294941947,106,4294941364,7426451,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,254,256,249,253,2,1,2,1,-0.196,0,-0.2,5,8,4,49.9,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,254,256,249,253,0,1,3,1,0,0,0.937,49.9,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.5,0.2,0.7,1.4,254,256,249,253,2,1,3,2,-0.196,0,0.803,49.9,1.972,236.7,-0.5,-0.1,2.282,70,No,82,0.2,0,0,0,36.7,30.1,31.3,29.7,35.1,3.5,24.7,35,0,0,0,0,4.64,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.8,46997.3,294739.7,0,0,383679,128,17739,76947.9,219380.5,0,57908:30,00:00,55436:15,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:42,88,0,1,0,0,0,0,1,1,0,1,1002,0,0,12231,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6903,0,603,2,1011,-898,0,5.2,3.2,5.8,0,0,0,0,0,0,0
91857,2023-05-26,07.31.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,256,249,253,2,1,1,1,-0.196,0,-0.401,5,8,4,49.9,In Spec,0,0.2,0.5,0.7,0,0.5,0.5,1,254,256,249,253,0,2,2,1,0,0.39,1,49.9,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.5,0.2,0.4,1.1,254,256,249,253,2,1,2,1,-0.196,0,0.803,49.9,1.978,237.3,-0.5,-0.1,2.283,70,No,83,0.2,0,0,0,36.6,30.1,31.3,29.7,34.8,3.4,24.9,33,0,0,0,0,4.63,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.9,46997.3,294739.8,0,0,383679.1,128,17739,76947.9,219380.5,0,57908:37,00:00,55436:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:49,88,0,1,0,0,0,0,1,1,0,1,1003,0,0,12232,1,2,1,2,0,0,0,0,4,1,122,75,381,2,22,-6897,0,603,2,1011,-891,0,5.1,3.2,5.4,0,0,0,0,0,0,0
91858,2023-05-26,07.34.29.87,Fault : Spare Flt 6,LP100 DSP +5v Supply Sense,4294941948,106,4294941364,22558625,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,250,253,2,1,1,1,-0.196,0,-0.4,5,7,4,50,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,255,255,250,253,0,2,2,1,0,0.588,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.5,0.2,0.5,1.2,255,255,250,253,2,1,2,1,-0.196,0,0.8,50,1.973,236.7,-1,-0.2,2.282,70,No,83,0,0,0,0,36.6,30.5,31.7,30.1,35,3.4,25,28,0,0,0,0,4.63,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.9,46997.3,294739.9,0,0,383679.1,128,17739,76947.9,219380.5,0,57908:40,00:00,55436:25,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:52,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12233,1,2,1,2,0,0,0,0,4,1,122,75,382,2,22,-6894,0,604,2,1011,-888,0,5.1,3.5,5,0,0,0,0,0,0,0
91859,2023-05-26,07.41.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,256,256,249,253,2,1,1,1,-0.195,0,-0.401,5,7,4,50.1,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,256,255,249,253,0,2,2,1,0,0.585,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.5,0.2,0.4,1.1,256,256,249,253,2,1,2,1,-0.195,0,0.803,50.1,1.995,237.7,-1,-0.2,2.283,70,No,83,0,0,0,0,36.6,30.9,32,30.5,35.2,3.3,25.2,29,0,0,0,0,4.63,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.9,46997.3,294739.9,0,0,383679.2,128,17739,76947.9,219380.5,0,57908:47,00:00,55436:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14960:59,88,0,1,0,0,0,0,1,1,0,1,1003,0,0,12235,1,2,1,2,0,0,0,0,4,1,122,75,382,2,22,-6890,0,604,2,1011,-883,0,5.1,3.5,5.3,0,0,0,0,0,0,0
91860,2023-05-26,07.45.04.85,Fault : Spare Flt 6,LP100 DSP +5v Supply Sense,4294941949,106,4294941364,28981153,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,254,255,249,252,2,1,1,1,-0.196,0,-0.401,5,6,4,49.9,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,254,255,249,252,0,2,2,1,0,0.588,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.5,0.2,0.4,1.1,254,255,249,252,2,1,2,1,-0.196,0,0.803,49.9,1.986,238.3,0.5,0.1,2.283,70,No,83,2.2,0.5,0,0,36.6,30.9,32,30.5,35.3,3.4,25.4,57,0,0,0,0,4.63,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56921.9,46997.3,294740,0,0,383679.2,128,17739.1,76947.9,219380.5,0,57908:51,00:00,55436:36,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14961:03,88,0,1,0,0,0,0,1,1,0,1,1003,0,0,12238,1,2,1,2,0,0,0,0,4,1,122,75,382,2,22,-6889,0,604,2,1011,-882,0,5.1,3.5,5.6,0,0,0,0,0,0,0
91861,2023-05-26,07.51.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,255,255,250,253,2,1,2,1,-0.196,0,-0.2,5,8,3,50,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,255,255,250,253,0,2,2,1,0,0.588,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.5,0.2,0.7,1.4,255,255,250,253,2,1,3,2,-0.196,0,0.533,50,2.035,243.8,3.5,0.8,2.283,70,No,83,4.8,1.1,0,0,36.6,31,32,30.8,35.4,3.3,25.7,90,0,0,0,0,4.63,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56922,46997.3,294740.1,0,0,383679.3,128,17739.1,76947.9,219380.6,0,57908:57,00:00,55436:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14961:09,88,0,1,0,0,0,0,1,1,0,1,1003,0,0,12241,1,2,1,2,0,0,0,0,4,1,122,75,382,2,22,-6884,0,604,2,1011,-876,0,5.1,3.2,6,0,0,0,0,0,0,0
91862,2023-05-26,08.01.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,249,252,2,1,1,1,-0.196,0,-0.403,5,8,4,50,In Spec,0,0.2,0.5,0.7,0,0.5,0.5,1,255,255,249,253,0,2,2,1,0,0.392,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.5,0.2,0.4,1.1,255,255,248,252,2,1,2,1,-0.196,0,0.806,50,2.066,247.8,1,0.2,2.244,70,No,44,3.2,0.7,0,0,37,31.1,32.2,31,35.7,11.2,26.3,75,0,0,0,0,4.74,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56922,46997.3,294740.2,0,0,383679.3,128,17739.1,76948,219380.7,0,57909:07,00:00,55436:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14961:19,88,0,1,0,0,0,0,1,1,0,1,1003,0,0,12242,1,2,1,2,0,0,0,0,4,1,122,75,382,2,22,-6877,0,604,2,1011,-865,0,5.1,3.3,5,0,0,0,0,0,0,0
91863,2023-05-26,08.11.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,254,247,252,2,1,1,1,-0.196,0,-0.404,5,7,4,49.9,In Spec,0,0.4,0.6,1.1,0,0.5,0.7,1.2,255,254,247,252,0,2,2,1,0,0.787,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.5,0.3,0.7,1.5,255,254,247,252,2,1,3,2,-0.196,0,0.809,49.9,2.08,249.4,3.5,0.8,2.234,70,No,34,6.3,1.5,0,0,37.1,31.4,32.5,31.5,36,12.9,26.8,108,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56922.1,46997.3,294740.3,0,0,383679.4,128,17739.1,76948.1,219381,0,57909:17,00:00,55437:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14961:29,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12244,1,2,1,2,0,0,0,0,4,1,122,75,384,2,22,-6875,0,606,2,1011,-863,0,5.1,3.5,6.3,0,0,0,0,0,0,0
