V_A10
91999,2023-05-27,06.19.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,250,252,2,1,1,1,-0.196,0,-0.401,5,8,4,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,254,255,249,252,1,2,3,2,0,0.784,0.937,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,254,255,249,252,3,1,3,2,0.393,0,0.803,49.9,1.959,235.5,-1.5,-0.3,2.376,70,No,26,0,0,0,0,39.9,33.9,35.2,33.4,37.3,14.6,30.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.7,47023.6,294759.8,0,0,383709.7,128,17741.5,76952.3,219446.3,0,57929:31,00:00,55459:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:29,87,0,1,0,0,0,0,1,1,0,1,1039,0,0,12466,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2308,0,629,2,1011,8581,0,5.3,3.6,6,0,0,0,0,0,0,0
92000,2023-05-27,06.29.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,252,253,2,1,1,1,-0.197,0,-0.396,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,254,252,253,1,2,3,2,0,0.787,0.925,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,253,254,252,253,2,1,2,2,0.395,0,1,50.1,1.963,235.4,-1,-0.2,2.375,70,No,25,0,0,0,0,39.9,33.8,35,33.3,37.2,14.9,30.1,28,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.8,47023.6,294760.1,0,0,383710,128,17741.5,76952.3,219446.3,0,57929:41,00:00,55459:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:39,87,0,1,0,0,0,0,1,1,0,1,1040,0,0,12468,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2310,0,630,2,1011,8584,0,5.1,3.6,5.6,0,0,0,0,0,0,0
92001,2023-05-27,06.39.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,255,255,250,253,2,1,2,1,-0.196,0,-0.2,5,8,3,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,255,255,250,253,1,2,3,2,0,0.98,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,255,255,250,253,3,2,3,2,0.392,0.784,0.933,50.1,1.96,235,-1,-0.2,2.378,70,No,28,0,0,0,0,39.8,33.7,34.9,33.2,37.1,14.4,30,32,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.8,47023.6,294760.4,0,0,383710.2,128,17741.6,76952.3,219446.3,0,57929:51,00:00,55459:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:49,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12469,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2313,0,630,2,1011,8588,0,5.1,3.6,6.2,0,0,0,0,0,0,0
92002,2023-05-27,06.49.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,249,252,2,1,1,1,-0.196,0,-0.401,5,8,5,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,254,255,249,252,1,2,2,1,0,0.787,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,254,254,249,252,2,1,2,2,0.393,0,1,49.9,1.971,237,-0.5,-0.1,2.375,70,No,25,0.6,0.1,0,0,39.8,33.9,35.1,33.4,37.2,14.9,30.1,42,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.9,47023.6,294760.6,0,0,383710.4,128,17741.6,76952.3,219446.3,0,57930:01,00:00,55459:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:59,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12470,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2318,0,630,2,1011,8593,0,5.1,3.5,5.5,0,0,0,0,0,0,0
92003,2023-05-27,06.59.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,253,254,2,1,1,1,-0.196,0,-0.395,5,8,6,50,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,254,255,252,254,1,1,2,1,0,0,0.988,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,254,255,253,254,2,1,1,1,0.393,0,0,50,1.985,238.3,0,0,2.376,70,No,26,1.6,0.3,0,0,39.9,33.9,35.2,33.6,37.3,14.9,30.2,54,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.9,47023.6,294760.8,0,0,383710.6,128,17741.6,76952.3,219446.3,0,57930:11,00:00,55459:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:09,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12471,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2322,0,630,2,1011,8597,0,5.1,3.2,4.4,0,0,0,0,0,0,0
92004,2023-05-27,07.09.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,256,256,253,254,2,1,0,1,-0.195,0,0.001,5,8,8,50.1,In Spec,0.3,0.3,0.4,1,0.3,0.3,0.4,1,256,256,253,254,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.3,0.7,0.5,0.2,0.3,1,256,256,252,254,2,1,1,1,0.39,0,0,50.1,2.02,242.2,0.5,0.1,2.376,70,No,26,2.4,0.5,0,0,39.8,33.7,35,33.5,37.2,14.8,30.4,65,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926,47023.6,294761,0,0,383710.7,128,17741.6,76952.3,219446.4,0,57930:21,00:00,55459:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:19,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12476,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2323,0,630,2,1011,8601,0,5.2,3.1,4,0,0,0,0,0,0,0
92005,2023-05-27,07.19.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,257,259,255,256,2,1,1,1,-0.194,0,-0.393,5,8,6,50.2,In Spec,0.3,0.3,0.4,1,0.3,0.3,0.5,1.1,257,259,255,257,1,1,2,1,0,0,0.784,50.2,Good,Source in Spec,Src line volt hgh,Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.3,0.7,0.5,0.2,0.3,1,257,259,254,256,2,1,1,1,0.389,0,0,50.2,2.058,246.6,0.5,0.1,2.378,70,No,28,2.8,0.6,0,0,39.8,33.8,35.1,33.6,37.2,14.4,30.5,70,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926,47023.6,294761.2,0,0,383710.9,128,17741.6,76952.3,219446.5,0,57930:31,00:00,55460:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:29,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12478,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2327,0,630,2,1011,8607,0,5.2,3,4.3,0,0,0,0,0,0,0
92006,2023-05-27,07.29.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,259,260,254,257,2,1,2,1,-0.193,0,-0.196,5,8,4,50.2,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,259,260,254,257,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,259,260,254,257,3,1,2,2,0.386,0,0.984,50.2,2.072,248.6,1.5,0.3,2.376,70,No,26,4,0.9,0,0,39.8,33.6,35,33.6,37,15,30.4,86,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.1,47023.6,294761.4,0,0,383711,128,17741.6,76952.4,219446.6,0,57930:41,00:00,55460:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:39,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12481,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2330,0,630,2,1011,8613,0,5.2,3,5.5,0,0,0,0,0,0,0
92007,2023-05-27,07.39.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,258,259,253,256,2,1,2,1,-0.193,0,-0.197,5,8,3,50.2,In Spec,0.4,0.3,0.7,1.4,0.4,0.5,0.7,1.6,258,259,253,256,1,2,3,2,0,0.579,0.922,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.6,1.1,0.7,0.2,0.6,1.5,258,259,253,256,3,1,2,2,0.387,0,1,50.2,2.099,250.2,3,0.7,2.376,70,No,26,5.5,1.3,0,0,39.8,33.8,35,33.9,37.2,14.6,30.7,105,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.1,47023.6,294761.6,0,0,383711.2,128,17741.6,76952.5,219446.8,0,57930:51,00:00,55460:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:49,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12481,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2336,0,630,2,1011,8621,0,5.2,3,6.1,0,0,0,0,0,0,0
92008,2023-05-27,07.49.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,257,258,252,255,2,1,1,1,-0.194,0,-0.396,5,8,5,50.2,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,257,258,252,255,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,257,258,252,255,3,1,2,2,0.389,0,0.992,50.2,2.089,250.6,4,0.8,2.377,70,No,27,6.1,1.5,0,0,39.8,33.9,35,34.1,37.3,14.4,30.7,112,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.2,47023.6,294761.9,0,0,383711.4,128,17741.6,76952.6,219447.1,0,57931:01,00:00,55460:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:59,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12481,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2514,0,630,2,1011,8799,0,5.2,3.1,5,0,0,0,0,0,0,0
92009,2023-05-27,07.59.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,257,257,251,255,2,1,1,1,-0.194,0,-0.398,5,8,4,50.2,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,257,257,251,255,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,257,257,251,255,3,1,2,2,0.259,0,0.996,50.2,2.099,251.8,4.5,1.1,2.376,70,No,27,7.3,1.8,0,0,39.9,33.8,35,34.1,37.4,14.5,30.7,126,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.2,47023.6,294762.1,0,0,383711.5,128,17741.6,76952.7,219447.3,0,57931:11,00:00,55460:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14985:09,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12482,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2532,0,630,2,1011,8821,0,5,3.1,5,0,0,0,0,0,0,0
92010,2023-05-27,08.09.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,258,258,247,254,2,1,2,1,-0.193,0,-0.202,5,8,1,50.2,In Spec,0.5,0.5,1.2,2.2,0.5,0.7,1.2,2.4,258,258,247,254,2,3,5,3,0.968,0.645,0.971,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,1.1,1.9,0.7,0.5,1.2,2.4,258,258,247,254,3,2,5,3,0.516,0.775,0.89,50.2,2.111,255.2,5.6,1.4,2.378,70,No,28,8.7,2.2,0,0,39.9,33.9,35,34.2,37.2,14.4,31.2,143,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.3,47023.6,294762.3,0,0,383711.7,128,17741.6,76952.9,219447.7,0,57931:21,00:00,55460:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14985:19,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12485,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2538,0,630,2,1011,8829,0,5,3,9.8,0,0,0,0,0,0,0
92011,2023-05-27,08.19.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,254,256,249,253,2,1,2,1,-0.196,0,-0.2,5,8,3,50.1,In Spec,0.3,0.3,0.7,1.3,0.3,0.5,0.7,1.5,254,256,249,253,1,2,2,1,0,0.585,1,50.1,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.6,1,0.7,0.2,0.7,1.6,254,256,249,253,3,1,3,2,0.262,0,0.803,50.1,2.13,255,5.6,1.4,2.376,70,No,26,8.9,2.2,0,0,40.1,34,35.2,34.5,37.3,14.7,31.4,148,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.3,47023.6,294762.5,0,0,383711.8,128,17741.6,76953.2,219448,0,57931:31,00:00,55461:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14985:29,88,0,1,0,0,0,0,1,1,0,1,1041,0,0,12487,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2569,0,630,2,1011,8861,0,5,3,6,0,0,0,0,0,0,0
92012,2023-05-27,08.29.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,256,249,253,2,1,1,1,-0.196,0,-0.401,5,8,4,50.1,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,255,256,249,253,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.5,0.9,0.5,0.2,0.5,1.2,255,256,249,253,2,1,2,1,0.392,0,1,50.1,2.151,258,6.6,1.7,2.378,70,No,27,9.5,2.4,0,0,40.2,34,35.1,34.5,37.2,14.5,31.5,156,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.4,47023.6,294762.7,0,0,383712,128,17741.6,76953.4,219448.4,0,57931:41,00:00,55461:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14985:39,88,0,1,0,0,0,0,1,1,0,1,1042,0,0,12488,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2639,0,630,2,1011,8931,0,5,3,5.3,0,0,0,0,0,0,0
92013,2023-05-27,08.40.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,250,253,2,1,1,1,-0.196,0,-0.4,5,8,6,50.2,In Spec,0.3,0.3,0.4,1,0.3,0.3,0.5,1.1,255,255,250,253,1,1,2,1,0,0,0.8,50.2,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.3,0.7,0.5,0.2,0.3,1,255,255,250,253,2,1,1,1,0.392,0,0,50.2,2.205,264.7,8.6,2.1,2.378,70,No,28,11.8,3.1,0,0,40.3,34.2,35.5,34.9,37.5,14.4,31.8,189,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.4,47023.6,294762.9,0,0,383712.2,128,17741.6,76953.8,219448.9,0,57931:51,00:00,55461:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14985:49,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12488,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2726,0,630,2,1011,9019,0,5,3,4.2,0,0,0,0,0,0,0
92014,2023-05-27,08.50.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,249,253,2,1,1,1,-0.196,0,-0.401,5,8,6,50.1,In Spec,0.3,0.3,0.4,1,0.3,0.3,0.4,1,254,255,249,253,1,1,2,1,0,0,0.803,50.2,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.3,0.7,0.5,0.2,0.3,1,255,255,249,253,2,1,1,1,0.392,0,0,50.1,2.304,276.6,10.2,2.8,2.376,70,No,26,13.4,3.7,0,0,40.5,34.4,35.6,35.3,37.6,14.7,32.5,230,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.5,47023.6,294763.1,0,0,383712.3,128,17741.6,76954.2,219449.4,0,57932:01,00:00,55461:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14985:59,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12490,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2755,0,630,2,1011,9049,0,5.2,3,4,0,0,0,0,0,0,0
92015,2023-05-27,09.00.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,249,253,2,1,1,1,-0.196,0,-0.401,5,8,6,50.2,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,255,255,249,253,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.4,0.8,0.7,0.2,0.4,1.3,255,255,249,253,3,1,1,1,0.261,0,0,50.2,2.349,281.8,10.2,2.8,2.378,70,No,28,14.2,4,0,0,40.6,34.3,35.6,35.3,37.4,14.4,32.9,259,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.5,47023.6,294763.3,0,0,383712.4,128,17741.6,76954.6,219450.1,0,57932:11,00:00,55461:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:09,87,0,1,0,0,0,0,1,1,0,1,1043,0,0,12491,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2771,0,630,2,1011,9068,0,5.2,2.8,4.3,0,0,0,0,0,0,0
92016,2023-05-27,09.03.31.49,Status : Battery Charge Stage 1,Operation Auto Parallel Source A,4294941961,106,4294941364,1197569,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,256,248,253,2,1,1,1,-0.196,0,-0.403,5,8,5,50.2,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,255,256,248,253,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,255,256,248,253,3,1,2,2,0.261,0,1,50.2,2.378,283,10.7,2.8,2.377,70,No,27,14,3.9,0,0,40.6,34.3,35.6,35.3,37.4,14.5,32.6,263,0,0,0,0,4.82,12.2,12.2,1023,BAT CHRG 2,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 2,Stopped,Closed,Closed,Opened,None,None,1,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.6,47023.6,294763.4,0,0,383712.5,128,17741.6,76954.8,219450.3,0,57932:14,00:00,55461:45,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:12,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12491,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2778,0,630,2,1011,9077,0,5.2,2.8,4.8,0,0,0,0,0,0,0
92017,2023-05-27,09.03.41.79,Status : Battery Charge Stage 2,SP71 Batt Bulk Cell Chg Volts,4294941962,106,4294941364,9717637,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,256,248,253,2,1,1,1,-0.196,0,-0.403,5,8,5,50.2,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,255,256,248,253,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,255,256,248,253,3,1,2,2,0.392,0,1,50.2,2.359,285.4,10.7,2.9,2.377,70,No,27,14,3.9,0,0,40.6,34.3,35.5,35.3,37.4,14.4,32.6,262,0,0,0,0,4.82,12.2,12.2,1023,BAT CHRG 3,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 3,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.6,47023.6,294763.4,0,0,383712.5,128,17741.6,76954.8,219450.3,0,57932:14,00:00,55461:45,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:12,87,0,1,0,0,0,0,1,1,0,1,1043,0,0,12491,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2778,0,630,2,1011,9077,0,5.2,2.8,4.8,0,0,0,0,0,0,0
92018,2023-05-27,09.04.42.19,Status : Battery Charge Stage 3,SP76 Batt Min Bulk Chg,4294941963,106,4294941364,11684234,0.9,0.6,0.6,2.1,1,0.6,0.6,2.2,257,254,251,253,4,2,2,2,0.875,1,1,11,10,11,50.2,In Spec,-0.4,-0.5,-0.5,-1.3,0.4,0.5,0.5,1.4,257,255,251,253,1,2,2,1,0,-0.787,-1,50.2,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.2,0.1,0.8,0.7,0.2,0.2,1.1,257,254,250,253,3,1,1,1,0.648,0,0,50.2,2.242,267,1.5,0.4,2.226,70,No,27,16.7,4.4,0,0,40.6,34.3,35.7,35.3,37.4,14.5,32.8,259,0,0,0,0,4.82,12.2,12.2,1023,BAT CHRG 4,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56926.6,47023.6,294763.4,0,0,383712.5,128,17741.6,76954.8,219450.3,0,57932:15,00:00,55461:46,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:13,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12491,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2779,0,630,2,1011,9078,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
92019,2023-05-27,09.10.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.4,0.4,1.6,0.7,0.4,0.3,1.4,257,254,251,254,3,2,1,1,0.907,0,1,10,10,9,50.1,In Spec,-0.3,-0.3,-0.3,-0.6,0.2,0.2,0.2,0.6,257,254,251,254,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.5,0.2,0.1,0.8,0.7,0.2,0.2,1.1,257,255,251,254,3,1,1,1,0.648,0,0,50.1,2.224,267,1.5,0.4,2.227,70,No,27,14.2,3.7,0,0,41.2,34.5,35.7,35.5,37.5,14.6,33.2,227,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579,56926.6,47023.7,294763.4,0,0,383712.6,128,17741.6,76954.8,219450.7,0,57932:21,00:00,55461:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:19,87,0,1,0,0,0,0,1,1,0,1,1043,0,0,12491,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2795,0,630,2,1011,9098,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
92020,2023-05-27,09.20.16.02,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.4,0,-0.4,0.5,0.5,0.2,1.2,255,253,250,253,2,2,1,1,0,-0.988,0,6,8,4,50,In Spec,0.2,0.5,0.5,1.2,0.2,0.5,0.5,1.2,256,253,250,253,1,2,2,1,0,0.988,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0,0.5,0.7,0.5,0.2,0.7,1.4,256,253,250,253,2,1,3,2,0.39,0,0.666,50,2.227,267,1,0.2,2.227,70,No,27,4.6,1.2,0,0,41.9,34.6,35.8,35.2,37.7,14.6,33.2,113,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.6,47023.7,294763.4,0,0,383712.7,128,17741.6,76954.9,219451.2,0,57932:31,00:00,55462:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:29,86,0,1,0,0,0,0,1,1,0,1,1043,0,0,12492,2,2,1,2,0,0,0,0,4,1,203,79,398,2,22,2806,0,630,2,1011,9109,0,4.5,4.5,4.5,0,0,0,0,0,0,0
92021,2023-05-27,09.30.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.2,-0.5,0.5,0.2,0.2,0.9,255,256,249,253,2,1,1,1,-0.392,0,-0.806,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,255,256,249,253,1,2,3,2,0,0.781,0.937,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.3,0.5,1,0.7,0.3,0.5,1.5,255,256,248,253,3,1,2,2,0.261,0,1,50,2.224,267,0.5,0.1,2.227,70,No,27,2.4,0.6,0,0,41.7,34.6,35.9,34.5,37.6,14.6,32.9,71,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.6,47023.7,294763.6,0,0,383712.9,128,17741.6,76954.9,219451.3,0,57932:41,00:00,55462:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:39,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12495,2,2,1,2,0,0,0,0,4,1,203,79,399,2,22,2816,0,631,2,1011,9120,0,5.8,3,5.8,0,0,0,0,0,0,0
92022,2023-05-27,09.40.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,257,257,249,254,2,1,1,1,-0.194,0,-0.401,5,8,4,50.1,In Spec,0.4,0.3,0.6,1.2,0.3,0.5,0.6,1.4,257,257,249,254,1,2,2,1,0,0.583,1,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,257,257,249,254,3,1,2,2,0.259,0,1,50.1,2.069,248.4,-1,-0.2,2.227,70,No,27,0,0,0,0,41.5,34.1,35.4,34.1,37.5,14.6,31.7,32,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.7,47023.7,294763.9,0,0,383713,128,17741.6,76954.9,219451.3,0,57932:51,00:00,55462:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:49,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12498,2,2,1,2,0,0,0,0,4,1,203,79,399,2,22,2830,0,631,2,1011,9139,0,5.1,3,5.6,0,0,0,0,0,0,0
92023,2023-05-27,09.50.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,257,256,249,254,2,1,1,1,-0.194,0,-0.803,5,8,5,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,257,256,249,254,1,1,2,1,0,0,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,257,256,249,254,2,1,2,1,0.389,0,0.803,50,2.038,242.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,41,33.1,34.6,33.1,36.8,14.6,28.9,30,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.8,47023.7,294764.1,0,0,383713.2,128,17741.7,76954.9,219451.3,0,57933:01,00:00,55462:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14986:59,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12498,2,2,1,2,0,0,0,0,4,1,203,79,399,2,22,2916,0,631,2,1011,9228,0,5,3.1,5.4,0,0,0,0,0,0,0
92024,2023-05-27,10.00.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,258,258,250,255,2,1,1,1,-0.194,0,-0.4,5,8,4,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,258,258,250,255,1,1,2,1,0,0,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.5,0.2,0.5,1.2,257,258,250,255,2,1,2,1,0.389,0,1,50,2.011,240.9,-0.5,-0.1,2.227,70,No,27,1.2,0.2,0,0,40.3,31.8,33.5,31.8,36,14.6,26.4,42,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.8,47023.7,294764.3,0,0,383713.4,128,17741.7,76954.9,219451.4,0,57933:11,00:00,55462:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14987:09,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12498,2,2,1,2,0,0,0,0,4,1,208,79,399,2,23,3242,0,631,2,1012,9555,0,5,3.1,5.2,0,0,0,0,0,0,0
92025,2023-05-27,10.10.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.5,1.2,257,259,252,256,2,1,2,1,-0.194,0,-0.198,5,8,3,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.5,0.6,1.4,257,259,252,256,1,2,2,1,0,0.579,1,50,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,257,259,252,256,2,1,2,2,0.259,0,0.992,50,2.095,251.4,1.5,0.5,2.225,70,No,25,4.2,1,0,0,39.6,30.9,32.7,31.4,35.4,15,26.8,81,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.9,47023.7,294764.5,0,0,383713.5,128,17741.7,76954.9,219451.5,0,57933:21,00:00,55462:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14987:19,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12498,2,2,1,2,0,0,0,0,4,1,208,79,399,2,23,3568,0,631,2,1012,9881,0,5,3.2,5.7,0,0,0,0,0,0,0
92026,2023-05-27,10.20.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.5,0.2,0.2,0.9,257,257,250,254,2,1,1,1,0,0,-0.4,5,8,6,49.9,In Spec,0.3,0.3,0.5,1,0.2,0.3,0.5,1,257,256,250,254,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.7,0.2,0.4,1.3,257,257,250,254,3,1,1,1,0.259,0,0,49.9,2.222,266.6,0.5,0.1,2.225,70,No,25,3.8,1,0,0,39.2,31.2,32.7,31.6,35.2,15,26.7,81,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.9,47023.7,294764.7,0,0,383713.7,128,17741.7,76955,219451.6,0,57933:31,00:00,55463:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14987:29,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12500,2,2,1,2,0,0,0,0,4,1,208,79,399,2,23,3739,0,631,2,1012,10054,0,4.7,3.1,4.7,0,0,0,0,0,0,0
92027,2023-05-27,10.30.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.3,-0.4,0.5,0.2,0.2,0.9,256,256,249,253,2,1,1,1,0,0,-0.803,5,8,8,49.8,In Spec,0.3,0.3,0.6,1.1,0.3,0.3,0.5,1.1,256,256,249,253,1,2,2,1,0,0,1,49.8,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.7,0.2,0.3,1.2,256,255,249,253,3,1,1,1,0.39,0,0,49.8,2.222,266.5,0,0,2.225,70,No,25,2.8,0.7,0,0,38.9,31,32.5,31.3,34.9,15,26.6,69,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56926.9,47023.7,294764.9,0,0,383713.8,128,17741.7,76955,219451.8,0,57933:41,00:00,55463:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14987:39,87,0,1,0,0,0,0,1,1,0,1,1043,0,0,12501,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,3871,0,632,2,1012,10188,0,5.1,3.1,5.1,0,0,0,0,0,0,0
92028,2023-05-27,10.40.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,253,247,251,2,1,1,1,-0.197,0,-0.404,5,8,6,50,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,253,253,247,251,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.7,0.2,0.4,1.3,253,253,247,251,2,1,1,1,0.263,0,0,50,2.185,262.2,0,0,2.225,70,No,25,1.8,0.4,0,0,38.4,30.8,32.4,31,34.7,15,26.5,53,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927,47023.7,294765.1,0,0,383714,128,17741.7,76955,219451.9,0,57933:51,00:00,55463:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14987:49,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12501,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4196,0,632,2,1012,10513,0,5.5,3.1,4.4,0,0,0,0,0,0,0
92029,2023-05-27,10.50.50.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,252,246,249,2,1,1,1,-0.2,0,-0.404,5,8,7,49.9,In Spec,0.3,0.2,0.5,1,0.3,0.2,0.5,1,250,252,246,249,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.7,0.2,0.4,1.3,250,252,247,249,3,1,1,1,0.266,0,0,49.9,2.243,266.6,1,0.3,2.223,70,No,23,3,0.7,0,0,38.1,31,32.4,31,34.6,15.1,26.2,68,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.3,0,0,383714.1,128,17741.7,76955,219451.9,0,57934:01,00:00,55463:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14987:59,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12501,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4521,0,632,2,1012,10838,0,5.5,3,4.3,0,0,0,0,0,0,0
92030,2023-05-27,11.00.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0,-0.3,0.5,0.2,0.4,1.1,250,251,246,248,2,0,1,1,-0.2,0,0,4,8,4,50,In Spec,0.4,0.3,0.6,1.2,0.3,0.3,0.6,1.2,250,251,245,249,1,2,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.7,0.2,0.7,1.6,250,251,245,248,3,1,3,2,0.266,0,0.816,50,2.22,266.2,0,0,2.223,70,No,23,3.8,1,0,0,38,30.9,32.3,31.1,34.6,15.2,26,77,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.5,0,0,383714.2,128,17741.7,76955,219452.1,0,57934:11,00:00,55463:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14988:09,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12501,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4775,0,632,2,1012,11094,0,6.8,3,6.9,0,0,0,0,0,0,0
92031,2023-05-27,11.10.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,251,251,245,249,2,1,1,1,-0.199,0,0,5,8,4,50.1,In Spec,0.3,0.4,0.8,1.4,0.3,0.5,0.7,1.5,251,251,245,249,1,2,3,2,0,0.796,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.7,1.2,0.7,0.3,0.7,1.7,251,251,245,249,3,1,3,2,0.265,0,0.952,50.1,2.225,266.5,1,0.1,2.224,70,No,24,3.2,0.8,0,0,37.9,30.8,32.1,30.9,34.5,15.2,26,68,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.7,0,0,383714.4,128,17741.7,76955.1,219452.2,0,57934:21,00:00,55463:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14988:19,87,0,1,0,0,0,0,1,1,0,1,1043,0,0,12502,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4806,0,632,2,1012,11126,0,5.1,3,6.3,0,0,0,0,0,0,0
92032,2023-05-27,11.13.20.13,Status : Battery Charge Stage 4,SP70 Batt Float Cell Volts,4294941964,106,4294941364,1198724,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,248,232,238,248,2,1,1,1,-0.2,0,0,5,8,5,50,In Spec,0.3,0.3,0.7,1.3,0.3,0.5,0.7,1.5,248,232,239,248,1,2,3,2,0,0.6,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.7,0.2,0.7,1.6,250,250,244,248,3,1,3,2,0.266,0,0.956,50,2.208,266.6,0.5,0.1,2.223,70,No,23,3.2,0.8,0,0,37.9,30.6,32,30.8,34.5,15.3,26,68,0,0,0,0,4.83,12.2,12.1,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.7,0,0,383714.5,128,17741.7,76955.1,219452.3,0,57934:23,00:00,55463:54,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14988:21,87,0,1,0,0,0,0,1,0,0,1,1043,0,0,12504,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4806,0,632,2,1012,11127,0,5.1,3,5.8,0,0,0,0,0,0,0
92033,2023-05-27,11.17.47.72,Status : Source A Stopped,SrcA Cooling Down,4294941969,106,4294941364,2766355,0.2,0.1,0.4,0.7,0.4,0,0.4,0.8,229,230,230,229,2,0,2,1,0.434,0,0.873,8,8,9,50,In Spec,0,0,0,0,0,0,0,0,257,259,257,257,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0,0.4,0.6,0.4,0,0.4,0.8,230,229,229,229,2,0,2,1,0.434,0,0.873,50,2.013,241.9,-3.5,-0.8,2.22,70,No,20,3.6,0.8,0,0,38,30.9,32.2,31,34.6,16,25.8,69,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.7,0,0,383714.5,128,17741.7,76955.1,219452.3,0,57934:23,00:00,55463:59,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14988:26,88,0,0,0,0,0,0,1,0,0,1,1043,0,0,12504,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4812,0,632,2,1012,11134,0,0,0,0,0,0,0,0,0,0,0
92034,2023-05-27,11.18.39.64,Status : Source A Warming Up,SrcA Startup,4294941971,106,4294941364,5381905,0.3,0.1,0.5,0.9,0.5,0.1,0.5,1.1,255,254,252,253,2,0,2,1,0.588,0,0.992,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,255,254,252,253,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.5,0.9,0.5,0.1,0.5,1.1,255,254,252,253,2,0,2,1,0.588,0,0.992,50,2.001,240.1,-4,-0.9,2.221,70,No,20,3.8,0.9,0,0,38.1,30.9,32.3,31,34.6,15.9,25.9,70,0,0,0,0,4.84,12.2,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.7,0,0,383714.5,128,17741.8,76955.1,219452.3,0,57934:24,00:00,55463:59,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14988:26,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12504,2,2,1,2,0,0,0,0,4,1,208,79,400,2,23,4812,0,632,2,1012,11134,0,0,0,0,0,0,0,0,0,0,0
92035,2023-05-27,11.21.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,250,250,244,248,2,1,1,1,-0.2,0,-0.409,5,8,5,50,In Spec,0.2,0.3,0.9,1.4,0.2,0.3,0.9,1.4,250,250,244,248,1,1,4,2,0,0,0.922,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.8,1.1,0.5,0.2,0.8,1.5,250,250,244,248,2,1,3,2,0.2,0,1,50,2.027,243.6,1.5,0.3,2.223,70,No,23,4.2,1,0,0,38.1,31,32.2,31.1,34.5,15.3,26,74,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.1,47023.7,294765.8,0,0,383714.6,128,17741.8,76955.1,219452.4,0,57934:27,00:00,55464:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14988:29,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12504,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4813,0,633,2,1012,11135,0,4.8,3,6.2,0,0,0,0,0,0,0
92036,2023-05-27,11.31.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,250,249,245,248,2,1,1,1,-0.2,0,0,5,8,5,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.4,0.6,1.3,250,249,245,248,1,2,2,1,0,0.602,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.5,0.2,0.6,1.3,250,249,245,248,2,1,2,1,0.4,0,1,50,2.241,266.5,0.5,0.1,2.224,70,No,24,3.6,0.9,0,0,37.9,31,32.3,31,34.5,15.1,26,75,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.2,47023.7,294766,0,0,383714.7,128,17741.8,76955.1,219452.5,0,57934:37,00:00,55464:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14988:39,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12504,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4815,0,633,2,1012,11137,0,5.1,3,5.1,0,0,0,0,0,0,0
92037,2023-05-27,11.41.06.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.4,0.2,0.4,1,249,248,243,246,2,1,2,1,-0.201,0,0.409,5,8,6,50.1,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,249,248,244,246,1,2,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.4,0.2,0.7,1.3,248,247,244,246,2,1,3,2,0.403,0,0.956,50.1,2.222,266.6,0,0,2.224,70,No,24,5.1,1.3,0,0,37.8,30.9,32.2,31,34.5,15.1,26.3,92,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.1,56927.2,47023.7,294766.2,0,0,383714.9,128,17741.8,76955.1,219452.7,0,57934:47,00:00,55464:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14988:49,88,0,1,0,0,0,0,1,1,0,1,1043,0,0,12507,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4823,0,633,2,1012,11146,0,5.4,3,5.4,0,0,0,0,0,0,0
92038,2023-05-27,11.51.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.2,0.2,0.4,0.2,0.4,1,248,246,245,246,2,1,2,1,0.201,0,0.406,6,8,7,50,In Spec,0.1,0.2,0.4,0.8,0.2,0.2,0.4,0.8,248,246,245,246,0,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.6,1,0.7,0.2,0.7,1.6,248,246,246,246,3,1,3,2,0.403,0,0.813,50,2.221,266.7,0.5,0.1,2.224,70,No,24,6.5,1.7,0,0,38,31.3,32.6,31.5,34.6,15.1,26.5,109,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.2,56927.2,47023.7,294766.3,0,0,383715,128,17741.8,76955.1,219453,0,57934:57,00:00,55464:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14988:59,87,0,1,0,0,0,0,1,1,0,1,1044,0,0,12511,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4825,0,633,2,1012,11148,0,4.3,3,4.3,0,0,0,0,0,0,0
92039,2023-05-27,12.01.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.5,0.4,0.4,0.2,0.4,1,248,244,243,245,2,1,2,1,0,0,0.823,5,8,9,50,In Spec,0.2,0.2,0.4,1,0.2,0.3,0.5,1,248,244,243,245,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.9,1.3,0.4,0.2,0.9,1.5,248,244,243,245,3,1,4,2,0.403,0,0.925,50,2.225,266.8,1,0,2.227,70,No,27,6.9,1.8,0,0,38,30.8,32.1,31.2,34.4,14.5,26.6,114,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.2,56927.2,47023.7,294766.4,0,0,383715.2,128,17741.8,76955.1,219453.3,0,57935:07,00:00,55464:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14989:09,88,0,1,0,0,0,0,1,1,0,1,1044,0,0,12512,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4827,0,633,2,1012,11151,0,5.1,3,5.1,0,0,0,0,0,0,0
92040,2023-05-27,12.11.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.2,0.4,0.4,0.2,0.2,0.8,249,241,243,244,3,1,1,1,0.401,0,0.823,7,8,8,50,In Spec,0.1,0.4,0.4,1.1,0.2,0.4,0.5,1.1,249,241,243,244,1,2,2,1,0,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,249,241,243,244,3,2,3,2,0.535,0.829,0.96,50,2.224,267.1,0,0,2.226,70,No,26,7.3,1.9,0,0,38.2,31.6,32.9,32,34.8,14.9,26.9,122,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.3,56927.2,47023.7,294766.5,0,0,383715.4,128,17741.8,76955.1,219453.6,0,57935:17,00:00,55464:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14989:19,88,0,1,0,0,0,0,1,1,0,1,1044,0,0,12515,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4836,0,633,2,1012,11161,0,4,4,4,0,0,0,0,0,0,0
92041,2023-05-27,12.21.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,0.5,1.3,0.7,0.3,0.5,1.5,248,240,240,243,3,2,2,2,0.537,0,1,8,9,10,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,248,240,241,243,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.7,1.8,248,240,241,243,3,2,3,2,0.537,0.833,0.829,50,2.223,268.3,0,0.1,2.224,70,No,24,11,2.9,0,0,38.6,32,33.2,32.5,35,15,27.6,166,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.4,56927.2,47023.7,294766.6,0,0,383715.6,128,17741.8,76955.1,219454,0,57935:27,00:00,55465:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14989:29,87,0,1,0,0,0,0,1,1,0,1,1044,0,0,12515,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4841,0,633,2,1012,11168,0,1.4,1.4,1.4,0,0,0,0,0,0,0
92042,2023-05-27,12.31.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.4,0.6,2.6,0.7,1.4,0.6,2.7,246,239,240,241,3,6,2,3,0.813,0.976,1,9,13,12,49.9,In Spec,-0.1,-0.1,-0.1,-0.3,0.1,0.2,0.2,0.5,246,239,240,241,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.3,0.5,2.3,0.7,1.3,0.5,2.5,246,239,240,241,3,5,2,3,0.677,1,1,49.9,2.221,266.6,0,0,2.225,70,No,25,15.3,4,0,0,39.4,32.5,33.9,33.3,35.4,14.7,28.7,222,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192579.7,56927.2,47023.8,294766.7,0,0,383715.9,128,17741.8,76955.2,219454.5,0,57935:37,00:00,55465:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14989:39,87,0,1,0,0,0,0,1,1,0,1,1044,0,0,12518,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4847,0,633,2,1012,11175,0,0.9,0.9,0.9,0,0,0,0,0,0,0
