V_A10
92178,2023-05-28,10.29.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.3,1.1,3.7,1.3,1.3,1.1,3.7,246,244,246,245,5,5,4,4,1,1,1,14,14,16,50,In Spec,0,-0.8,-1,-1.8,0,0.9,1,1.9,246,245,246,245,0,4,4,2,0,-0.819,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.5,0.1,1.9,1.3,0.7,0.2,2.2,246,244,246,245,5,3,1,3,1,0.683,0,50,2.218,265.8,0,0,2.22,70,No,20,22,5.8,0,0,47.7,35.4,36.7,37,37.8,15.8,36.4,335,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192619.8,56931.2,47049,294783.2,0,0,383743.3,128,17744.3,76957.4,219514.9,0,57957:25,00:00,55487:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:28,87,0,1,0,0,0,0,1,1,0,1,1065,0,0,12707,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12013,0,653,2,1024,18575,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
92179,2023-05-28,10.39.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.8,1.2,4.5,1.4,1.7,1.2,4.3,247,245,243,245,6,7,5,6,0.944,0.991,0.905,16,16,18,50.1,In Spec,0,-1.1,-1.2,-2.2,0,1.2,1.2,2.4,247,245,243,245,0,6,5,3,0,-0.816,-0.987,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,-0.1,2,1.4,0.9,0.4,2.7,247,245,243,245,6,4,2,4,0.944,0.714,-0.205,50.1,2.223,266.2,0,0,2.221,70,No,21,24.2,6.4,0,0,48.1,35.6,36.7,37.2,38,15.8,37,375,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192620.4,56931.2,47049.4,294783.2,0,0,383743.6,128,17744.3,76957.4,219515.9,0,57957:35,00:00,55487:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:38,87,0,1,0,0,0,0,1,1,0,1,1065,0,0,12709,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12014,0,653,2,1024,18577,0,-4,-4,-4,0,0,0,0,0,0,0
92180,2023-05-28,10.49.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.5,1,3.8,1.4,1.5,1,3.9,246,245,242,244,6,6,4,5,0.88,1,1,15,14,16,49.9,In Spec,0,-0.9,-1,-1.9,0,1.2,1,2.2,247,245,243,245,0,5,4,3,0,-0.734,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.6,0,1.9,1.4,0.7,0.2,2.3,246,245,242,244,6,3,1,3,0.88,0.816,0,49.9,2.219,266.2,0,0.1,2.22,70,No,20,20,5.3,0,0,48.8,35.9,37,37.8,38.2,15.8,37.1,475,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192621.2,56931.2,47049.8,294783.2,0,0,383744,128,17744.3,76957.4,219517.1,0,57957:45,00:00,55487:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:48,80,0,1,0,0,0,0,1,1,0,1,1065,0,0,12711,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12017,0,653,2,1024,18581,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
92181,2023-05-28,10.59.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.2,1.3,5.2,1.7,2.2,1.3,5.2,246,244,246,245,7,9,5,7,0.987,1,1,17,18,19,50,In Spec,0,-1.3,-1.5,-2.8,0,1.7,1.5,3.2,246,244,246,245,0,7,6,4,0,-0.761,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.9,-0.2,2.4,1.7,0.9,0.7,3.3,246,244,246,245,7,4,3,4,0.987,0.922,-0.271,50,2.219,266,0,0,2.22,70,No,20,28.1,7.4,0,0,49.2,35.9,37.2,37.7,38.5,15.9,37.8,431,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192621.9,56931.2,47050.1,294783.2,0,0,383744.3,128,17744.3,76957.4,219518.1,0,57957:55,00:00,55487:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:58,87,0,1,0,0,0,0,1,1,0,1,1065,0,0,12713,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12023,0,653,2,1024,18587,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
92182,2023-05-28,11.09.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,0.7,2.6,1,0.9,0.7,2.6,246,241,245,244,4,4,3,3,1,0.933,0.952,12,11,13,49.9,In Spec,0,-0.5,-0.6,-1.1,0,0.7,0.7,1.4,246,241,245,244,0,3,3,2,0,-0.691,-0.816,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.4,0.1,1.5,1,0.4,0.2,1.6,246,241,245,244,4,2,1,2,1,0.829,0,49.9,2.221,265.9,-0.5,-0.1,2.221,70,No,21,18.5,4.9,0,0,49.3,36,37.4,37.7,38.5,15.7,37.2,431,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192622.6,56931.2,47050.5,294783.2,0,0,383744.7,128,17744.3,76957.4,219519.1,0,57958:05,00:00,55487:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:08,79,0,1,0,0,0,0,1,1,0,1,1065,0,0,12715,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12028,0,653,2,1024,18592,0,-1.6,-1.6,-1.6,0,0,0,0,0,0,0
92183,2023-05-28,11.19.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,1.2,4.9,1.7,2,1.2,4.9,247,239,244,243,7,8,5,6,0.983,1,0.983,17,18,18,49.9,In Spec,0,-1.2,-1.4,-2.6,0,1.4,1.4,2.8,247,239,244,243,0,6,6,4,0,-0.836,-0.956,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.8,-0.2,2.3,1.7,0.9,0.7,3.3,247,239,244,243,7,4,3,4,0.983,0.836,-0.273,49.9,2.219,266.4,0,0,2.221,70,No,21,27.1,7.2,0,0,49.5,36.1,37.4,37.8,38.6,15.8,36.6,423,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192623.3,56931.2,47050.8,294783.2,0,0,383745,128,17744.3,76957.4,219520.1,0,57958:15,00:00,55487:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:18,86,0,1,0,0,0,0,1,1,0,1,1066,0,0,12717,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12029,0,653,2,1024,18594,0,-5.5,-5.5,-5.5,0,0,0,0,0,0,0
92184,2023-05-28,11.30.00.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.4,1.4,5.8,2.1,2.5,1.5,6.1,246,240,244,243,8,10,6,8,1,1,1,20,20,21,50,In Spec,0,-1.5,-1.8,-3.4,0,1.9,1.9,3.8,246,240,243,243,0,8,8,5,0,-0.833,-0.922,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,0.9,-0.3,2.7,2.1,1.2,0.9,4.2,246,240,243,243,8,5,4,5,1,0.75,-0.308,50,2.224,266.2,0,0,2.221,70,No,20,31.2,8.3,0,0,49.9,36.1,37.5,37.9,38.8,15.9,36.8,459,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192624,56931.2,47051.2,294783.2,0,0,383745.3,128,17744.3,76957.4,219521.1,0,57958:25,00:00,55488:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:28,88,0,1,0,0,0,0,1,1,0,1,1066,0,0,12719,2,2,1,2,0,0,0,0,4,1,315,80,415,2,27,12033,0,654,2,1024,18599,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
92185,2023-05-28,11.40.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2,1.3,4.9,1.7,2,1.3,5,246,245,243,244,7,8,5,6,0.932,1,1,17,17,19,50.1,In Spec,0,-1.2,-1.4,-2.5,0,1.4,1.4,2.8,246,245,243,244,0,6,6,4,0,-0.816,-0.891,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,0.8,0,2.4,1.7,0.9,0.4,3,245,245,243,244,7,4,2,4,0.932,0.816,0,50.1,2.222,266.8,0,0,2.222,70,No,22,26.5,7,0,0,50.9,36.4,37.8,38.7,39.1,15.5,37.1,517,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192625,56931.2,47051.8,294783.2,0,0,383745.7,128,17744.3,76957.4,219522.4,0,57958:35,00:00,55488:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:38,82,0,1,0,0,0,1,1,1,0,1,1066,0,0,12722,2,2,1,2,0,0,0,0,4,1,315,80,415,2,27,12039,0,654,2,1024,18606,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
92186,2023-05-28,11.50.08.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.6,1.8,6.4,2,2.7,1.9,6.6,245,244,243,244,8,11,7,9,1,1,0.925,20,21,25,50.1,In Spec,0,-1.7,-1.9,-3.7,0,2.1,2,4.1,246,244,243,244,0,9,8,5,0,-0.774,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.2,2.8,2,1.4,0.7,4.1,245,244,243,244,8,5,3,5,1,0.683,-0.274,50.1,2.221,268.4,0,0,2.221,70,No,21,34.8,9.3,0,0,50.9,36.3,37.9,38.4,39.3,15.8,36,504,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192625.7,56931.2,47052.2,294783.2,0,0,383746.1,128,17744.3,76957.4,219523.5,0,57958:45,00:00,55488:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:48,86,0,1,0,0,0,1,1,1,0,1,1066,0,0,12723,2,2,1,2,0,0,0,0,4,1,315,80,415,2,27,12043,0,654,2,1024,18611,0,-7.4,-7.4,-7.4,0,0,0,0,0,0,0
92187,2023-05-28,12.00.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.3,1.5,5.6,1.8,2.3,1.5,5.6,246,244,243,244,7,9,6,7,1,1,1,18,20,21,50.1,In Spec,0,-1.4,-1.6,-3,0,1.7,1.7,3.4,246,244,243,244,0,7,7,4,0,-0.819,-0.94,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,0.9,-0.1,2.6,1.8,1.2,0.4,3.4,246,244,243,244,8,5,2,4,1,0.737,-0.205,50.1,2.218,266.2,0,0,2.222,70,No,22,30.2,8,0,0,51.1,36.5,38,38.6,39.1,15.6,36.8,458,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192626.6,56931.2,47052.6,294783.2,0,0,383746.5,128,17744.3,76957.4,219524.7,0,57958:55,00:00,55488:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:58,86,0,1,0,0,0,1,1,1,0,1,1067,0,0,12724,2,2,1,2,0,0,0,0,4,1,315,80,415,2,27,12047,0,654,2,1024,18616,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
92188,2023-05-28,12.10.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.2,1.3,5.2,1.7,2.2,1.3,5.2,246,244,241,243,7,9,5,7,0.987,1,1,18,18,20,50,In Spec,0,-1.4,-1.5,-2.9,0,1.7,1.6,3.3,246,244,241,243,0,7,7,4,0,-0.819,-0.889,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.8,-0.2,2.3,1.7,0.9,0.7,3.3,246,244,241,243,7,4,3,4,0.987,0.819,-0.276,50,2.219,266.4,0,0,2.221,70,No,21,27.3,7.2,0,0,51.3,36.4,37.9,38.5,39.4,15.7,36.4,413,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192627.4,56931.2,47053,294783.2,0,0,383746.9,128,17744.3,76957.4,219525.8,0,57959:05,00:00,55488:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15013:08,87,0,1,0,0,0,1,1,1,0,1,1067,0,0,12728,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12049,0,655,2,1024,18618,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
92189,2023-05-28,12.20.20.01,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.6,1.6,6.1,1.9,2.6,1.6,6.1,246,244,241,243,8,11,7,8,0.965,0.968,0.948,20,21,23,50,In Spec,0,-1.6,-1.8,-3.4,0,1.9,1.9,3.8,246,244,241,243,0,8,8,5,0,-0.819,-0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,1,-0.2,2.7,1.9,1.2,0.7,3.8,246,244,241,243,8,5,3,5,0.965,0.819,-0.276,50,2.234,266.5,0,0,2.222,70,No,22,32,8.4,0,0,51.5,36.7,38.1,38.9,39.3,15.5,37,461,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192628.3,56931.2,47053.5,294783.2,0,0,383747.3,128,17744.3,76957.4,219527.1,0,57959:15,00:00,55488:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15013:18,88,0,1,0,0,0,1,1,1,0,1,1067,0,0,12729,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12051,0,655,2,1024,18620,0,-6.8,-6.8,-6.8,0,0,0,0,0,0,0
92190,2023-05-28,12.30.24.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,2.9,1.7,6.7,2.2,2.9,1.7,6.8,247,245,241,244,9,12,7,9,0.944,0.986,1,21,22,24,50,In Spec,0,-1.8,-2,-3.8,0,2.2,2.1,4.3,247,245,242,244,0,9,9,6,0,-0.816,-0.918,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.1,-0.3,2.9,2.2,1.4,0.9,4.5,247,245,241,244,9,6,4,6,0.944,0.748,-0.311,50,2.236,266.1,0,0,2.221,70,No,21,33.6,8.8,0,0,52,36.9,38.4,39.3,39.5,15.7,36.4,520,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192629.2,56931.2,47054.1,294783.2,0,0,383747.7,128,17744.3,76957.4,219528.4,0,57959:25,00:00,55489:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15013:28,85,0,1,0,0,0,1,1,1,0,1,1067,0,0,12729,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12052,0,655,2,1024,18622,0,-7.1,-7.1,-7.1,0,0,0,0,0,0,0
92191,2023-05-28,12.40.28.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.7,1.6,6.3,2,2.7,1.6,6.3,246,244,241,243,8,11,7,8,1,1,0.948,20,22,23,50,In Spec,0,-1.6,-1.9,-3.6,0,2.2,1.9,4.1,246,245,241,244,0,9,8,5,0,-0.77,-0.985,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.3,2.7,2,1.4,0.7,4.1,246,244,241,243,8,5,3,5,1,0.683,-0.414,50,2.222,266.4,0,0,2.222,70,No,22,32.2,8.7,0,0,52.9,37.4,38.9,40.2,39.5,15.6,36.9,592,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192630.4,56931.2,47054.7,294783.2,0,0,383748.2,128,17744.3,76957.4,219530,0,57959:35,00:00,55489:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15013:38,82,0,1,0,0,0,1,1,1,0,1,1067,0,0,12729,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12056,0,655,2,1024,18627,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
92192,2023-05-28,12.50.32.00,Data Log,Log Period,0,106,4294941364,4294901759,3.1,4.4,2.5,10,3.1,4.4,2.5,10,248,246,242,245,12,18,10,13,1,0.993,1,28,32,35,50,In Spec,0,-2.7,-3.1,-5.8,0,3.4,3.1,6.5,248,246,242,245,0,14,13,9,0,-0.783,-0.985,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,3.1,1.7,-0.6,4.2,3.1,1.9,1.6,6.6,248,246,242,245,12,8,7,9,1,0.863,-0.354,50,2.218,266.4,0,0,2.222,70,No,22,48.5,12.9,0,0,52.8,37.1,38.9,39.5,39.8,15.5,37.2,738,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192631.2,56931.2,47055.2,294783.2,0,0,383748.6,128,17744.3,76957.4,219531.1,0,57959:45,00:00,55489:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15013:48,88,0,1,0,0,0,1,1,1,0,1,1067,0,0,12730,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12060,0,655,2,1024,18631,0,-11.3,-11.3,-11.3,0,0,0,0,0,0,0
92193,2023-05-28,13.00.36.04,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.4,1.4,5.7,2,2.6,1.5,6.1,245,244,241,243,8,10,6,8,1,0.964,1,19,20,21,50,In Spec,0,-1.5,-1.7,-3.4,0,1.9,1.9,3.8,245,244,241,243,0,8,7,5,0,-0.819,-0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.3,2.7,2,1.2,0.7,3.9,245,245,241,243,8,5,3,5,1,0.816,-0.414,50,2.236,265.9,0,0,2.222,70,No,22,31.2,8.2,0,0,53.5,37.6,39.1,40.1,39.8,15.5,37,623,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192632.5,56931.2,47055.9,294783.2,0,0,383749.1,128,17744.3,76957.4,219532.7,0,57959:55,00:00,55489:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15013:58,82,0,1,0,0,0,1,1,1,0,1,1067,0,0,12733,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12066,0,656,2,1024,18638,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
92194,2023-05-28,13.10.40.02,Data Log,Log Period,0,106,4294941364,4294901759,2.4,3.2,1.6,7.2,2.4,3.1,1.6,7.1,248,245,241,244,10,13,7,9,0.967,1,1,23,24,24,50.1,In Spec,0,-2,-2.2,-4.1,0,2.4,2.2,4.6,248,245,241,244,0,10,9,6,0,-0.775,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,1.2,-0.6,3,2.4,1.4,1.2,5,248,245,241,244,10,6,5,7,0.967,0.816,-0.497,50.1,2.219,268.4,0,0,2.222,70,No,22,35.5,9.5,0,0,53.7,37.3,39,39.5,40.1,15.5,36.7,592,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192633.4,56931.2,47056.3,294783.2,0,0,383749.5,128,17744.3,76957.4,219534,0,57960:05,00:00,55489:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15014:08,84,0,1,0,0,0,1,1,1,0,1,1067,0,0,12736,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12072,0,656,2,1024,18644,0,-8.9,-8.9,-8.9,0,0,0,0,0,0,0
92195,2023-05-28,13.20.44.03,Data Log,Log Period,0,106,4294941364,4294901759,2.8,3.8,2,8.6,2.8,3.9,2.1,8.8,248,245,242,245,11,15,8,11,1,0.994,1,26,29,29,49.9,In Spec,0,-2.3,-2.7,-5.1,0,2.9,2.9,5.8,248,245,242,245,0,12,12,8,0,-0.816,-0.929,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.8,1.5,-0.6,3.7,2.8,1.9,1.4,6.1,248,245,242,245,11,8,6,8,1,0.765,-0.413,49.9,2.219,266.2,0,0,2.222,70,No,22,41.8,11.1,0,0,53.7,37.5,39,39.8,40.1,15.6,38.5,681,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192634.3,56931.2,47056.9,294783.2,0,0,383750,128,17744.3,76957.4,219535.2,0,57960:15,00:00,55489:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15014:18,87,0,1,0,0,0,1,1,1,0,1,1067,0,0,12739,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12076,0,656,2,1024,18649,0,-9.9,-9.9,-9.9,0,0,0,0,0,0,0
92196,2023-05-28,13.30.48.04,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.8,1.1,4.4,1.4,1.6,1,4,247,243,239,243,6,7,5,5,0.944,1,1,17,16,17,49.8,In Spec,0,-1.1,-1.2,-2.1,0,1.2,1.1,2.3,247,244,239,243,0,6,5,3,0,-0.819,-0.92,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.6,-0.1,1.9,1.4,0.7,0.4,2.5,247,243,239,243,6,4,2,3,0.944,0.823,-0.209,49.8,2.219,266.6,-0.5,0,2.222,70,No,22,20.4,5.4,0,0,54.3,37.7,39.3,40.3,40.2,15.6,38.2,785,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192635.4,56931.2,47057.5,294783.2,0,0,383750.5,128,17744.3,76957.5,219536.8,0,57960:25,00:00,55490:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15014:28,79,0,1,0,0,0,1,1,1,0,1,1068,0,0,12740,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12080,0,656,2,1024,18653,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
92197,2023-05-28,13.40.52.02,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.1,0.4,0.9,0.4,0.2,0.4,1,242,242,237,240,2,1,2,1,0.826,0,0.843,9,9,9,49.8,In Spec,0,0,0,0,0,0,0,0,242,242,237,240,0,0,0,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.4,0.9,0.4,0.2,0.4,1,242,242,237,240,2,1,2,1,0.826,0,0.843,49.8,2.244,266.6,0,0,2.222,70,No,22,7.9,2.1,0,0,54.3,37.8,39.5,40.3,40.4,15.6,38.8,650,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192636.4,56931.2,47058,294783.2,0,0,383750.9,128,17744.3,76957.5,219538,0,57960:35,00:00,55490:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15014:38,78,0,1,0,0,0,1,1,1,0,1,1068,0,0,12742,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12084,0,656,2,1024,18657,0,1.1,1.1,1.1,0,0,0,0,0,0,0
92198,2023-05-28,13.50.54.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,243,241,236,240,2,1,2,1,0.617,0,0.635,8,9,7,49.6,In Spec,0,0,0,0,0,0,0,0,243,241,236,240,0,0,0,0,0,0,0,49.6,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,243,241,236,240,2,1,2,1,0.617,0,0.635,49.6,2.219,266.1,0,0,2.222,70,No,22,9.1,2.4,0,0,53.9,37.8,39.4,39.7,40.4,15.5,37.7,510,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192637.2,56931.2,47058.5,294783.2,0,0,383751.3,128,17744.3,76957.5,219539.2,0,57960:45,00:00,55490:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15014:48,76,0,1,0,0,0,1,1,1,0,1,1068,0,0,12745,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12088,0,656,2,1024,18662,0,2,2,2,0,0,0,0,0,0,0
92199,2023-05-28,14.00.58.02,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3,1.7,6.9,2.2,3,1.7,6.9,247,244,240,243,9,12,7,9,0.993,1,1,21,24,24,49.9,In Spec,0,-1.9,-2.1,-4,0,2.4,2.1,4.5,246,244,240,243,0,10,9,6,0,-0.778,-0.972,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.2,1.1,-0.4,2.9,2.2,1.4,0.9,4.5,246,244,239,243,9,6,4,6,0.993,0.751,-0.418,49.9,2.231,266.2,-0.5,0,2.22,70,No,20,34.6,9.2,0,0,53.6,37.7,39.4,39.7,40.5,15.9,37.2,531,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192638,56931.2,47058.9,294783.2,0,0,383751.6,128,17744.3,76957.5,219540.3,0,57960:55,00:00,55490:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15014:58,88,0,1,0,0,0,1,1,1,0,1,1068,0,0,12747,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12090,0,657,2,1024,18666,0,-7.4,-7.4,-7.4,0,0,0,0,0,0,0
92200,2023-05-28,14.11.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1,0.9,2.8,1,1,0.9,2.9,245,242,239,241,4,4,4,4,1,1,0.941,12,12,14,49.9,In Spec,0,-0.6,-0.7,-1.3,0,0.7,0.7,1.4,245,242,239,242,0,3,3,2,0,-0.826,-0.976,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.4,0.2,1.6,1,0.4,0.2,1.6,245,241,239,241,4,2,1,2,1,0.829,0,49.9,2.214,266.7,0,0,2.222,70,No,22,14.6,3.8,0,0,53.7,38.1,39.6,40.4,40.5,15.6,37.1,550,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192639,56931.2,47059.5,294783.2,0,0,383752.1,128,17744.3,76957.5,219541.7,0,57961:05,00:00,55490:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15015:08,77,0,1,0,0,0,1,1,1,0,1,1068,0,0,12748,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12092,0,657,2,1024,18668,0,-2.4,-2.4,-2.4,0,0,0,0,0,0,0
92201,2023-05-28,14.21.06.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3,1.6,6.8,2.2,3,1.7,6.9,246,245,240,243,9,12,7,9,0.993,1,1,21,23,24,49.9,In Spec,0,-1.8,-2.1,-4,0,2.4,2.1,4.5,246,245,240,243,0,9,9,6,0,-0.775,-0.972,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.2,1.1,-0.4,2.9,2.2,1.4,0.9,4.5,246,245,240,243,9,6,4,6,0.993,0.748,-0.416,49.9,2.221,268.3,0,0,2.223,70,No,23,34.6,9,0,0,53.5,38,39.6,40.1,40.6,15.3,37.2,544,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192639.8,56931.2,47059.9,294783.2,0,0,383752.4,128,17744.3,76957.5,219542.9,0,57961:15,00:00,55490:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15015:18,87,0,1,0,0,0,1,1,1,0,1,1068,0,0,12753,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12092,0,657,2,1024,18670,0,-8.3,-8.3,-8.3,0,0,0,0,0,0,0
92202,2023-05-28,14.31.10.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,2.8,1.7,6.6,2,2.6,1.6,6.2,246,244,240,243,9,11,7,8,1,1,1,21,22,24,49.8,In Spec,0,-1.7,-2,-3.4,0,1.9,1.9,3.8,246,244,240,242,0,9,9,5,0,-0.823,-0.941,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.2,2.8,2,1.2,0.7,3.9,246,243,240,243,9,6,3,5,1,0.823,-0.277,49.8,2.241,266.8,0,0,2.223,70,No,23,32.6,8.8,0,0,53.9,38.1,39.8,40.3,40.7,15.4,38.9,602,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192640.8,56931.2,47060.5,294783.2,0,0,383752.9,128,17744.3,76957.5,219544.2,0,57961:25,00:00,55491:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15015:28,85,0,1,0,0,0,1,1,1,0,1,1068,0,0,12755,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12096,0,657,2,1024,18675,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
92203,2023-05-28,14.41.14.00,Data Log,Log Period,0,106,4294941364,4294901759,2.7,3.7,2.1,8.5,2.8,3.8,2.1,8.7,247,245,241,244,11,15,8,11,1,1,0.968,25,28,29,49.9,In Spec,0,-2.3,-2.7,-5,0,2.9,2.8,5.7,247,245,241,244,0,12,11,8,0,-0.782,-0.933,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.8,1.5,-0.6,3.7,2.8,1.7,1.2,5.7,248,245,241,244,11,7,5,7,1,0.874,-0.497,49.9,2.237,266.7,0,-0.1,2.223,70,No,23,43.6,11.6,0,0,53.9,38.3,39.9,40.6,40.8,15.3,39.4,727,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192641.8,56931.2,47061,294783.2,0,0,383753.3,128,17744.3,76957.5,219545.5,0,57961:35,00:00,55491:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15015:38,87,0,1,0,0,0,1,1,1,0,1,1068,0,0,12761,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12097,0,657,2,1024,18678,0,-10,-10,-10,0,0,0,0,0,0,0
92204,2023-05-28,14.51.18.00,Data Log,Log Period,0,106,4294941364,4294901759,2.7,3.6,2,8.3,2.7,3.5,1.9,8.1,247,244,240,244,11,15,8,11,0.956,1,0.989,25,28,28,50,In Spec,0,-2.3,-2.6,-4.7,0,2.6,2.6,5.2,247,244,240,243,0,12,11,7,0,-0.819,-0.946,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.6,1.3,-0.6,3.3,2.7,1.7,1.2,5.6,247,245,240,244,11,7,5,7,0.956,0.758,-0.5,50,2.226,266.5,0.5,0,2.224,70,No,24,37.3,9.2,0,0,54.3,38.4,40,40.6,41,15.6,40,778,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192642.7,56931.2,47061.5,294783.2,0,0,383753.7,128,17744.3,76957.5,219546.8,0,57961:45,00:00,55491:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15015:48,87,0,1,0,0,0,1,1,1,0,1,1068,0,0,12763,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12104,0,657,2,1024,18685,0,-9.1,-9.1,-9.1,0,0,0,0,0,0,0
92205,2023-05-28,15.01.22.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3.1,1.7,7.1,2.4,3.3,1.7,7.4,244,243,238,241,9,13,7,10,0.983,1,1,22,24,25,49.9,In Spec,0,-1.9,-2.1,-4.3,0,2.4,2.3,4.7,244,242,238,241,0,10,9,6,0,-0.823,-0.966,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,1.3,-0.6,3.1,2.4,1.4,1.1,4.9,244,243,238,241,9,6,5,7,0.983,0.891,-0.504,49.9,2.222,267.9,0,0,2.224,70,No,24,36.9,9.9,0,0,54.5,38.6,40.2,40.8,41.1,15.2,40.5,855,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192643.6,56931.2,47062,294783.2,0,0,383754.2,128,17744.3,76957.5,219548.1,0,57961:55,00:00,55491:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15015:58,84,0,1,0,0,0,1,1,1,0,1,1068,0,0,12764,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12111,0,657,2,1024,18692,0,-8.7,-8.7,-8.7,0,0,0,0,0,0,0
92206,2023-05-28,15.11.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.3,1.2,5.3,1.9,2.4,1.2,5.5,242,241,236,239,7,9,5,7,0.929,0.995,1,18,20,19,49.9,In Spec,0,-1.4,-1.5,-3.1,0,1.9,1.6,3.5,242,241,236,239,0,7,7,5,0,-0.778,-0.968,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,0.9,-0.4,2.3,1.9,1.2,0.9,4,242,241,236,239,7,5,4,5,0.929,0.746,-0.423,49.9,2.217,266.5,0,-0.1,2.223,70,No,23,26.5,6.9,0,0,54.8,38.6,40.2,40.8,41.5,15,40.3,635,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192644.6,56931.2,47062.5,294783.2,0,0,383754.6,128,17744.3,76957.5,219549.3,0,57962:05,00:00,55491:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15016:08,83,0,1,0,0,0,1,1,1,0,1,1068,0,0,12766,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12115,0,657,2,1024,18697,0,-6,-6,-6,0,0,0,0,0,0,0
92207,2023-05-28,15.21.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.5,1.5,5.9,1.9,2.6,1.5,6,243,241,237,240,8,10,6,8,0.977,0.98,1,20,21,22,49.9,In Spec,0,-1.6,-1.7,-3.4,0,1.9,1.8,3.7,243,241,237,240,0,8,8,5,0,-0.829,-0.949,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,1,-0.3,2.6,1.9,1.2,0.7,3.8,243,241,237,240,8,5,3,5,0.977,0.829,-0.421,49.9,2.221,266.6,0,0,2.225,70,No,25,30.2,7.7,0,0,54.3,38.4,40.1,40.3,41.4,14.9,39.6,517,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192645.3,56931.2,47063,294783.2,0,0,383754.9,128,17744.3,76957.5,219550.4,0,57962:15,00:00,55491:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15016:18,87,0,1,0,0,0,1,1,1,0,1,1069,0,0,12771,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12117,0,658,2,1024,18701,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
92208,2023-05-28,15.31.32.04,Data Log,Log Period,0,106,4294941364,4294901759,2,2.7,1.8,6.5,1.9,2.5,1.7,6.1,242,241,237,239,8,11,8,8,0.929,1,1,20,22,26,49.9,In Spec,0,-1.7,-1.9,-3.3,0,1.9,1.8,3.7,242,241,237,239,0,9,8,5,0,-0.781,-0.949,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,1,-0.1,2.7,1.9,1.2,0.4,3.5,242,240,237,239,8,6,3,5,0.929,0.833,-0.21,49.9,2.221,266.6,0,0,2.224,70,No,24,29.5,7.3,0,0,54.3,38.5,40.3,40.6,41.5,14.8,40.3,607,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192646.1,56931.2,47063.4,294783.2,0,0,383755.3,128,17744.3,76957.5,219551.6,0,57962:25,00:00,55492:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15016:28,86,0,1,0,0,0,1,1,1,0,1,1070,0,0,12774,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12122,0,658,2,1024,18708,0,-6,-6,-6,0,0,0,0,0,0,0
92209,2023-05-28,15.41.36.00,Data Log,Log Period,0,106,4294941364,4294901759,2.6,3.6,2,8.2,2.5,3.5,1.9,7.9,242,241,236,239,11,15,9,10,1,1,1,25,28,29,49.9,In Spec,0,-2.2,-2.6,-4.6,0,2.6,2.5,5.1,242,241,236,239,0,12,11,7,0,-0.792,-0.963,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.5,1.4,-0.6,3.3,2.5,1.6,1.1,5.2,242,241,236,239,11,7,5,7,1,0.829,-0.508,49.9,2.225,266.7,0,0,2.226,70,No,26,36.5,9,0,0,54.4,38.8,40.5,41.2,41.4,14.9,40.7,762,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192647.1,56931.2,47063.9,294783.2,0,0,383755.7,128,17744.3,76957.5,219552.9,0,57962:35,00:00,55492:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15016:38,87,0,1,0,0,0,1,1,1,0,1,1070,0,0,12774,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12122,0,658,2,1024,18708,0,-9.3,-9.3,-9.3,0,0,0,0,0,0,0
92210,2023-05-28,15.51.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.2,1.3,5.1,1.4,1.7,1,4.1,240,239,235,238,7,9,6,5,0.902,1,1,18,19,20,49.9,In Spec,0,-1.3,-1.5,-2.1,0,1.1,1.1,2.2,241,239,235,238,0,7,7,3,0,-0.836,-0.936,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.7,-0.1,1.9,1.4,0.7,0.4,2.5,240,239,235,238,7,4,2,3,0.902,0.976,-0.212,49.9,2.223,266.8,0.5,0.1,2.224,70,No,24,26.3,7,0,0,54.6,38.8,40.6,41.2,41.6,14.7,41.9,950,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192648,56931.2,47064.4,294783.2,0,0,383756.1,128,17744.3,76957.5,219554.2,0,57962:45,00:00,55492:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15016:48,81,0,1,0,0,0,1,1,1,0,1,1070,0,0,12776,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12126,0,658,2,1024,18712,0,-4,-4,-4,0,0,0,0,0,0,0
92211,2023-05-28,16.01.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,1.3,5,1.9,2.4,1.5,5.8,242,241,236,239,7,8,5,8,0.981,0.995,1,18,18,20,49.9,In Spec,0,-1.3,-1.4,-3.2,0,1.9,1.7,3.6,242,240,236,239,0,7,6,5,0,-0.778,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,0.9,-0.2,2.6,1.9,1.2,0.7,3.8,242,241,236,239,7,4,2,5,0.981,0.746,-0.282,49.9,2.24,266.6,0,0,2.225,70,No,25,28.5,7.5,0,0,54.4,38.8,40.5,40.8,41.7,15,42.5,802,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192648.8,56931.2,47064.8,294783.2,0,0,383756.5,128,17744.3,76957.5,219555.3,0,57962:55,00:00,55492:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15016:58,83,0,1,0,0,0,1,1,1,0,1,1070,0,0,12778,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12129,0,658,2,1024,18716,0,-6,-6,-6,0,0,0,0,0,0,0
92212,2023-05-28,16.11.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2,1.2,4.8,1.4,1.6,1,4,244,240,237,240,7,8,5,5,0.96,0.948,1,17,18,19,50.1,In Spec,0,-1.2,-1.4,-2,0,1.2,1.1,2.3,244,241,237,240,0,6,6,3,0,-0.746,-0.932,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,-0.1,2,1.4,0.7,0.4,2.5,243,241,236,240,7,4,2,3,0.96,0.968,-0.211,50.1,2.223,266.7,0,0,2.224,70,No,24,24.8,6.6,0,0,54.1,38.7,40.5,40.6,41.7,14.8,41.5,754,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192649.5,56931.2,47065.2,294783.2,0,0,383756.9,128,17744.3,76957.5,219556.3,0,57963:05,00:00,55492:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15017:08,83,0,1,0,0,0,1,1,1,0,1,1070,0,0,12780,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12134,0,658,2,1024,18722,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
92213,2023-05-28,16.21.52.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3.1,1.6,7,2.4,3.2,1.6,7.2,244,243,237,241,9,13,6,10,0.942,1,0.964,22,25,24,49.9,In Spec,0,-1.9,-2.1,-4.1,0,2.4,2.2,4.6,244,243,237,241,0,10,9,6,0,-0.781,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.3,1.3,-0.6,3,2.4,1.4,1.1,4.9,244,243,237,241,9,6,5,7,0.942,0.891,-0.506,49.9,2.225,266.7,0,0,2.225,70,No,25,37.1,9.8,0,0,53.7,38.6,40.3,40.3,41.7,14.9,41.8,675,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192650.2,56931.2,47065.6,294783.2,0,0,383757.2,128,17744.3,76957.5,219557.3,0,57963:15,00:00,55492:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15017:18,88,0,1,0,0,0,1,1,1,0,1,1070,0,0,12785,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12140,0,658,2,1024,18732,0,-8.1,-8.1,-8.1,0,0,0,0,0,0,0
92214,2023-05-28,16.31.56.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3,1.7,7,2,2.7,1.5,6.2,244,242,237,240,9,12,7,8,1,1,1,22,24,24,50,In Spec,0,-1.9,-2.1,-3.6,0,2.1,1.9,4,244,242,237,240,0,10,9,5,0,-0.78,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.4,2.6,2,1.2,0.9,4.1,243,242,237,240,9,6,4,5,1,0.826,-0.421,50,2.224,269.2,0,0,2.226,70,No,26,33.6,9.2,0,0,53.8,38.9,40.4,40.7,41.6,14.8,43.7,696,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192651,56931.2,47066,294783.2,0,0,383757.5,128,17744.4,76957.5,219558.4,0,57963:25,00:00,55493:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15017:28,87,0,1,0,0,0,1,1,1,0,1,1070,0,0,12786,2,2,1,2,0,0,0,0,4,1,315,80,416,2,27,12142,0,658,2,1024,18734,0,-9.4,-9.4,-9.4,0,0,0,0,0,0,0
92215,2023-05-28,16.42.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.5,1.1,3.9,1.4,1.7,1.2,4.3,242,240,236,239,6,6,5,6,0.964,1,1,15,15,17,50,In Spec,0,-0.9,-1,-2.3,0,1.4,1.2,2.6,242,240,236,239,0,5,5,3,0,-0.763,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.6,0,2,1.4,0.9,0.4,2.7,242,239,236,239,6,3,1,4,0.964,0.627,0,50,2.219,266.8,0,0,2.225,70,No,25,23,6,0,0,53.9,39,40.5,40.9,41.7,15.1,41.8,663,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192651.7,56931.2,47066.4,294783.2,0,0,383757.9,128,17744.4,76957.5,219559.5,0,57963:35,00:00,55493:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15017:38,81,0,1,0,0,0,1,1,1,0,1,1070,0,0,12787,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12143,0,659,2,1024,18736,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
92216,2023-05-28,16.52.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.9,1.1,4.5,1.5,1.8,1,4.3,243,240,236,240,6,8,4,5,1,1,1,17,17,18,50,In Spec,0,-1.2,-1.3,-2.3,0,1.4,1.2,2.6,243,241,236,240,0,6,6,3,0,-0.76,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.7,-0.2,2,1.5,0.9,0.7,3.1,243,241,236,240,6,4,3,4,1,0.726,-0.282,50,2.227,266.7,1,0,2.225,70,No,25,25.3,7.1,0,0,53.9,38.9,40.5,40.9,41.7,15,42.5,626,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192652.5,56931.2,47066.8,294783.2,0,0,383758.2,128,17744.4,76957.5,219560.6,0,57963:45,00:00,55493:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15017:48,83,0,1,0,0,0,1,1,1,0,1,1070,0,0,12788,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12145,0,659,2,1024,18739,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
92217,2023-05-28,17.02.08.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,2.9,1.7,6.7,2,2.7,1.6,6.3,244,243,238,241,9,12,7,8,1,1,1,21,23,24,50,In Spec,0,-1.8,-2,-3.6,0,2.1,1.9,4,244,243,238,241,0,9,9,5,0,-0.777,-0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.3,2.7,2,1.2,0.7,3.9,244,243,238,241,9,6,4,5,1,0.823,-0.42,50,2.223,266.8,0,0,2.225,70,No,25,33.6,9,0,0,54,38.9,40.7,41.1,41.7,15,41.5,579,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192653.3,56931.2,47067.2,294783.2,0,0,383758.6,128,17744.4,76957.5,219561.8,0,57963:55,00:00,55493:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15017:58,88,0,1,0,0,0,1,1,1,0,1,1070,0,0,12790,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12147,0,659,2,1024,18742,0,-7,-7,-7,0,0,0,0,0,0,0
92218,2023-05-28,17.12.12.02,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.9,1.1,4.5,1.5,1.9,1.1,4.5,246,243,239,242,6,8,4,6,1,0.977,0.92,17,17,17,50.1,In Spec,0,-1.1,-1.3,-2.5,0,1.4,1.4,2.8,246,243,239,242,0,6,6,4,0,-0.823,-0.906,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.7,-0.2,2,1.5,0.9,0.4,2.8,246,243,239,242,6,4,2,4,1,0.72,-0.418,50.1,2.217,268.6,0,0,2.225,70,No,25,23.4,6.2,0,0,53.8,39,40.5,40.9,41.7,14.9,43.1,557,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192654.1,56931.2,47067.6,294783.2,0,0,383759,128,17744.4,76957.5,219562.9,0,57964:05,00:00,55493:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15018:08,83,0,1,0,0,0,1,1,1,0,1,1070,0,0,12791,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12150,0,659,2,1024,18746,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
92219,2023-05-28,17.22.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.3,0.6,1.5,0.7,0.3,0.7,1.7,245,240,241,242,3,1,3,2,0.816,0,0.829,10,9,10,50.1,In Spec,0,-0.2,-0.3,-0.5,0,0.2,0.3,0.5,245,239,241,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.1,0.3,1,0.7,0.2,0.3,1.2,245,240,241,242,3,1,1,1,0.816,0,0,50.1,2.222,266.6,0,0,2.225,70,No,25,13.2,3.5,0,0,53.5,38.7,40.4,40.5,41.8,14.9,41.6,532,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192654.7,56931.2,47068,294783.2,0,0,383759.3,128,17744.4,76957.5,219563.8,0,57964:15,00:00,55493:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15018:18,80,0,1,0,0,0,1,1,1,0,1,1070,0,0,12794,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12154,0,659,2,1024,18751,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
92220,2023-05-28,17.32.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,1.4,5.1,1.7,2,1.4,5.1,247,240,243,243,7,8,6,7,0.983,1,0.96,18,18,20,50.2,In Spec,0,-1.3,-1.5,-2.8,0,1.6,1.5,3.1,247,239,243,243,0,7,6,4,0,-0.777,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.7,-0.1,2.3,1.7,0.9,0.4,3,247,240,243,243,7,4,2,4,0.983,0.729,-0.205,50.2,2.224,266.6,0,0,2.224,70,No,24,28.1,7.4,0,0,53.1,38.8,40.4,40.6,41.6,15.1,40.8,497,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192655.3,56931.2,47068.3,294783.2,0,0,383759.6,128,17744.4,76957.5,219564.8,0,57964:25,00:00,55494:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15018:28,87,0,1,0,0,0,1,1,1,0,1,1070,0,0,12796,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12156,0,659,2,1024,18754,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
92221,2023-05-28,17.42.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,1.1,4.2,1.4,1.7,1.1,4.2,246,240,242,242,6,7,4,5,0.948,1,1,16,16,17,50.2,In Spec,0,-1,-1.1,-2.1,0,1.2,1.2,2.4,246,240,242,242,0,5,5,3,0,-0.833,-0.909,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,0,2.1,1.4,0.9,0.4,2.7,246,240,242,242,6,4,2,4,0.948,0.729,0,50.2,2.223,266.5,0,0,2.226,70,No,26,24.6,6.5,0,0,53.1,38.8,40.5,40.7,41.7,14.8,41.9,458,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192656,56931.2,47068.7,294783.2,0,0,383759.9,128,17744.4,76957.5,219565.8,0,57964:35,00:00,55494:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15018:38,85,0,1,0,0,0,1,1,1,0,1,1070,0,0,12798,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12157,0,659,2,1024,18758,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
92222,2023-05-28,17.52.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,0.8,2.7,1,0.9,0.8,2.7,246,243,238,242,4,4,3,3,1,0.925,1,13,12,13,50.1,In Spec,0,-0.5,-0.6,-1.1,0,0.7,0.7,1.4,247,243,238,242,0,3,3,2,0,-0.685,-0.84,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.4,0.2,1.6,1,0.4,0.2,1.6,246,243,238,242,4,2,1,2,1,0.823,0,50.1,2.238,266.4,-1,-0.2,2.225,70,No,26,15.9,4.2,0,0,53,38.6,40.4,40.5,41.7,14.7,41.8,417,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192656.7,56931.2,47069,294783.2,0,0,383760.3,128,17744.4,76957.5,219566.8,0,57964:45,00:00,55494:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15018:48,81,0,1,0,0,0,1,1,1,0,1,1070,0,0,12800,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12158,0,659,2,1024,18760,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
