V_A10
92313,2023-05-29,09.08.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.6,0.5,1.9,1,0.6,0.5,2.1,250,247,245,247,3,2,2,2,0.8,1,1,11,10,10,50.1,In Spec,0,-0.3,-0.4,-0.7,0,0.4,0.4,0.8,250,247,245,247,0,2,2,1,0,-0.607,-0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.3,0.1,1.2,1,0.4,0.2,1.6,250,247,245,247,4,2,1,2,0.8,0.607,0,50.1,2.221,266.8,1.5,0.5,2.224,70,No,24,16.5,4.4,0,0,40.9,33.2,34.5,34.7,36.2,15.2,34.2,249,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192659,56935.3,47069.9,294795.6,0,0,383770,128,17746.4,76959.1,219574.6,0,57979:55,00:00,55509:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:58,87,0,1,0,0,0,0,1,1,0,1,1083,0,0,12945,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12514,0,672,2,1024,19191,0,-1.1,-1.1,-1.1,0,0,0,0,0,0,0
92314,2023-05-29,09.18.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1,0.7,2.8,1.2,1.2,0.7,3.1,250,247,245,247,4,4,3,4,0.88,0.89,0.952,13,12,13,50,In Spec,0,-0.6,-0.7,-1.5,0,0.7,0.8,1.5,250,247,245,247,0,3,3,2,0,-0.944,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.4,-0.1,1.4,1.2,0.4,0.2,1.8,250,247,245,247,4,2,1,2,0.88,0.809,0,50,2.22,266.4,0.5,0.1,2.223,70,No,23,19.3,5.1,0,0,41.9,33.7,35,35.4,36.5,15.4,34.8,290,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192659.4,56935.3,47070,294795.6,0,0,383770.2,128,17746.4,76959.2,219575.4,0,57980:05,00:00,55509:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:08,88,0,1,0,0,0,0,1,1,0,1,1084,0,0,12946,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12722,0,673,2,1025,19418,0,-2,-2,-2,0,0,0,0,0,0,0
92315,2023-05-29,09.28.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.2,1.1,3.5,1.2,1.2,1.2,3.6,248,246,248,247,5,5,5,5,0.967,0.975,0.971,13,13,17,50.1,In Spec,0,-0.8,-1,-1.8,0,0.9,1,1.9,248,246,248,247,0,4,4,2,0,-0.813,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,0.4,0.2,1.8,1.2,0.7,0.2,2.1,248,246,247,247,5,3,1,3,0.967,0.542,0,50.1,2.224,266.6,0,0,2.227,70,No,27,22,5.8,0,0,43.1,34,35.3,35.8,36.6,14.5,35.8,326,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192660,56935.3,47070.2,294795.6,0,0,383770.5,128,17746.4,76959.2,219576.3,0,57980:15,00:00,55509:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:18,88,0,1,0,0,0,0,1,1,0,1,1085,0,0,12947,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12965,0,673,2,1025,19663,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
92316,2023-05-29,09.38.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,0.6,2.5,1,0.9,0.5,2.4,249,246,243,246,4,4,2,3,1,1,1,12,12,12,50,In Spec,0,-0.5,-0.5,-0.9,0,0.4,0.5,0.9,249,246,244,246,0,3,2,1,0,-0.813,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.5,0,1.5,1,0.5,0.2,1.7,249,246,243,246,4,2,1,2,1,1,0,50,2.226,269.1,0,0.1,2.229,70,No,29,13.8,3.7,0,0,44.2,34.1,35.4,36.1,36.7,14.1,36.4,359,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192660.5,56935.3,47070.5,294795.6,0,0,383770.8,128,17746.4,76959.2,219577.3,0,57980:25,00:00,55510:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:28,79,0,1,0,0,0,0,1,1,0,1,1086,0,0,12947,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12975,0,673,2,1025,19676,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
92317,2023-05-29,09.48.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2,1.1,4.7,1.5,1.9,1.1,4.5,247,244,243,245,7,8,4,5,1,1,1,17,17,17,49.9,In Spec,0,-1.2,-1.4,-2.5,0,1.4,1.4,2.8,247,244,243,244,0,6,6,4,0,-0.819,-0.891,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.7,-0.2,2,1.5,0.9,0.7,3.1,247,245,244,245,7,4,3,4,1,0.714,-0.273,49.9,2.225,267.2,0,0,2.229,70,No,29,26.1,6.9,0,0,45.4,34.7,36,36.7,37,14.1,37,397,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192661.2,56935.3,47070.9,294795.6,0,0,383771.1,128,17746.4,76959.2,219578.3,0,57980:35,00:00,55510:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:38,86,0,1,0,0,0,0,1,1,0,1,1086,0,0,12948,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12983,0,673,2,1025,19686,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
92318,2023-05-29,09.58.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,0.5,2.1,0.7,0.4,0.4,1.5,247,243,240,243,4,3,2,2,0.809,0.823,1,12,11,11,50,In Spec,0,-0.4,-0.5,-0.4,0,0.2,0.2,0.4,247,243,240,243,0,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.2,0.2,1,0.7,0.2,0.2,1.1,247,243,241,243,4,2,1,1,0.809,0,0,50,2.225,267.3,0,0,2.226,70,No,26,8.7,2.3,0,0,46.6,34.9,36.2,37,37.3,14.5,37.3,429,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192661.9,56935.3,47071.3,294795.6,0,0,383771.5,128,17746.4,76959.2,219579.4,0,57980:45,00:00,55510:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:48,78,0,1,0,0,0,0,1,1,0,1,1086,0,0,12950,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12986,0,673,2,1025,19690,0,-1,-1,-1,0,0,0,0,0,0,0
92319,2023-05-29,10.08.34.01,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,1.1,4,1.4,1.7,1.2,4.3,245,245,244,245,5,6,5,6,0.884,0.991,0.979,14,15,17,50,In Spec,0,-0.9,-1.1,-2.2,0,1.2,1.2,2.4,245,245,245,245,0,5,5,3,0,-0.816,-0.979,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.7,0,2,1.4,0.9,0.4,2.7,245,245,245,245,5,3,1,4,0.884,0.714,0,50,2.221,266.8,0,0,2.226,70,No,26,21.6,5.7,0,0,47.8,35.8,36.9,38,37.7,14.7,37.7,468,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192662.8,56935.3,47071.8,294795.6,0,0,383771.9,128,17746.4,76959.2,219580.6,0,57980:55,00:00,55510:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:58,80,0,1,0,0,0,0,1,1,0,1,1086,0,0,12951,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12991,0,673,2,1025,19696,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
92320,2023-05-29,10.18.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.6,1.6,6.1,2,2.7,1.6,6.3,244,244,242,243,8,11,7,8,1,1,0.944,20,21,23,50,In Spec,0,-1.7,-1.9,-3.7,0,2.1,2,4.1,244,244,242,243,0,9,8,5,0,-0.774,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1,-0.4,2.6,2,1.2,0.7,3.9,244,244,242,243,8,5,3,5,1,0.819,-0.55,50,2.22,266.8,0,0,2.225,70,No,25,33,8.8,0,0,48.7,36.1,37.3,38.3,37.9,14.9,37,493,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192663.6,56935.3,47072.2,294795.6,0,0,383772.2,128,17746.4,76959.2,219581.7,0,57981:05,00:00,55510:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15035:08,87,0,1,0,0,0,0,1,1,0,1,1086,0,0,12954,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12995,0,673,2,1025,19702,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
92321,2023-05-29,10.28.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,2.1,5.3,1.4,1.7,2,5.1,244,242,241,242,6,7,9,7,0.956,1,1,16,16,30,50,In Spec,0,-1,-1.2,-2.2,0,1.2,1.2,2.4,244,242,241,242,0,5,5,3,0,-0.826,-0.995,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,0.8,2.9,1.4,0.7,0.9,3,244,242,241,242,6,4,4,4,0.956,0.964,0.829,50,2.226,266.6,0,0,2.225,70,No,25,31,8.2,0,0,49.2,36,37.4,38.1,38.1,15,37.9,521,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192664.4,56935.3,47072.6,294795.6,0,0,383772.6,128,17746.4,76959.2,219582.9,0,57981:15,00:00,55510:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15035:18,85,0,1,0,0,0,0,1,1,0,1,1086,0,0,12954,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12997,0,673,2,1025,19704,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
92322,2023-05-29,10.38.46.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.6,1.8,6.4,2.2,2.7,1.9,6.8,245,243,242,243,8,11,8,9,0.952,1,0.981,20,21,26,50,In Spec,0,-1.7,-2,-3.8,0,2.1,2.1,4.2,245,243,242,243,0,9,8,6,0,-0.774,-0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1,-0.2,2.9,2.2,1.4,0.7,4.3,245,243,242,243,8,6,2,6,0.952,0.685,-0.275,50,2.24,266.7,0,0,2.225,70,No,25,36.1,9.6,0,0,49.6,36.5,37.9,38.7,38.5,15,39,555,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192665.2,56935.3,47073,294795.6,0,0,383773,128,17746.4,76959.2,219584.1,0,57981:25,00:00,55511:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15035:28,86,0,1,0,0,0,0,1,1,0,1,1086,0,0,12955,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13001,0,673,2,1025,19709,0,-7.3,-7.3,-7.3,0,0,0,0,0,0,0
92323,2023-05-29,10.48.50.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,2.9,1.6,6.6,2.2,3,1.7,6.9,246,245,243,244,9,12,6,9,0.997,1,0.94,21,23,24,50.1,In Spec,0,-1.8,-2,-3.9,0,2.2,2.1,4.3,245,245,243,244,0,9,9,6,0,-0.816,-0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.2,1.2,-0.5,2.9,2.2,1.4,0.9,4.5,245,245,243,244,9,6,4,6,0.997,0.816,-0.514,50.1,2.221,266.4,0,0,2.224,70,No,24,36.5,9.9,0,0,50.1,36.8,38.2,39,38.8,15.1,38.9,581,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192666,56935.3,47073.4,294795.6,0,0,383773.4,128,17746.4,76959.2,219585.3,0,57981:35,00:00,55511:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15035:38,86,0,1,0,0,0,1,1,1,0,1,1086,0,0,12957,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13004,0,673,2,1025,19712,0,-7.4,-7.4,-7.4,0,0,0,0,0,0,0
92324,2023-05-29,10.58.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.6,1.2,4.2,1.5,1.7,1.3,4.5,245,241,242,242,6,6,5,6,1,1,1,15,15,18,50.1,In Spec,0,-1,-1.1,-2.3,0,1.2,1.2,2.4,245,241,242,242,0,5,5,3,0,-0.912,-0.991,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.6,0.1,2.2,1.5,0.9,0.4,2.8,245,241,242,242,6,3,2,4,1,0.622,0.206,50.1,2.242,268.3,0.5,0,2.225,70,No,25,24.8,6.7,0,0,50.3,36.7,38.3,38.9,39.1,15,40.2,609,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192666.8,56935.3,47073.8,294795.6,0,0,383773.8,128,17746.4,76959.2,219586.4,0,57981:45,00:00,55511:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15035:48,81,0,1,0,0,0,1,1,1,0,1,1086,0,0,12958,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13007,0,673,2,1025,19716,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
92325,2023-05-29,11.08.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.8,1.3,4.6,1.4,1.6,1.2,4.2,241,243,242,241,6,7,5,5,0.902,1,0.909,16,16,20,50.1,In Spec,0,-1.1,-1.3,-1.9,0,1.2,1,2.2,241,243,242,241,0,6,5,3,0,-0.74,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.7,0.1,2.1,1.4,0.7,0.4,2.5,240,243,242,241,6,4,2,3,0.902,0.96,0.206,50.1,2.225,267.7,1.5,0.1,2.225,70,No,25,25.3,7.2,0,0,50.8,37.3,38.8,39.7,39.4,15,41,647,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192667.6,56935.3,47074.2,294795.6,0,0,383774.2,128,17746.4,76959.2,219587.7,0,57981:55,00:00,55511:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15035:58,82,0,1,0,0,0,1,1,1,0,1,1086,0,0,12958,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13010,0,673,2,1025,19721,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
92326,2023-05-29,11.19.02.02,Data Log,Log Period,0,106,4294941364,4294901759,2,2.9,1.8,6.7,2,3,1.9,6.9,238,243,243,241,8,12,7,9,1,1,0.977,20,23,26,50,In Spec,0,-1.8,-2.1,-3.9,0,2.4,2.1,4.5,238,243,243,241,0,9,9,6,0,-0.74,-0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1.2,-0.2,3,2,1.4,0.9,4.3,238,243,243,241,8,6,4,6,1,0.823,-0.205,50,2.22,266.7,0,0,2.225,70,No,25,34.6,9.1,0,0,51.2,37.6,39.1,39.8,39.6,14.9,40.9,652,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192668.4,56935.3,47074.6,294795.6,0,0,383774.6,128,17746.4,76959.2,219588.8,0,57982:05,00:00,55511:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15036:08,85,0,1,0,0,0,1,1,1,0,1,1086,0,0,12960,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13015,0,673,2,1025,19728,0,-7.6,-7.6,-7.6,0,0,0,0,0,0,0
92327,2023-05-29,11.29.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2,1.4,4.9,1.4,1.7,1.2,4.3,236,234,240,236,7,8,6,6,0.918,1,1,17,18,22,50.1,In Spec,0,-1.2,-1.5,-2.2,0,1.4,1.2,2.6,236,234,240,236,0,7,6,3,0,-0.712,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.7,0,2,1.4,0.9,0.4,2.7,236,234,240,236,7,4,3,4,0.918,0.747,0,50.1,2.227,266.8,1,0,2.226,70,No,26,19.3,4.4,0,0,51.6,38,39.3,40.2,40,14.9,41.2,706,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192669.2,56935.3,47075.1,294795.6,0,0,383775,128,17746.4,76959.2,219589.9,0,57982:15,00:00,55511:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15036:18,82,0,1,0,0,0,1,1,1,0,1,1086,0,0,12960,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13016,0,673,2,1025,19729,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
92328,2023-05-29,11.39.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.2,0.4,0.4,0,0.2,0.6,234,233,235,234,2,0,1,1,0.427,0,0.847,8,8,9,50,In Spec,0,0,0.1,0.1,0,0,0.1,0.1,234,233,236,234,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.3,0.5,0.4,0.2,0.3,0.9,234,233,236,234,2,1,1,1,0.427,0,0,50,2.225,268.2,0.5,0.1,2.226,70,No,26,7.1,1.9,0,0,52.1,38.2,39.6,40.4,40.2,14.7,43,733,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192670,56935.3,47075.5,294795.6,0,0,383775.3,128,17746.4,76959.2,219591.1,0,57982:25,00:00,55512:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15036:28,76,0,1,0,0,0,1,1,1,0,1,1086,0,0,12965,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13021,0,673,2,1025,19735,0,0.7,0.7,0.7,0,0,0,0,0,0,0
92329,2023-05-29,11.49.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1,1,2.9,1.1,1.4,1.2,3.7,233,233,235,233,4,4,4,5,0.944,1,1,13,12,16,50.1,In Spec,0,-0.6,-0.7,-1.8,0,1.1,1,2.1,233,233,235,233,0,3,3,3,0,-0.686,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.6,0.2,1.9,1.1,0.6,0.4,2.1,233,233,235,233,4,2,2,3,0.944,0.858,0.425,50.1,2.221,267,0,0,2.225,70,No,25,21.6,6.1,0,0,52.6,38.4,39.9,40.8,40.5,15,42.5,748,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192670.9,56935.3,47076,294795.6,0,0,383775.7,128,17746.4,76959.3,219592.3,0,57982:35,00:00,55512:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15036:38,80,0,1,0,0,0,1,1,1,0,1,1086,0,0,12968,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13025,0,673,2,1025,19740,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
92330,2023-05-29,11.59.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.3,1.5,5.3,1.6,2.4,1.6,5.6,235,241,235,237,7,9,6,8,0.972,0.995,0.972,17,20,24,50.2,In Spec,0,-1.3,-1.5,-2.9,0,1.6,1.6,3.2,235,241,235,236,0,7,7,4,0,-0.829,-0.911,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,1,0.1,2.7,1.6,1.2,0.7,3.5,235,241,235,237,7,5,3,5,0.972,0.829,0.141,50.2,2.219,266,0,-0.1,2.222,70,No,22,29.5,7.9,0,0,52.9,38.7,40.2,41.2,40.7,15.4,41.4,776,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192671.7,56935.3,47076.4,294795.6,0,0,383776.1,128,17746.4,76959.3,219593.5,0,57982:45,00:00,55512:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15036:48,82,0,1,0,0,0,1,1,1,0,1,1086,0,0,12971,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13032,0,673,2,1025,19747,0,-5.7,-5.7,-5.7,0,0,0,0,0,0,0
92331,2023-05-29,12.09.20.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3,2.1,7.2,2.3,3.2,2.2,7.7,237,238,236,236,9,12,9,10,0.928,1,1,22,24,30,50.1,In Spec,0,-1.7,-2,-4,0,2.3,2.3,4.6,237,238,235,236,0,9,9,6,0,-0.759,-0.932,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.2,1.4,0,3.6,2.3,1.6,0.9,4.8,237,237,236,236,9,6,4,7,0.928,0.843,0,50.1,2.225,267.3,0.5,0,2.226,70,No,26,40.2,10.7,0,0,53,38.7,40.2,40.9,40.8,14.8,42.3,795,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192672.5,56935.3,47076.8,294795.6,0,0,383776.6,128,17746.4,76959.3,219594.6,0,57982:55,00:00,55512:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15036:58,86,0,1,0,0,0,1,1,1,0,1,1086,0,0,12974,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13034,0,673,2,1025,19751,0,-8.2,-8.2,-8.2,0,0,0,0,0,0,0
92332,2023-05-29,12.19.24.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3.8,2.6,8.6,2.1,3.6,2.6,8.3,235,237,234,235,10,16,11,11,0.992,1,1,22,29,38,50.1,In Spec,0,-1.8,-2,-3.6,0,2.1,1.9,4,235,237,234,235,0,9,9,5,0,-0.796,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.9,0.7,4.7,2.1,1.9,1.1,5.1,235,237,233,235,10,9,5,7,0.992,1,0.6,50.1,2.223,267.1,0,0,2.225,70,No,25,40.2,10,0,0,53.3,38.9,40.5,41.2,41.1,14.9,42.8,813,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192673.3,56935.3,47077.2,294795.6,0,0,383777,128,17746.4,76959.3,219595.9,0,57983:05,00:00,55512:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15037:08,88,0,1,0,0,0,1,1,1,0,1,1087,0,0,12975,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13034,0,673,2,1025,19751,0,-7.6,-7.6,-7.6,0,0,0,0,0,0,0
92333,2023-05-29,12.29.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.7,1.9,6.4,1.8,2.7,1.9,6.4,234,236,235,234,8,11,8,9,0.912,1,1,19,22,28,50.1,In Spec,0,-1.4,-1.6,-3,0,1.6,1.6,3.2,234,236,235,235,0,8,7,4,0,-0.843,-0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,1.3,0.3,3.3,1.8,1.4,0.7,3.9,233,237,234,234,8,6,3,5,0.912,0.914,0.427,50.1,2.238,267.4,0,0.2,2.225,70,No,25,31.2,8.3,0,0,53.7,39.3,40.9,41.9,41.2,15,42.4,829,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192674.3,56935.3,47077.6,294795.6,0,0,383777.6,128,17746.4,76959.3,219597.2,0,57983:15,00:00,55512:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15037:18,84,0,1,0,0,0,1,1,1,0,1,1087,0,0,12977,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13035,0,673,2,1025,19753,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
92334,2023-05-29,12.39.32.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,4.3,2,8.5,2.2,4.3,2.1,8.6,239,241,236,238,9,18,9,12,1,0.991,0.941,22,32,30,50.1,In Spec,0,-1.8,-2.1,-3.9,0,2.4,2.1,4.5,239,241,236,238,0,10,9,6,0,-0.746,-0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.2,2.5,-0.1,4.6,2.2,2.5,0.9,5.6,238,241,236,238,9,10,4,7,1,1,-0.105,50.1,2.226,266.7,0,0,2.225,70,No,25,41,10.9,0,0,53.9,39.4,41.1,41.9,41.4,15,41.6,815,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192675.3,56935.3,47078,294795.7,0,0,383778.2,128,17746.4,76959.3,219598.6,0,57983:25,00:00,55513:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15037:28,87,0,1,0,0,0,1,1,1,0,1,1087,0,0,12978,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13041,0,673,2,1025,19759,0,-8.1,-8.1,-8.1,0,0,0,0,0,0,0
92335,2023-05-29,12.49.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.4,1.3,3.2,0.9,1.8,1.6,4.3,236,236,234,236,3,6,6,6,0.843,0.949,0.976,9,14,21,50.1,In Spec,0,0,-0.1,-0.7,0,0.4,0.4,0.8,236,236,234,235,0,1,1,1,0,-0.632,-0.854,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.5,1.2,3.5,0.9,1.5,1.2,3.6,237,237,234,236,3,6,5,5,0.843,1,1,50.1,2.217,268,0.5,0,2.222,70,No,22,24.2,6.9,0,0,53.8,39.3,41.1,41.9,41.7,15.5,42.2,856,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192676.3,56935.3,47078.3,294795.7,0,0,383778.8,128,17746.4,76959.3,219599.9,0,57983:35,00:00,55513:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15037:38,80,0,1,0,0,0,1,1,1,0,1,1087,0,0,12978,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13046,0,673,2,1025,19764,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
92336,2023-05-29,12.59.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.3,1.2,5.6,1.1,3.2,1.1,5.4,237,237,234,235,5,14,5,7,0.932,1,0.94,14,26,18,50,In Spec,0,-0.7,-0.8,-1.4,0,0.7,0.7,1.4,237,237,234,236,0,4,3,2,0,-0.984,-0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,2.5,0.4,4,1.1,2.5,0.4,4,236,237,234,235,5,10,2,5,0.932,1,0.854,50,2.227,266.7,0,0,2.224,70,No,24,20.8,4.6,0,0,53.6,39.2,40.9,41.6,41.8,15.2,41.8,863,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192677.2,56935.3,47078.7,294795.7,0,0,383779.4,128,17746.4,76959.3,219601.1,0,57983:45,00:00,55513:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15037:48,83,0,1,0,0,0,1,1,1,0,1,1087,0,0,12979,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13047,0,673,2,1025,19765,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
92337,2023-05-29,13.09.44.01,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.8,1.6,5.7,1.3,2.7,1.6,5.6,236,239,237,237,6,11,7,7,1,1,0.964,15,22,24,50.1,In Spec,0,-0.9,-1,-1.9,0,1.1,1,2.1,236,239,237,237,0,5,5,3,0,-0.753,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,1.8,0.6,3.7,1.4,1.9,0.7,4,236,239,237,237,6,8,3,5,0.918,0.941,0.843,50.1,2.227,268.8,1.5,0,2.224,70,No,24,22.6,5.1,0,0,53.3,39.4,41.1,41.5,41.9,15.2,43.8,884,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192678,56935.3,47078.9,294795.7,0,0,383780,128,17746.4,76959.3,219602.3,0,57983:55,00:00,55513:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15037:58,84,0,1,0,0,0,1,1,1,0,1,1087,0,0,12981,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13049,0,673,2,1025,19767,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
92338,2023-05-29,13.19.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.4,0.3,0.7,0.4,0.4,0.3,1.1,235,236,232,233,2,2,1,1,0,0.851,1,6,9,9,50,In Spec,0,0.6,0.6,1.2,0,0.7,0.6,1.3,235,236,232,234,0,3,3,2,0,0.847,0.862,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1,0.9,1.9,0.4,1,0.9,2.3,234,235,231,233,2,4,4,3,0,1,0.974,50,2.22,268.6,0,0,2.223,70,No,23,7.1,1.9,0,0,53.1,39.9,41.2,41.9,42,15.4,43.3,896,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192678.9,56935.3,47079.2,294795.8,0,0,383780.6,128,17746.4,76959.3,219603.5,0,57984:05,00:00,55513:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15038:08,77,0,1,0,0,0,1,1,1,0,1,1087,0,0,12984,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13051,0,673,2,1025,19771,0,3.1,3.1,3.1,0,0,0,0,0,0,0
92339,2023-05-29,13.29.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.1,0.9,2.4,0.7,1.4,1,3.1,235,232,236,234,2,5,4,4,0.847,1,1,8,12,15,50,In Spec,0,0,0.1,-0.1,0,0.2,0.1,0.3,235,232,235,234,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.4,0.9,2.9,0.7,1.4,0.9,3,236,232,236,234,3,5,4,4,0.847,1,0.953,50,2.217,265.4,1,-0.6,2.223,70,No,23,17.1,4.5,0,0,53.1,39.9,41.5,42.2,42,15.3,42,907,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192679.8,56935.3,47079.5,294795.8,0,0,383781.3,128,17746.4,76959.3,219604.7,0,57984:15,00:00,55513:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15038:18,79,0,1,0,0,0,1,1,1,0,1,1087,0,0,12985,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13052,0,673,2,1025,19774,0,1.6,1.6,1.6,0,0,0,0,0,0,0
92340,2023-05-29,13.39.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.2,1.6,3.1,0.7,1.6,1.9,4.2,236,232,236,234,2,5,7,6,0.847,0.985,1,8,13,25,50,In Spec,0,0,0,-0.5,0,0.2,0.3,0.5,236,232,236,235,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.4,1.6,3.6,0.7,1.4,1.6,3.7,236,232,236,234,2,5,7,5,0.847,1,0.968,50,2.237,265.4,1,0,2.224,70,No,24,25.9,6.8,0,0,53.1,39.9,41.5,42,42.2,15.2,44.1,935,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192680.7,56935.3,47079.8,294795.9,0,0,383781.9,128,17746.4,76959.3,219606,0,57984:25,00:00,55514:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15038:28,82,0,1,0,0,0,1,1,1,0,1,1087,0,0,12986,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13055,0,673,2,1025,19779,0,0.9,0.9,0.9,0,0,0,0,0,0,0
92341,2023-05-29,13.49.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.6,1.7,5.5,1.2,2.6,1.7,5.5,235,233,237,235,5,11,7,7,1,1,1,14,22,25,49.9,In Spec,0,-0.8,-1,-1.8,0,1.1,1,2.1,235,233,237,235,0,4,4,3,0,-0.686,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1.8,0.7,3.7,1.2,1.8,0.7,3.7,236,233,237,235,5,7,3,5,1,1,0.984,49.9,2.227,266,0,0,2.224,70,No,24,30.6,8.1,0,0,52.7,39.8,41.7,41.8,42.4,15.4,44.9,958,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192681.4,56935.3,47080.1,294795.9,0,0,383782.5,128,17746.4,76959.4,219607.1,0,57984:35,00:00,55514:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15038:38,85,0,1,0,0,0,1,1,1,0,1,1088,0,0,12988,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13057,0,674,2,1025,19781,0,-3.1,-3.1,-3.1,0,0,0,0,0,0,0
92342,2023-05-29,14.00.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,4.1,2,7.5,1.2,3.7,1.8,6.7,236,238,237,237,6,17,8,9,1,1,1,16,32,29,49.9,In Spec,0,-1.1,-1.3,-1.9,0,1.1,1,2.1,236,238,237,237,0,6,6,3,0,-0.756,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,2.8,0.8,4.8,1.2,2.8,0.9,4.9,236,238,237,237,6,12,4,6,1,1,0.843,49.9,2.221,266.5,0,0,2.222,70,No,22,35.7,9.5,0,0,52.4,40,41.7,41.8,42.5,15.5,45.5,951,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192682.2,56935.3,47080.3,294795.9,0,0,383783.1,128,17746.4,76959.4,219608.1,0,57984:45,00:00,55514:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15038:48,86,0,1,0,0,0,1,1,1,0,1,1088,0,0,12990,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13061,0,674,2,1025,19786,0,-3.1,-3.1,-3.1,0,0,0,0,0,0,0
92343,2023-05-29,14.10.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.4,0.3,0.5,0.4,0.8,0.6,1.8,237,237,235,236,2,2,1,2,0,1,1,5,9,10,50.1,In Spec,0,0.7,0.8,0.9,0,0.4,0.5,0.9,236,237,235,236,0,4,4,1,0,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.2,1.1,2.3,0.4,1.2,1.1,2.7,236,237,235,236,2,5,5,4,0,1,0.936,50.1,2.24,265.8,0.5,-0.5,2.223,70,No,23,8.9,2.4,0,0,52.1,39.9,41.5,41.9,42.5,15.4,44.5,919,0,0,0,0,4.84,12.3,12.1,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192683,56935.3,47080.5,294796,0,0,383783.7,128,17746.4,76959.4,219609.2,0,57984:55,00:00,55514:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15038:58,79,0,1,0,0,0,1,1,1,0,1,1089,0,0,12991,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13064,0,674,2,1025,19790,0,4.9,4.9,4.9,0,0,0,0,0,0,0
92344,2023-05-29,14.20.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.4,0.4,0.6,0.4,0.4,0.4,1.2,238,239,237,238,2,2,2,2,-0.42,0.627,0.843,5,8,9,50,In Spec,0,0.7,0.7,1.4,0,0.7,0.7,1.4,238,239,237,238,0,3,3,2,0,0.976,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,1,1.1,1.9,0.4,1.1,1.4,2.9,238,239,237,238,2,5,6,4,-0.42,0.836,0.773,50,2.221,266.5,0,0,2.224,70,No,24,6.7,1.8,0,0,52.3,40.4,41.8,42.4,42.6,15.7,45.2,965,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192683.9,56935.3,47080.8,294796,0,0,383784.3,128,17746.4,76959.4,219610.4,0,57985:05,00:00,55514:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15039:08,79,0,1,0,0,0,1,1,1,0,1,1089,0,0,12992,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13066,0,674,2,1025,19794,0,6.1,6.1,6.1,0,0,0,0,0,0,0
92345,2023-05-29,14.30.14.00,Data Log,Log Period,0,106,4294941364,4294901759,2,4.4,2.2,8.6,2.1,4.5,2.3,8.9,241,243,241,242,8,18,9,12,0.968,1,1,21,33,32,49.9,In Spec,0,-1.8,-2,-3.9,0,2.4,2.1,4.5,241,243,241,241,0,9,9,6,0,-0.74,-0.968,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,2.7,0.2,5,2.1,2.7,0.9,5.7,241,244,241,242,8,11,4,8,0.968,1,0.207,49.9,2.237,266.1,0.5,-0.2,2.223,70,No,23,43.8,11.6,0,0,52.2,40.3,41.8,42.4,42.6,15.3,44.6,985,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192684.7,56935.3,47081.1,294796.1,0,0,383785,128,17746.4,76959.4,219611.6,0,57985:15,00:00,55514:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15039:18,87,0,1,0,0,0,1,1,1,0,1,1089,0,0,12995,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13071,0,674,2,1025,19802,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
92346,2023-05-29,14.40.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.5,0.3,0.7,0.4,0.7,0.4,1.5,238,240,238,239,2,2,2,2,0,0.968,0.836,5,9,7,50.1,In Spec,0,0.6,0.6,0.9,0,0.4,0.5,0.9,238,240,238,239,0,3,3,1,0,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.1,0.9,2,0.4,1.2,1.1,2.7,239,241,239,239,2,5,5,4,0,0.912,0.753,50.1,2.221,265.9,0,-0.1,2.224,70,No,24,10.2,3,0,0,52.5,40.3,42,42.8,42.6,15.3,44.5,352,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192685.7,56935.3,47081.4,294796.1,0,0,383785.6,128,17746.4,76959.4,219612.9,0,57985:25,00:00,55515:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15039:28,80,0,1,0,0,0,1,1,1,0,1,1089,0,0,12997,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13075,0,674,2,1025,19809,0,5.3,5.3,5.3,0,0,0,0,0,0,0
92347,2023-05-29,14.50.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.1,1.6,4.4,0.9,2.3,1.7,4.9,240,240,238,239,3,9,7,6,0.937,1,1,10,18,24,50,In Spec,0,-0.3,-0.4,-1,0,0.5,0.5,1,240,240,238,239,0,2,2,1,0,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,1.8,1.2,3.9,0.9,1.8,1.2,3.9,240,241,238,239,3,7,5,5,0.937,1,1,50,2.216,265.9,0,-0.1,2.22,70,No,20,26.1,7.2,0,0,52.3,40.3,42.1,42.4,42.8,16,44.9,909,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192686.4,56935.3,47081.6,294796.1,0,0,383786.2,128,17746.4,76959.4,219614,0,57985:35,00:00,55515:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15039:38,81,0,1,0,0,0,1,1,1,0,1,1089,0,0,12997,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13076,0,674,2,1025,19811,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
92348,2023-05-29,15.00.24.00,Data Log,Log Period,0,106,4294941364,4294901759,2,4,1.9,7.9,1.9,3.8,1.7,7.4,243,240,238,240,8,16,8,10,0.977,0.963,1,20,30,28,50,In Spec,0,-1.6,-1.9,-3.2,0,1.9,1.7,3.6,243,240,238,240,0,9,8,5,0,-0.781,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,2.2,0,4.1,1.9,2.2,0.9,5,243,240,237,240,8,10,4,7,0.977,1,0,50,2.223,266.4,0,0,2.224,70,No,24,33,8,0,0,52.3,40.5,42.3,42.5,42.9,15.2,45.6,927,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192687.2,56935.3,47081.8,294796.2,0,0,383786.8,128,17746.5,76959.4,219615.1,0,57985:45,00:00,55515:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15039:48,88,0,1,0,0,0,1,1,1,0,1,1089,0,0,12997,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13083,0,674,2,1025,19819,0,-6.3,-6.3,-6.3,0,0,0,0,0,0,0
92349,2023-05-29,15.10.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.1,0.8,0.7,0.4,0.2,0.8,1.4,239,235,235,236,2,1,3,2,-0.209,0,1,4,8,14,50.1,In Spec,0,0.7,0.7,1.4,0,0.7,0.7,1.4,239,235,234,236,0,3,3,2,0,0.992,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.9,1.5,2.3,0.4,0.9,1.6,2.9,239,235,234,236,2,4,7,4,-0.209,0.957,0.915,50.1,2.218,266,0,0,2.22,70,No,20,9.1,2.4,0,0,51.4,39.7,41.8,40.5,43.1,16,42.3,198,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192687.5,56935.3,47081.9,294796.4,0,0,383787.2,128,17746.5,76959.4,219615.6,0,57985:55,00:00,55515:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15039:58,87,0,1,0,0,0,1,1,1,0,1,1089,0,0,13002,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13090,0,674,2,1025,19828,0,6,6,6,0,0,0,0,0,0,0
92350,2023-05-29,15.20.32.01,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1,0.4,1.5,0.4,1,0.4,1.8,240,235,234,236,2,4,2,2,0.208,1,0.854,6,12,9,49.9,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,240,235,234,236,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,1.2,0.7,2,0.4,1.2,0.9,2.5,240,235,234,236,2,5,4,3,0.208,1,0.747,49.9,2.216,265.9,0.5,0.1,2.22,70,No,20,12,3.1,0,0,50.4,39.7,41.4,40.8,43.1,15.9,41.7,290,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192687.7,56935.3,47081.9,294796.5,0,0,383787.6,128,17746.5,76959.4,219616.1,0,57986:05,00:00,55515:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15040:08,81,0,1,0,0,0,1,1,1,0,1,1089,0,0,13003,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13093,0,674,2,1025,19831,0,4.7,4.7,4.7,0,0,0,0,0,0,0
92351,2023-05-29,15.30.36.03,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1.1,0.6,1.9,0.4,1.1,0.7,2.2,238,236,234,236,2,4,3,3,0.42,1,0.854,7,12,10,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,238,236,234,236,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.2,0.7,2.1,0.4,1.2,0.9,2.5,238,236,234,236,2,5,4,3,0.42,1,0.747,50,2.233,266,0.5,0.1,2.219,70,No,19,13.2,3.5,0,0,51.3,40.2,41.9,42.2,43,16.1,40,243,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192688.6,56935.3,47082.2,294796.5,0,0,383788.1,128,17746.5,76959.4,219617.3,0,57986:15,00:00,55515:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15040:18,87,0,1,0,0,0,1,1,1,0,1,1089,0,0,13007,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13097,0,674,2,1025,19837,0,3.3,3.3,3.3,0,0,0,0,0,0,0
92352,2023-05-29,15.40.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.9,0.3,1.3,0.4,1,0.3,1.7,238,235,233,235,2,4,1,2,0.21,1,1,6,12,9,49.9,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,238,235,233,235,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,1.2,0.6,1.9,0.4,1.2,0.6,2.2,238,235,233,235,2,5,3,3,0.21,1,0.858,49.9,2.235,266.2,0,0,2.221,70,No,19,10.4,2.7,0,0,50.3,39.6,41.2,40.4,43,16.1,38.9,188,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192688.8,56935.3,47082.2,294796.6,0,0,383788.4,128,17746.5,76959.4,219617.7,0,57986:25,00:00,55516:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15040:28,88,0,1,0,0,0,1,1,1,0,1,1089,0,0,13007,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13099,0,674,2,1025,19840,0,3.8,3.8,3.8,0,0,0,0,0,0,0
92353,2023-05-29,15.50.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.1,0.5,2.2,0.7,1.1,0.5,2.3,241,237,236,238,3,4,2,3,0.829,0.928,1,10,13,13,49.9,In Spec,0,-0.2,-0.2,-0.4,0,0.2,0.2,0.4,241,237,236,238,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.9,0.3,1.8,0.7,0.9,0.4,2,241,237,236,238,3,3,2,3,0.829,0.949,0.635,49.9,2.22,266,0,0,2.22,70,No,20,14.8,3.9,0,0,49.8,39.5,41.1,40.5,42.9,16,36.1,221,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192689.1,56935.3,47082.2,294796.7,0,0,383788.8,128,17746.5,76959.4,219618.2,0,57986:35,00:00,55516:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15040:38,86,0,1,0,0,0,1,1,1,0,1,1089,0,0,13009,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13103,0,674,2,1025,19846,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
92354,2023-05-29,16.00.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,0.6,2.1,0.7,0.9,0.7,2.3,240,232,238,236,3,4,3,3,0.833,0.969,0.84,10,12,12,49.8,In Spec,0,-0.1,-0.1,-0.2,0,0.2,0.2,0.4,240,232,238,236,0,1,1,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.8,0.5,1.9,0.7,0.8,0.5,2,240,232,238,236,3,3,2,2,0.833,1,1,49.8,2.228,265.9,0,0,2.218,70,No,20,14.8,3.9,0,0,49.9,39.4,41,40.6,42.6,16,36.6,229,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192689.5,56935.3,47082.3,294796.7,0,0,383789.1,128,17746.5,76959.4,219618.9,0,57986:45,00:00,55516:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15040:48,87,0,1,0,0,0,1,1,1,0,1,1089,0,0,13011,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13105,0,674,2,1025,19850,0,0.2,0.2,0.2,0,0,0,0,0,0,0
92355,2023-05-29,16.10.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.2,1.2,3.3,1,1.3,1.2,3.5,242,234,238,238,4,5,5,4,1,1,1,13,14,18,49.9,In Spec,0,-0.6,-0.7,-1.3,0,0.7,0.7,1.4,242,234,238,238,0,3,3,2,0,-0.854,-0.98,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.7,0.5,2.2,1,0.7,0.5,2.2,242,234,238,238,4,3,2,3,1,0.997,1,49.9,2.223,266.4,0,0,2.223,70,No,23,21.2,5.6,0,0,50,39.4,41.1,40.8,42.7,15.4,37.6,315,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192689.9,56935.3,47082.4,294796.7,0,0,383789.4,128,17746.5,76959.4,219619.7,0,57986:55,00:00,55516:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15040:58,88,0,1,0,0,0,1,1,1,0,1,1090,0,0,13012,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13109,0,674,2,1025,19854,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
92356,2023-05-29,16.20.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.1,1.3,3.3,0.9,1.1,1.4,3.4,242,240,237,239,4,5,6,4,0.929,1,0.914,12,13,21,49.9,In Spec,0,-0.4,-0.5,-0.9,0,0.4,0.5,0.9,242,240,237,239,0,2,2,1,0,-0.833,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,0.7,0.8,2.4,0.9,0.7,0.8,2.4,242,240,237,239,4,3,3,3,0.929,1,1,49.9,2.218,266.2,0,0,2.219,70,No,19,20,5.3,0,0,51.8,40.2,42.1,42.7,42.9,16.2,39.6,371,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192691,56935.3,47082.9,294796.7,0,0,383789.9,128,17746.5,76959.4,219621.2,0,57987:05,00:00,55516:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15041:08,85,0,1,0,0,0,1,1,1,0,1,1091,0,0,13016,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13115,0,674,2,1025,19861,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
92357,2023-05-29,16.30.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.3,1.9,5.9,1.7,2.3,1.9,5.9,245,241,240,242,7,9,8,8,0.991,1,0.989,18,20,28,49.9,In Spec,0,-1.3,-1.4,-2.7,0,1.6,1.4,3,245,241,240,242,0,7,6,4,0,-0.77,-0.972,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,1,0.5,3.2,1.7,1.2,0.9,3.8,245,241,240,242,7,5,4,5,0.991,0.829,0.52,49.9,2.226,265.8,0,0,2.219,70,No,19,31,8.2,0,0,53,40.3,42.4,43,43.2,16.2,40.5,574,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192692,56935.3,47083.4,294796.7,0,0,383790.5,128,17746.5,76959.4,219622.6,0,57987:15,00:00,55516:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15041:18,85,0,1,0,0,0,1,1,1,0,1,1091,0,0,13016,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13117,0,674,2,1025,19864,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
92358,2023-05-29,16.41.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.9,1.5,4.8,1.4,1.8,1.5,4.7,239,240,237,239,6,8,6,6,0.902,1,1,16,17,24,50,In Spec,0,-1,-1.1,-2.1,0,1.2,1.1,2.3,239,240,237,238,0,5,5,3,0,-0.833,-0.928,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.8,0.4,2.5,1.4,0.9,0.7,3,240,241,237,239,6,4,3,4,0.902,0.829,0.562,50,2.216,265.5,0,0,2.218,70,No,18,27.7,7.3,0,0,53.5,40.3,42.4,42.8,43.2,16.3,41.5,666,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192692.9,56935.3,47083.7,294796.7,0,0,383791,128,17746.5,76959.4,219623.9,0,57987:25,00:00,55517:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15041:28,82,0,1,0,0,0,1,1,1,0,1,1091,0,0,13016,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,13121,0,674,2,1025,19869,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
