V_A10
92359,2023-05-29,16.51.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.7,1.2,0.4,0.2,0.7,1.3,239,239,237,238,2,1,3,2,0.627,0,0.984,8,9,13,49.9,In Spec,0,0,0.1,0.1,0,0,0.1,0.1,239,239,237,238,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.8,1.3,0.4,0.2,0.9,1.5,239,239,237,238,2,1,4,2,0.627,0,0.843,49.9,2.215,265.6,0,0,2.218,70,No,18,11.2,2.9,0,0,52.9,39,41.3,40.8,42.7,16.3,38.7,219,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192693.4,56935.3,47083.9,294796.7,0,0,383791.4,128,17746.5,76959.4,219624.8,0,57987:35,00:00,55517:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15041:38,84,0,1,0,0,0,1,1,1,0,1,1091,0,0,13019,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13122,0,675,2,1025,19871,0,2.8,2.8,2.8,0,0,0,0,0,0,0
92360,2023-05-29,17.01.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.6,0.9,2.1,0.7,0.6,0.9,2.2,240,239,238,238,3,3,4,3,0.694,1,0.843,10,12,16,49.9,In Spec,0,-0.1,-0.2,-0.2,0,0.2,0.2,0.4,240,239,238,239,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.7,0.5,0.7,1.9,240,239,237,238,3,2,3,2,0.694,1,0.984,49.9,2.221,266.5,0,0,2.222,70,No,22,14.8,3.9,0,0,52,38.6,40.8,40.5,42.4,15.6,37.3,238,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192693.8,56935.3,47084,294796.7,0,0,383791.7,128,17746.5,76959.4,219625.6,0,57987:45,00:00,55517:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15041:48,87,0,1,0,0,0,1,1,1,0,1,1091,0,0,13019,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13124,0,675,2,1025,19874,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
92361,2023-05-29,17.11.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.6,0.4,-0.3,0.4,0.5,0.4,1.3,241,240,238,239,2,2,2,2,-0.207,-1,0.84,5,9,8,50,In Spec,0,0.5,0.6,1.1,0,0.7,0.6,1.3,241,239,238,239,0,3,3,1,0,0.697,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0,1,0.9,0.4,0.2,1.1,1.7,241,239,238,239,2,1,5,2,-0.207,0,0.84,50,2.235,266.2,0,0,2.222,70,No,22,4.6,1.2,0,0,51.2,38.9,40.9,40.1,42.3,15.5,37.9,119,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.3,47084.1,294796.7,0,0,383792,128,17746.5,76959.4,219626.2,0,57987:55,00:00,55517:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15041:58,86,0,1,0,0,0,1,1,1,0,1,1091,0,0,13024,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13129,0,675,2,1025,19881,0,5.3,5.3,5.3,0,0,0,0,0,0,0
92362,2023-05-29,17.21.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.5,-0.1,-0.7,0.4,0.5,0.2,1.1,243,243,237,241,2,2,1,1,-0.205,-1,-0.421,5,9,5,50,In Spec,0,0.8,1.1,1.9,0,1.2,1.1,2.3,243,243,237,241,0,5,5,3,0,0.658,0.928,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1,1.2,0.4,0.7,1,2.1,243,243,237,241,2,3,5,3,-0.205,0.411,1,50,2.106,252.7,0.5,0.1,2.222,70,No,22,0.6,0.1,0,0,49.7,37.9,39.8,37.9,42.1,15.5,33.1,43,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.4,47084.1,294797,0,0,383792.1,128,17746.5,76959.4,219626.3,0,57988:05,00:00,55517:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15042:08,87,0,1,0,0,0,1,1,1,0,1,1091,0,0,13026,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13132,0,675,2,1025,19885,0,5.2,5.4,9,0,0,0,0,0,0,0
92363,2023-05-29,17.31.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,237,243,2,1,1,1,-0.203,0,-0.421,5,9,5,50.1,In Spec,0,0.5,1,1.5,0,0.9,0.9,1.8,246,248,237,243,0,4,4,2,0,0.604,0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.8,1.2,0.4,0.7,0.8,1.9,246,247,237,243,2,3,3,2,-0.203,0.674,1,50.1,2.077,246.8,-0.5,-0.1,2.221,70,No,21,0,0,0,0,48.2,36.7,38.7,36.6,41.3,15.7,30.8,33,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.4,47084.1,294797.2,0,0,383792.4,128,17746.5,76959.4,219626.3,0,57988:15,00:00,55517:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15042:18,87,0,1,0,0,0,0,1,1,0,1,1091,0,0,13027,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13137,0,675,2,1025,19890,0,5.2,3.4,8.7,0,0,0,0,0,0,0
92364,2023-05-29,17.41.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,239,244,2,1,1,1,-0.203,0,-0.418,5,9,4,50,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,247,249,239,244,0,4,4,2,0,0.502,0.941,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.9,2,246,249,239,244,2,3,4,3,-0.203,0.535,0.836,50,2.035,243.8,-1,-0.2,2.221,70,No,21,0,0,0,0,46,32.9,35.1,33,37.6,15.7,25.3,31,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.5,47084.1,294797.5,0,0,383792.5,128,17746.5,76959.4,219626.3,0,57988:25,00:00,55518:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15042:28,88,0,1,0,0,0,0,1,1,0,1,1091,0,0,13029,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13140,0,675,2,1025,19893,0,5.2,3.4,8.4,0,0,0,0,0,0,0
92365,2023-05-29,17.51.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,239,244,2,1,1,1,-0.203,0,-0.418,5,8,5,50,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,246,248,239,244,0,4,4,2,0,0.504,0.941,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.8,1.9,246,248,239,244,2,3,3,2,-0.203,0.537,1,50,2.059,247.2,1,0.2,2.221,70,No,21,2.8,0.6,0,0,43.9,31.6,33.7,32.1,35.9,15.8,25.2,66,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.5,47084.1,294797.7,0,0,383792.7,128,17746.5,76959.4,219626.3,0,57988:35,00:00,55518:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15042:38,88,0,1,0,0,0,0,1,1,0,1,1091,0,0,13030,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13144,0,675,2,1025,19897,0,5.3,3.4,8.3,0,0,0,0,0,0,0
92366,2023-05-29,18.01.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.4,0.3,0.4,0.2,0.4,1,246,247,243,245,2,1,2,1,0,0,0.823,5,8,7,50,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,246,248,243,245,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.7,0.8,0.4,0.2,0.9,1.5,246,247,243,245,2,1,3,2,0,0,0.72,50,2.234,267,0,0,2.22,70,No,20,6.1,1.6,0,0,41.9,31.8,33.4,32.4,34.9,16,25,107,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.6,47084.1,294797.9,0,0,383792.9,128,17746.5,76959.5,219626.5,0,57988:45,00:00,55518:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15042:48,88,0,1,0,0,0,0,1,1,0,1,1091,0,0,13034,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13145,0,675,2,1025,19900,0,5.2,3.2,5.2,0,0,0,0,0,0,0
92367,2023-05-29,18.11.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.4,0.1,0.2,0.7,249,249,242,246,2,0,1,1,0,0,-0.413,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,248,249,242,246,0,2,2,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.4,0.6,0.4,0.2,0.4,1,248,249,242,246,2,2,2,1,0,0,0.826,50.1,2.214,265.5,0,0,2.216,70,No,16,3.2,0.8,0,0,41.3,32.1,33.9,32.6,35.4,16.6,25.7,76,0,0,0,0,4.86,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.1,56935.6,47084.1,294798,0,0,383793,128,17746.5,76959.5,219626.7,0,57988:55,00:00,55518:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15042:58,88,0,1,0,0,0,0,1,1,0,1,1091,0,0,13036,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13150,0,675,2,1025,19905,0,5,3.1,5,0,0,0,0,0,0,0
92368,2023-05-29,18.21.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.1,0.2,0.7,0.4,0.2,0.2,0.8,248,248,243,246,2,1,1,1,0.806,0,0.823,8,9,9,50.1,In Spec,0,0,0,0,0,0,0,0,248,248,243,246,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.2,0.7,0.4,0.2,0.2,0.8,248,248,243,246,2,1,1,1,0.806,0,0,50.1,2.213,265.6,0,0,2.217,70,No,17,8.3,2.2,0,0,40.9,33,34.2,33.2,35.8,16.6,26.4,140,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.2,56935.6,47084.1,294798.1,0,0,383793.1,128,17746.5,76959.5,219626.9,0,57989:05,00:00,55518:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15043:08,87,0,1,0,0,0,0,1,1,0,1,1091,0,0,13037,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13154,0,675,2,1025,19909,0,1.6,1.6,1.6,0,0,0,0,0,0,0
92369,2023-05-29,18.31.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,0.9,3.4,1.2,1.4,1,3.6,251,248,245,247,5,5,4,4,0.96,1,1,14,14,14,50,In Spec,0,-0.7,-0.9,-1.7,0,0.9,0.9,1.8,250,248,245,247,0,4,4,2,0,-0.806,-0.918,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,0.6,0.1,1.9,1.2,0.7,0.2,2.1,250,248,245,247,5,3,1,3,0.96,0.806,0,50,2.212,268,0,0,2.217,70,No,17,21.4,5.7,0,0,41.7,32.6,34.2,34,35.7,16.6,27.8,322,0,0,0,0,4.85,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.5,56935.6,47084.2,294798.1,0,0,383793.3,128,17746.5,76959.5,219627.6,0,57989:15,00:00,55518:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15043:18,88,0,1,0,0,0,0,1,1,0,1,1091,0,0,13037,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13156,0,675,2,1025,19911,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
92370,2023-05-29,18.41.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,0.7,1.5,0.7,0.3,0.7,1.7,250,248,245,247,3,1,3,2,0.666,0,0.952,9,10,13,50,In Spec,0,-0.1,-0.2,-0.2,0,0.2,0.2,0.4,250,248,245,247,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.6,1.3,0.7,0.2,0.6,1.5,250,248,245,247,3,1,2,2,0.666,0,1,50,2.213,265.8,0,0,2.216,70,No,16,13.2,3.5,0,0,42.3,32.4,34.2,34,35.7,16.7,28.7,205,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.8,56935.6,47084.3,294798.1,0,0,383793.5,128,17746.5,76959.5,219628.2,0,57989:25,00:00,55519:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15043:28,87,0,1,0,0,0,0,1,1,0,1,1091,0,0,13038,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13157,0,675,2,1025,19913,0,0.1,0.1,0.1,0,0,0,0,0,0,0
92371,2023-05-29,18.51.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,0.2,0.8,0.4,0.2,0.2,0.8,249,248,243,246,2,1,1,1,0.803,0,0.823,9,9,8,49.9,In Spec,0,0,0,0,0,0,0,0,249,248,243,246,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.2,0.8,0.4,0.2,0.2,0.8,249,248,243,246,2,1,1,1,0.803,0,0,49.9,2.212,265.8,0,0,2.217,70,No,17,9.1,2.4,0,0,42,32.6,34,33.3,35.7,16.6,29,169,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192694.9,56935.6,47084.3,294798.1,0,0,383793.7,128,17746.5,76959.5,219628.5,0,57989:35,00:00,55519:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15043:38,87,0,1,0,0,0,0,1,1,0,1,1091,0,0,13038,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13160,0,675,2,1025,19917,0,1.2,1.2,1.2,0,0,0,0,0,0,0
92372,2023-05-29,19.01.57.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.3,0.6,0.4,0.2,0.4,1,248,248,242,245,2,0,2,1,0.604,0,0.826,8,9,8,49.8,In Spec,0,0,0,0,0,0,0,0,248,248,242,246,0,0,0,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.4,0.8,0.4,0.2,0.4,1,248,247,242,245,2,1,2,1,0.604,0,0.826,49.8,2.224,266,0,0,2.219,70,No,19,8.9,2.3,0,0,42.1,33.1,34.3,33.9,36,16.2,29.1,162,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.1,56935.6,47084.3,294798.1,0,0,383793.8,128,17746.5,76959.5,219629,0,57989:45,00:00,55519:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15043:48,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13040,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13162,0,676,2,1025,19920,0,2,2,2,0,0,0,0,0,0,0
92373,2023-05-29,19.11.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0.2,0.1,0.4,0.2,0.4,1,249,248,243,246,2,1,2,1,0.2,0,0.411,7,8,6,50,In Spec,0,0.2,0.2,0.4,0,0.2,0.2,0.4,249,248,243,246,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.4,0.5,0.4,0.2,0.7,1.3,249,247,243,246,2,1,3,2,0.2,0,0.548,50,2.234,266.5,0,0.1,2.221,70,No,21,6.3,1.6,0,0,41.9,32.8,34.3,33.7,36,15.8,30,126,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.6,47084.3,294798.1,0,0,383793.9,128,17746.5,76959.5,219629.3,0,57989:55,00:00,55519:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15043:58,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13043,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13170,0,676,2,1025,19928,0,3.6,3.6,3.6,0,0,0,0,0,0,0
92374,2023-05-29,19.22.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.4,0.2,0.2,0.8,249,248,241,245,2,1,1,1,0.2,0,0,6,8,5,49.9,In Spec,0,0.2,0.4,0.5,0,0.2,0.3,0.5,249,247,242,246,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.4,0.2,0.4,1,249,247,241,245,2,1,2,1,0.2,0,0.622,49.9,2.215,265.8,0,0,2.217,70,No,17,4.2,1.1,0,0,41.6,33.6,34.6,33.7,36.2,16.5,29.6,102,0,0,0,0,4.86,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.6,47084.3,294798.2,0,0,383794,128,17746.5,76959.5,219629.5,0,57990:05,00:00,55519:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15044:08,88,0,1,0,0,0,0,1,1,0,1,1092,0,0,13046,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13176,0,676,2,1025,19936,0,4.2,3.1,4.2,0,0,0,0,0,0,0
92375,2023-05-29,19.32.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.4,0.2,0.2,0.8,249,247,242,245,2,1,1,1,0,0,-0.413,5,8,6,49.9,In Spec,0,0.3,0.5,0.7,0,0.4,0.5,0.9,248,247,243,245,0,2,2,1,0,0.404,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.4,0.5,0.4,0.2,0.4,1,248,247,242,245,2,1,2,1,0,0,0.826,49.9,2.235,266.1,0,0,2.219,70,No,19,3,0.7,0,0,41.3,33.9,34.8,33.8,36.4,16.1,29.5,82,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.6,47084.3,294798.3,0,0,383794.1,128,17746.5,76959.5,219629.7,0,57990:15,00:00,55519:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15044:18,88,0,1,0,0,0,0,1,1,0,1,1092,0,0,13047,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13179,0,676,2,1025,19939,0,4.8,3.3,4.8,0,0,0,0,0,0,0
92376,2023-05-29,19.42.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,248,248,242,246,2,1,1,1,-0.201,0,-0.826,5,8,6,50,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,248,248,242,246,0,2,2,1,0,0.403,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,248,248,242,246,2,1,1,1,-0.201,0,0,50,2.217,265.9,0,0,2.22,70,No,20,2,0.5,0,0,41,33.9,34.8,33.7,36.5,15.9,29.7,66,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.7,47084.3,294798.4,0,0,383794.1,128,17746.5,76959.5,219629.8,0,57990:25,00:00,55520:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15044:28,88,0,1,0,0,0,0,1,1,0,1,1092,0,0,13050,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13185,0,676,2,1025,19948,0,6.5,3,6.5,0,0,0,0,0,0,0
92377,2023-05-29,19.52.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,248,240,245,2,1,2,1,-0.202,0,-0.207,5,8,2,49.8,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,247,248,240,245,0,2,2,1,0,0.604,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,247,248,241,245,2,2,3,2,-0.202,0.403,0.691,49.8,2.189,262.6,0,0,2.223,70,No,23,1.2,0.3,0,0,40.8,34,34.8,33.7,36.6,16.2,29.6,52,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.7,47084.3,294798.6,0,0,383794.2,128,17746.5,76959.5,219629.9,0,57990:35,00:00,55520:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15044:38,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13052,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13186,0,676,2,1025,19950,0,5.5,3.2,7.1,0,0,0,0,0,0,0
92378,2023-05-29,20.02.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,244,247,2,1,1,1,-0.2,0,-0.409,5,8,5,50.1,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,249,248,244,247,0,2,2,1,0,0.403,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,249,248,244,247,2,1,2,1,-0.2,0,0.819,50.1,2.107,252.8,0,0,2.222,70,No,22,0.6,0.1,0,0,40.5,34,34.8,33.6,36.6,15.8,29.5,41,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.8,47084.3,294798.7,0,0,383794.3,128,17746.5,76959.5,219629.9,0,57990:45,00:00,55520:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15044:48,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13052,2,2,1,2,0,0,0,0,4,1,325,80,425,2,28,13189,0,676,2,1025,19953,0,5.5,3.1,5.4,0,0,0,0,0,0,0
92379,2023-05-29,20.12.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,243,246,2,1,1,1,-0.201,0,-0.411,5,8,7,50.1,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,248,248,243,246,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,248,248,243,246,2,1,1,1,-0.201,0,0,50.1,2.055,246.9,-0.5,-0.1,2.222,70,No,22,0,0,0,0,40.3,34,34.9,33.4,36.6,15.6,29.5,33,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.8,47084.3,294798.8,0,0,383794.4,128,17746.5,76959.5,219629.9,0,57990:55,00:00,55520:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15044:58,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13056,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13195,0,677,2,1025,19961,0,5.3,3.1,4.6,0,0,0,0,0,0,0
92380,2023-05-29,20.22.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,245,244,240,243,2,1,0,0,-0.204,0,0.001,5,8,7,49.8,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,245,244,240,243,0,2,2,1,0,0.409,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,245,244,240,243,2,1,1,1,-0.204,0,0,49.8,2.027,242.7,-1,-0.2,2.236,70,No,36,0,0,0,0,40.1,34,34.9,33.4,36.5,12.8,29.2,27,0,0,0,0,4.78,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.9,47084.3,294798.9,0,0,383794.4,128,17746.6,76959.5,219629.9,0,57991:05,00:00,55520:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15045:08,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13058,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13199,0,677,2,1025,19967,0,5.3,3.4,4.8,0,0,0,0,0,0,0
92381,2023-05-29,20.32.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,240,242,2,1,1,1,-0.204,0,-0.416,6,8,6,49.9,In Spec,0,0.3,0.5,0.9,0,0.4,0.6,1,244,244,240,242,0,2,2,1,0,0.614,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,244,240,242,2,2,2,2,-0.204,0.409,1,49.9,2.005,239.4,-1,-0.2,2.224,70,No,24,0,0,0,0,40.1,34,34.8,33.3,36.6,15.2,29.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56935.9,47084.3,294799.1,0,0,383794.5,128,17746.6,76959.5,219629.9,0,57991:15,00:00,55520:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15045:18,88,0,1,0,0,0,0,1,1,0,1,1092,0,0,13059,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13202,0,677,2,1025,19972,0,5.3,3.5,5.7,0,0,0,0,0,0,0
92382,2023-05-29,20.42.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,244,243,238,241,2,0,0,0,-0.204,0,0.001,5,9,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,243,238,241,0,2,2,1,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,244,243,238,241,2,2,2,2,-0.204,0.411,0.84,50,1.998,237.4,-1.5,-0.3,2.223,70,No,23,0,0,0,0,39.9,33.8,34.7,33.1,36.5,15.4,29.5,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936,47084.3,294799.2,0,0,383794.6,128,17746.6,76959.5,219629.9,0,57991:25,00:00,55521:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15045:28,87,0,1,0,0,0,0,1,1,0,1,1092,0,0,13063,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13205,0,677,2,1025,19976,0,5.3,3.5,5.2,0,0,0,0,0,0,0
92383,2023-05-29,20.52.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,237,241,2,1,1,1,-0.204,0,-0.421,5,8,5,49.9,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,243,237,241,0,2,2,1,0,0.617,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,243,237,241,2,2,2,2,-0.204,0.411,1,49.9,1.97,236.2,-1,-0.1,2.229,70,No,29,0,0,0,0,39.8,33.9,34.7,33.3,36.4,14.2,29.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936,47084.3,294799.4,0,0,383794.7,128,17746.6,76959.5,219629.9,0,57991:35,00:00,55521:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15045:38,87,0,1,0,0,0,0,1,1,0,1,1093,0,0,13063,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13209,0,678,2,1025,19980,0,5.3,3.5,6.2,0,0,0,0,0,0,0
92384,2023-05-29,21.02.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,243,239,241,2,1,2,1,-0.205,0,-0.209,5,9,2,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,243,243,239,241,0,3,3,2,0,0.548,0.976,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,243,243,239,241,2,2,3,2,-0.205,0.617,0.836,49.9,1.96,235.2,-1.5,-0.3,2.227,70,No,27,0,0,0,0,39.7,33.9,34.6,33.2,36.3,14.7,29.3,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.1,47084.3,294799.5,0,0,383794.8,128,17746.7,76959.5,219629.9,0,57991:45,00:00,55521:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15045:48,87,0,1,0,0,0,0,1,1,0,1,1094,0,0,13066,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13213,0,678,2,1025,19985,0,5.4,3.7,7,0,0,0,0,0,0,0
92385,2023-05-29,21.12.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,244,238,241,2,1,1,1,-0.204,0,-0.421,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,244,238,242,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,244,237,241,2,2,2,2,-0.204,0.409,1,50,1.965,235.9,-1,-0.2,2.225,70,No,25,0,0,0,0,39.6,33.8,34.6,33.1,36.3,14.9,29.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.1,47084.3,294799.7,0,0,383794.9,128,17746.7,76959.5,219629.9,0,57991:55,00:00,55521:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15045:58,87,0,1,0,0,0,0,1,1,0,1,1094,0,0,13069,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13215,0,678,2,1025,19987,0,5.4,3.6,5.7,0,0,0,0,0,0,0
92386,2023-05-29,21.22.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,245,243,236,241,2,1,1,1,-0.204,0,0,5,8,4,50,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,245,243,236,241,0,4,4,2,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.7,1,2.1,245,243,236,241,2,3,4,3,-0.204,0.685,1,50,1.959,235,-2,-0.3,2.226,70,No,26,0,0,0,0,39.5,33.9,34.7,33.2,36.3,14.8,29.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.2,47084.3,294799.9,0,0,383795,128,17746.8,76959.5,219629.9,0,57992:05,00:00,55521:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15046:08,87,0,1,0,0,0,0,1,1,0,1,1095,0,0,13073,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13216,0,678,2,1025,19988,0,5.4,3.5,8.8,0,0,0,0,0,0,0
92387,2023-05-29,21.32.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,238,241,2,0,1,1,-0.204,0,-0.42,5,8,5,49.9,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,243,238,241,0,2,2,1,0,0.617,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,243,238,241,2,2,2,2,-0.204,0.411,1,49.9,1.967,235.9,-1,-0.2,2.225,70,No,25,0,0,0,0,39.4,33.8,34.6,33.1,36.3,15,29,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.2,47084.3,294800,0,0,383795.2,128,17746.8,76959.5,219629.9,0,57992:15,00:00,55521:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15046:18,87,0,1,0,0,0,0,1,1,0,1,1095,0,0,13074,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13219,0,678,2,1025,19991,0,5.4,3.6,5.9,0,0,0,0,0,0,0
92388,2023-05-29,21.42.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,236,240,2,1,1,1,-0.205,0,-0.423,5,9,3,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,243,242,236,240,0,3,3,2,0,0.55,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,243,242,236,240,2,2,3,2,-0.205,0.619,0.847,49.9,1.968,236.5,-1,-0.2,2.222,70,No,22,0,0,0,0,39.3,33.7,34.5,33.1,36.2,15.1,29.1,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.3,47084.3,294800.2,0,0,383795.3,128,17746.8,76959.5,219629.9,0,57992:25,00:00,55522:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15046:28,87,0,1,0,0,0,0,1,1,0,1,1095,0,0,13077,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13221,0,678,2,1025,19994,0,5.4,3.6,6.8,0,0,0,0,0,0,0
92389,2023-05-29,21.53.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,238,240,2,1,1,1,-0.206,0,-0.42,5,9,6,49.9,In Spec,0,0.3,0.6,1,0,0.4,0.6,1,242,242,238,240,0,2,2,1,0,0.826,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,242,242,238,240,2,2,2,2,-0.206,0.619,1,49.9,1.971,237,-0.5,-0.1,2.221,70,No,21,0,0,0,0,39.3,33.5,34.3,32.8,36.1,15.5,29,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.3,47084.3,294800.4,0,0,383795.4,128,17746.9,76959.5,219629.9,0,57992:35,00:00,55522:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15046:38,87,0,1,0,0,0,0,1,1,0,1,1095,0,0,13080,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13227,0,678,2,1025,20000,0,5.4,3.6,6,0,0,0,0,0,0,0
92390,2023-05-29,22.03.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,242,241,237,240,2,1,0,1,-0.206,0,0.001,5,9,6,49.8,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,241,237,240,0,2,2,1,0,0.622,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,242,241,237,240,2,1,2,1,-0.206,0,0.843,49.8,1.972,237.1,-1,-0.2,2.223,70,No,23,0,0,0,0,39.3,33.5,34.4,32.8,36,15.5,28.8,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.4,47084.3,294800.5,0,0,383795.5,128,17746.9,76959.5,219629.9,0,57992:45,00:00,55522:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15046:48,88,0,1,0,0,0,0,1,1,0,1,1095,0,0,13080,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13229,0,678,2,1025,20002,0,5.4,3.5,5.3,0,0,0,0,0,0,0
92391,2023-05-29,22.13.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,244,242,241,240,2,0,1,1,-0.205,0,0.847,5,8,5,49.9,In Spec,0,0.2,0.5,0.8,0,0.4,0.5,0.9,244,242,238,241,0,2,2,1,0,0.619,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.9,1,0.4,0.4,0.9,1.7,243,242,236,240,2,2,2,2,-0.205,0.413,0.953,49.9,1.97,235.9,-1,-1.2,2.222,70,No,22,0,0,0,0,39.2,33.5,34.3,32.8,36,15.6,28.8,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.4,47084.3,294800.6,0,0,383795.6,128,17746.9,76959.5,219629.9,0,57992:55,00:00,55522:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15046:58,88,0,1,0,0,0,0,1,1,0,1,1095,0,0,13080,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13231,0,678,2,1025,20004,0,5.4,3.6,5.3,0,0,0,0,0,0,0
92392,2023-05-29,22.23.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,242,242,239,241,2,1,0,1,-0.206,0,0.001,5,8,6,49.8,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,242,239,241,0,2,2,1,0,0.619,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,242,242,239,241,2,1,2,1,-0.206,0,0.836,49.8,1.974,236.7,-1,-0.2,2.222,70,No,22,0,0,0,0,39.2,33.5,34.4,32.9,36,15.5,28.9,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.5,47084.3,294800.8,0,0,383795.6,128,17746.9,76959.5,219629.9,0,57993:05,00:00,55522:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15047:08,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13082,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13236,0,678,2,1025,20011,0,5.4,3.6,5.2,0,0,0,0,0,0,0
92393,2023-05-29,22.33.14.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,237,240,2,1,1,1,-0.205,0,-0.421,5,8,5,49.9,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,243,242,237,240,0,2,2,1,0,0.619,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,243,242,237,240,2,2,2,2,-0.205,0.413,1,49.9,1.97,236.4,-1,-0.2,2.222,70,No,22,0,0,0,0,39.1,33.3,34.2,32.6,35.8,15.6,28.9,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.5,47084.3,294800.9,0,0,383795.7,128,17747,76959.5,219629.9,0,57993:15,00:00,55522:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15047:18,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13083,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13238,0,678,2,1025,20013,0,5.5,3.5,5.7,0,0,0,0,0,0,0
92394,2023-05-29,22.43.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,242,242,235,239,2,0,1,1,-0.206,0,0,5,8,5,49.8,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,242,242,235,239,0,3,2,1,0,0.55,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,242,242,235,239,2,2,3,2,-0.206,0.619,0.851,49.8,1.965,238.2,-2,-0.4,2.222,70,No,22,0,0,0,0,39,32.9,33.8,32.4,35.7,15.5,28.8,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.6,47084.3,294801,0,0,383795.8,128,17747,76959.5,219629.9,0,57993:25,00:00,55523:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15047:28,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13087,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13241,0,678,2,1025,20016,0,5.5,3.6,6.3,0,0,0,0,0,0,0
92395,2023-05-29,22.53.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,241,236,240,2,1,2,1,-0.205,0,-0.211,5,8,3,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,243,241,236,240,0,3,3,2,0,0.553,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,243,241,236,240,2,2,3,2,-0.205,0.622,0.847,49.9,1.969,236.2,-1,-0.2,2.222,70,No,22,0,0,0,0,38.9,33.2,33.9,32.5,35.7,15.7,28.6,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.6,47084.3,294801.2,0,0,383796,128,17747,76959.5,219629.9,0,57993:35,00:00,55523:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15047:38,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13092,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13245,0,678,2,1025,20021,0,5.5,3.6,7.4,0,0,0,0,0,0,0
92396,2023-05-29,23.03.26.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,242,238,241,2,0,1,1,-0.206,0,-0.42,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,242,238,241,0,2,2,1,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,242,243,238,241,2,2,2,2,-0.206,0.411,1,50,1.97,236.4,-1,-0.2,2.22,70,No,20,0,0,0,0,38.8,32.8,33.7,32.3,35.6,16.1,28.7,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.7,47084.3,294801.4,0,0,383796.1,128,17747.1,76959.5,219629.9,0,57993:45,00:00,55523:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15047:48,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13092,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13248,0,678,2,1025,20024,0,5.5,3.6,5.7,0,0,0,0,0,0,0
92397,2023-05-29,23.13.30.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,234,240,2,1,1,1,-0.204,0,-0.427,5,8,4,50.1,In Spec,0,0.6,1.1,1.7,0,0.9,1.1,2,244,243,234,240,0,4,4,2,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.9,1,2.3,244,243,234,240,2,4,4,3,-0.204,0.514,1,50.1,1.966,235.9,-1,-0.2,2.223,70,No,23,0,0,0,0,38.7,32.9,33.7,32.3,35.4,15.5,28.5,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.7,47084.3,294801.5,0,0,383796.2,128,17747.1,76959.5,219629.9,0,57993:55,00:00,55523:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15047:58,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13092,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13249,0,678,2,1025,20026,0,5.5,3.6,9.6,0,0,0,0,0,0,0
92398,2023-05-29,23.23.34.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,240,240,234,238,2,0,1,1,-0.208,0,-0.425,5,9,5,49.7,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,240,234,238,0,2,2,1,0,0.625,1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,240,240,235,238,2,2,2,2,-0.208,0.416,0.851,49.7,1.971,236.5,-1,-0.2,2.224,70,No,24,0,0,0,0,38.6,33,33.8,32.3,35.4,14.9,28.5,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.8,47084.3,294801.7,0,0,383796.3,128,17747.1,76959.5,219629.9,0,57994:05,00:00,55523:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15048:08,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13094,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13255,0,678,2,1025,20032,0,5.4,3.5,5.9,0,0,0,0,0,0,0
92399,2023-05-29,23.33.38.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,240,240,237,239,2,1,1,1,-0.208,0,-0.843,5,9,8,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,240,237,239,0,2,2,1,0,0.625,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.4,0.3,1.1,240,240,237,239,2,2,1,1,-0.208,0.416,0,49.9,1.976,237.1,0,0,2.225,70,No,25,0,0,0,0,38.6,32.9,33.7,32.3,35.4,15,28.4,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.8,47084.3,294801.9,0,0,383796.4,128,17747.2,76959.5,219629.9,0,57994:15,00:00,55523:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15048:18,88,0,1,0,0,0,0,1,1,0,1,1096,0,0,13096,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13257,0,678,2,1025,20034,0,5.4,3.6,5.3,0,0,0,0,0,0,0
92400,2023-05-29,23.43.40.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,236,238,2,1,1,1,-0.208,0,-0.423,5,8,6,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,240,236,238,0,2,2,1,0,0.625,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,240,240,236,238,2,2,2,2,-0.208,0.416,0.847,49.9,1.975,239.4,-0.5,-0.1,2.223,70,No,24,0,0,0,0,38.7,32.9,33.8,32.3,35.5,15.2,28.3,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.9,47084.3,294802,0,0,383796.5,128,17747.2,76959.5,219629.9,0,57994:25,00:00,55524:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15048:28,88,0,1,0,0,0,0,1,1,0,1,1097,0,0,13096,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13259,0,678,2,1025,20036,0,5.4,3.5,5.8,0,0,0,0,0,0,0
92401,2023-05-29,23.53.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,240,239,235,238,2,1,0,1,-0.208,0,0.001,5,9,8,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,239,236,238,0,2,2,1,0,0.627,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,240,239,235,238,2,1,1,1,-0.208,0,0,49.9,1.974,237.6,-1,-0.2,2.223,70,No,24,0,0,0,0,38.6,32.9,33.7,32.2,35.3,15.2,28.3,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56936.9,47084.3,294802.1,0,0,383796.6,128,17747.2,76959.5,219629.9,0,57994:35,00:00,55524:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15048:38,88,0,1,0,0,0,0,1,1,0,1,1097,0,0,13097,2,2,1,2,0,0,0,0,4,1,325,80,426,2,28,13263,0,678,2,1025,20041,0,5.4,3.6,4.9,0,0,0,0,0,0,0
92402,2023-05-30,00.03.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,235,238,2,1,1,1,-0.207,0,-0.425,5,8,7,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,241,240,235,238,0,2,2,1,0,0.625,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,241,240,235,238,2,2,2,2,-0.207,0.416,0.851,49.9,1.993,236.7,-0.5,-0.1,2.225,70,No,25,0,0,0,0,38.6,32.8,33.7,32.2,35.3,15,28.2,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937,47084.3,294802.3,0,0,383796.7,128,17747.2,76959.5,219629.9,0,57994:45,00:00,55524:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15048:48,88,0,1,0,0,0,0,1,1,0,1,1098,0,0,13099,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13268,0,679,2,1025,20046,0,5.4,3.5,5.5,0,0,0,0,0,0,0
92403,2023-05-30,00.13.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,240,235,238,2,0,1,1,-0.207,0,-0.425,5,8,5,49.8,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,241,240,235,238,0,2,2,1,0,0.625,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,241,240,235,238,2,2,2,2,-0.207,0.416,1,49.8,1.97,237.6,-1,-0.2,2.223,70,No,23,0,0,0,0,38.5,32.8,33.5,32.1,35.3,15.4,28.1,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937,47084.3,294802.4,0,0,383796.7,128,17747.3,76959.5,219629.9,0,57994:55,00:00,55524:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15048:58,88,0,1,0,0,0,0,1,1,0,1,1099,0,0,13101,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13271,0,679,2,1025,20049,0,5.5,3.5,6.1,0,0,0,0,0,0,0
