V_A10
92449,2023-05-30,07.56.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,246,249,2,1,1,1,-0.199,0,-0.406,5,8,6,50,In Spec,0,0.2,0.4,0.6,0,0.5,0.4,0.9,251,250,246,249,0,2,2,1,0,0.4,0.813,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,251,250,246,249,2,1,1,1,-0.199,0,0,50,2.081,249.8,2.5,0.4,2.247,70,No,47,4,0.9,0,0,36.8,31.3,31.9,31.1,33.4,10.6,30.2,83,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.4,47084.3,294811,0,0,383803.1,128,17748.6,76959.7,219630.4,0,58002:35,00:00,55532:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:38,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13183,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13455,0,681,2,1025,20273,0,5.3,3.1,4.9,0,0,0,0,0,0,0
92450,2023-05-30,08.06.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,251,247,249,2,0,1,1,-0.199,0,-0.404,5,8,6,50,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,251,251,247,249,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,251,251,247,249,2,1,1,1,-0.199,0,0,50,2.107,250.5,2.5,0.6,2.228,70,No,28,5.1,1.2,0,0,37,31.5,32.2,31.5,33.6,14.2,29.9,97,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.4,47084.3,294811.1,0,0,383803.1,128,17748.6,76959.8,219630.6,0,58002:45,00:00,55532:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:48,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13184,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13459,0,681,2,1025,20278,0,5.3,3.1,4.5,0,0,0,0,0,0,0
92451,2023-05-30,08.16.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,250,247,249,2,1,0,1,-0.199,0,0.001,5,9,8,49.9,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,251,250,247,249,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,251,250,247,249,2,1,1,1,-0.199,0,0,49.9,2.106,255,4,1,2.225,70,No,25,6.5,1.6,0,0,37.2,31.7,32.4,31.8,33.9,15,31.2,114,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.5,47084.3,294811.2,0,0,383803.2,128,17748.6,76959.9,219630.8,0,58002:55,00:00,55532:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:58,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13187,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13460,0,681,2,1025,20281,0,5.3,3.1,4.2,0,0,0,0,0,0,0
92452,2023-05-30,08.26.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,251,244,248,2,0,1,1,-0.199,0,-0.409,5,8,4,50,In Spec,0,0.3,0.6,0.9,0,0.5,0.6,1.1,251,251,244,248,0,2,2,1,0,0.597,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.5,0.5,0.5,1.5,251,251,244,248,2,2,2,2,-0.199,0.398,1,50,2.123,254.7,5.6,1.4,2.224,70,No,24,8.1,2,0,0,37.3,31.8,32.5,32.1,33.9,15.1,31,134,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.5,47084.3,294811.3,0,0,383803.2,128,17748.6,76960.1,219631.1,0,58003:05,00:00,55532:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:08,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13189,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13463,0,681,2,1025,20284,0,5.3,3.1,6,0,0,0,0,0,0,0
92453,2023-05-30,08.37.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,251,245,249,2,0,1,1,-0.199,0,-0.408,5,8,5,50,In Spec,0,0.2,0.5,0.7,0,0.5,0.5,1,251,251,245,249,0,2,2,1,0,0.398,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.5,0.2,0.4,1.1,251,251,245,249,2,1,2,1,-0.199,0,0.816,50,2.161,259,7.1,1.8,2.224,70,No,25,10.2,2.6,0,0,37.4,31.9,32.7,32.4,34.1,15,30.9,158,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.6,47084.3,294811.5,0,0,383803.3,128,17748.6,76960.4,219631.5,0,58003:15,00:00,55532:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:18,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13190,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13466,0,681,2,1025,20288,0,5.2,3.1,5.2,0,0,0,0,0,0,0
92454,2023-05-30,08.47.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,245,247,2,1,1,1,-0.2,0,-0.408,5,8,6,49.9,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,250,248,245,247,0,2,2,1,0,0.403,0.816,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.4,1.1,250,248,245,247,2,1,2,1,-0.2,0,0.612,49.9,2.221,266.1,7.6,2,2.221,70,No,21,11.6,3,0,0,37.8,32,32.8,32.9,34.2,15.7,32.2,184,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.6,47084.3,294811.6,0,0,383803.4,128,17748.6,76960.7,219632,0,58003:25,00:00,55533:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:28,86,0,1,0,0,0,0,1,1,0,1,1112,0,0,13190,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13471,0,681,2,1025,20293,0,5.1,3.1,4.9,0,0,0,0,0,0,0
92455,2023-05-30,08.57.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.3,0.5,0.5,0,0.4,0.9,250,249,249,249,2,0,2,1,0.4,0,0.602,8,9,7,50.1,In Spec,0,0,0,0,0,0,0,0,250,249,249,249,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.3,0.5,0.5,0.2,0.4,1.1,250,249,249,249,2,1,2,1,0.4,0,0.602,50.1,2.221,266.6,5.1,1.3,2.224,70,No,24,14,3.7,0,0,38.2,32,32.8,33.1,34.3,15.2,32.5,216,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.3,56939.6,47084.3,294811.6,0,0,383803.4,128,17748.6,76961,219632.6,0,58003:35,00:00,55533:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:38,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13190,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13472,0,681,2,1025,20294,0,2.3,2.3,2.3,0,0,0,0,0,0,0
92456,2023-05-30,09.07.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.7,1.7,0.7,0.4,0.7,1.8,252,249,248,249,3,2,3,2,0.793,0.803,0.806,10,10,11,50.2,In Spec,0,-0.2,-0.3,-0.5,0,0.2,0.3,0.5,252,249,248,249,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.2,0.3,1.1,0.7,0.2,0.4,1.3,252,249,248,249,3,1,2,2,0.793,0,0.604,50.2,2.22,266.4,2.5,0.6,2.223,70,No,24,16.7,4.4,0,0,38.9,32.3,33.2,33.5,34.5,15.2,33,249,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.5,56939.6,47084.4,294811.6,0,0,383803.6,128,17748.6,76961.1,219633.2,0,58003:45,00:00,55533:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:48,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13192,2,2,1,2,0,0,0,0,4,1,331,80,428,2,28,13485,0,681,2,1025,20308,0,0,0,0,0,0,0,0,0,0,0
92457,2023-05-30,09.17.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.7,0.8,2.3,1,0.8,0.9,2.7,251,249,249,249,3,3,3,3,0.796,1,1,12,12,14,50.1,In Spec,0,-0.4,-0.5,-0.9,0,0.4,0.5,0.9,251,249,249,249,0,2,2,1,0,-0.806,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.4,0.4,1.6,1,0.4,0.4,1.8,251,248,249,249,4,2,2,2,0.796,0.806,0,50.1,2.22,266.4,1,0.2,2.224,70,No,23,19.1,5,0,0,40,32.6,33.5,34,34.6,15.3,33.1,284,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.8,56939.6,47084.5,294811.6,0,0,383803.8,128,17748.6,76961.2,219634,0,58003:55,00:00,55533:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:58,86,0,1,0,0,0,0,1,1,0,1,1112,0,0,13193,2,2,1,2,0,0,0,0,4,1,334,80,428,2,28,13528,0,681,2,1025,20363,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
92458,2023-05-30,09.27.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.4,0.8,3.4,1.3,1.4,0.8,3.5,251,249,247,249,5,6,3,4,1,0.937,1,14,14,14,50.1,In Spec,0,-0.8,-0.9,-1.7,0,0.9,0.9,1.8,251,249,248,249,0,4,4,2,0,-0.803,-0.91,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.6,-0.1,1.8,1.3,0.7,0.4,2.4,252,249,247,249,5,3,2,3,1,0.803,-0.202,50.1,2.22,268.4,0.5,0.1,2.223,70,No,23,21.8,5.8,0,0,41.3,33,33.8,34.4,34.8,15.3,33.5,320,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192696.3,56939.6,47084.7,294811.6,0,0,383804.1,128,17748.6,76961.2,219634.9,0,58004:05,00:00,55533:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15058:08,86,0,1,0,0,0,0,1,1,0,1,1112,0,0,13193,2,2,1,2,0,0,0,0,4,1,334,80,428,2,28,13532,0,681,2,1025,20368,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
92459,2023-05-30,09.37.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,1,3.9,1.3,1.6,1,3.9,251,248,247,248,5,6,4,5,1,1,1,15,15,17,50.1,In Spec,0,-0.9,-1.1,-2,0,1.2,1.1,2.3,251,248,247,248,0,5,4,3,0,-0.725,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.7,-0.1,1.9,1.3,0.7,0.4,2.4,251,248,247,248,5,3,2,3,1,0.94,-0.202,50.1,2.22,268.8,0,0,2.223,70,No,23,24.2,6.5,0,0,42.7,33.2,34.1,34.9,34.9,15.3,34.2,354,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192696.9,56939.6,47085,294811.6,0,0,383804.4,128,17748.6,76961.2,219635.9,0,58004:15,00:00,55533:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15058:18,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13194,2,2,1,2,0,0,0,0,4,1,334,80,428,2,28,13545,0,681,2,1025,20386,0,-5.9,-5.9,-5.9,0,0,0,0,0,0,0
92460,2023-05-30,09.47.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.9,1,4.4,1.6,2,1,4.6,250,249,246,248,6,8,4,6,1,1,1,17,17,17,50.1,In Spec,0,-1.1,-1.3,-2.5,0,1.4,1.4,2.8,250,249,246,248,0,6,5,4,0,-0.803,-0.88,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,0.8,-0.3,2.1,1.6,0.9,0.7,3.2,250,249,246,248,6,4,3,4,1,0.803,-0.406,50.1,2.219,266.4,0,0,2.222,70,No,22,26.1,6.9,0,0,43.9,33.3,34.4,35.3,35.2,15.5,35.2,386,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192697.6,56939.6,47085.4,294811.6,0,0,383804.7,128,17748.6,76961.2,219637,0,58004:25,00:00,55534:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15058:28,86,0,1,0,0,0,0,1,1,0,1,1112,0,0,13194,2,2,1,2,0,0,0,0,4,1,334,80,428,2,28,13547,0,681,2,1025,20388,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
92461,2023-05-30,09.57.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2,1.2,4.8,1.7,2.1,1.2,5,251,249,247,249,7,8,5,6,0.91,1,0.971,17,18,19,50.1,In Spec,0,-1.3,-1.4,-2.7,0,1.4,1.4,2.8,251,249,247,249,0,6,6,4,0,-0.87,-0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,0.8,-0.2,2.2,1.7,0.9,0.4,3,251,249,247,249,7,4,2,4,0.91,0.803,-0.404,50.1,2.221,266.4,0,0,2.224,70,No,24,26.7,7.1,0,0,45.2,33.8,34.7,35.8,35.4,15.1,35.7,422,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192698.4,56939.6,47085.9,294811.6,0,0,383805.1,128,17748.6,76961.2,219638.2,0,58004:35,00:00,55534:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15058:38,85,0,1,0,0,0,0,1,1,0,1,1112,0,0,13194,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13581,0,681,2,1025,20443,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
92462,2023-05-30,10.07.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.1,1.4,5,1.5,2.1,1.4,5,249,247,248,248,6,8,6,6,1,1,0.94,17,18,21,49.9,In Spec,0,-1.3,-1.5,-2.8,0,1.7,1.5,3.2,249,247,248,248,0,7,6,4,0,-0.751,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.8,-0.1,2.2,1.5,0.9,0.4,2.8,249,247,248,248,6,4,2,4,1,0.809,-0.201,49.9,2.219,266.5,0,0,2.223,70,No,23,27.3,7.2,0,0,46.3,34.1,35.1,36.1,35.7,15.4,36,454,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192699.2,56939.6,47086.3,294811.6,0,0,383805.4,128,17748.6,76961.2,219639.4,0,58004:45,00:00,55534:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15058:48,85,0,1,0,0,0,0,1,1,0,1,1112,0,0,13197,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13582,0,681,2,1025,20445,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
92463,2023-05-30,10.17.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.6,1.6,6,1.9,2.7,1.6,6.2,247,247,246,246,7,10,6,8,0.961,0.993,1,19,21,23,49.8,In Spec,0,-1.6,-1.9,-3.5,0,2.2,1.9,4.1,247,247,245,246,0,8,8,5,0,-0.719,-0.969,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,1.1,-0.3,2.7,1.9,1.2,0.7,3.8,247,247,245,246,7,5,3,5,0.961,0.89,-0.408,49.8,2.219,266.4,0,0,2.224,70,No,24,32.6,8.6,0,0,46.9,34.3,35.3,36.3,35.9,15.2,35.9,495,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192700,56939.6,47086.7,294811.6,0,0,383805.8,128,17748.6,76961.2,219640.5,0,58004:55,00:00,55534:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15058:58,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13197,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13585,0,681,2,1025,20448,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
92464,2023-05-30,10.27.44.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.8,1.6,6.4,2,2.9,1.7,6.6,247,246,243,245,8,11,6,9,1,0.982,0.94,20,22,24,49.8,In Spec,0,-1.7,-2,-3.8,0,2.2,2.1,4.3,247,246,243,245,0,9,9,6,0,-0.813,-0.914,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1.1,-0.4,2.7,2,1.4,0.9,4.3,246,246,243,245,8,6,4,6,1,0.745,-0.411,49.8,2.221,266.5,0,0,2.224,70,No,24,34.4,9.1,0,0,47.8,34.7,35.7,36.9,36.1,15.2,36.4,523,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192700.9,56939.6,47087.2,294811.6,0,0,383806.2,128,17748.7,76961.2,219641.9,0,58005:05,00:00,55534:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15059:08,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13197,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13586,0,681,2,1025,20450,0,-7,-7,-7,0,0,0,0,0,0,0
92465,2023-05-30,10.37.48.00,Data Log,Log Period,0,106,4294941364,4294901759,2,3,1.7,6.7,2,3,1.7,6.7,248,246,244,246,8,12,7,9,1,1,0.995,21,24,25,50,In Spec,0,-1.8,-2.1,-3.9,0,2.2,2.1,4.3,248,246,244,246,0,9,9,6,0,-0.813,-0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1.2,-0.4,2.8,2,1.4,0.9,4.3,248,246,244,246,8,6,4,6,1,0.813,-0.409,50,2.223,266.5,0,0,2.223,70,No,23,36.1,9.6,0,0,48.4,35,36,36.9,36.4,15.3,37.8,548,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192701.7,56939.6,47087.7,294811.6,0,0,383806.6,128,17748.7,76961.2,219643,0,58005:15,00:00,55534:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15059:18,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13198,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13587,0,681,2,1025,20452,0,-7.2,-7.2,-7.2,0,0,0,0,0,0,0
92466,2023-05-30,10.47.52.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3.1,1.7,6.9,2.2,3.2,1.7,7.1,246,244,243,244,9,13,7,9,0.948,1,0.999,22,25,25,49.9,In Spec,0,-1.9,-2.2,-4.2,0,2.4,2.4,4.8,246,244,243,244,0,10,10,6,0,-0.819,-0.905,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.2,-0.5,2.8,2.2,1.4,1.2,4.8,246,244,243,244,9,6,4,6,0.948,0.819,-0.411,49.9,2.22,266.4,0,0,2.223,70,No,23,35.9,9.5,0,0,48.9,35.3,36.4,37.4,36.6,15.2,37,575,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192702.6,56939.6,47088.2,294811.6,0,0,383806.9,128,17748.7,76961.2,219644.3,0,58005:25,00:00,55535:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15059:28,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13205,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13591,0,681,2,1025,20458,0,-7.6,-7.6,-7.6,0,0,0,0,0,0,0
92467,2023-05-30,10.57.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,1.4,4.6,1.5,2,1.5,5,244,243,246,244,6,7,6,6,1,1,1,16,16,21,50.2,In Spec,0,-1.1,-1.3,-2.7,0,1.7,1.5,3.2,244,243,246,244,0,6,5,4,0,-0.705,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.8,0,2.3,1.5,0.9,0.4,2.8,244,243,246,244,6,4,1,4,1,0.823,0,50.2,2.217,268.2,-1.5,0,2.223,70,No,23,26.1,7,0,0,49.5,35.6,36.7,38,36.9,15.4,37.4,600,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192703.5,56939.6,47088.7,294811.6,0,0,383807.3,128,17748.7,76961.2,219645.6,0,58005:35,00:00,55535:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15059:38,81,0,1,0,0,0,0,1,1,0,1,1112,0,0,13206,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13621,0,681,2,1025,20503,0,-5.4,-5.4,-5.4,0,0,0,0,0,0,0
92468,2023-05-30,11.07.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.1,0.2,0.7,0.4,0.2,0.2,0.8,242,241,240,241,2,0,1,1,0.826,0,0.833,8,9,8,50.2,In Spec,0,0,0,0,0,0,0,0,242,240,240,240,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.2,0.7,0.4,0.2,0.2,0.8,242,241,240,241,2,0,1,1,0.826,0,0,50.2,2.219,266.2,0,0,2.222,70,No,22,7.3,1.9,0,0,50,35.8,36.9,37.9,37.2,15.6,39,620,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192704.3,56939.6,47089.1,294811.6,0,0,383807.7,128,17748.7,76961.2,219646.8,0,58005:45,00:00,55535:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15059:48,75,0,1,0,0,0,0,1,1,0,1,1112,0,0,13209,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13624,0,681,2,1025,20506,0,1.6,1.6,1.6,0,0,0,0,0,0,0
92469,2023-05-30,11.18.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.3,1.5,5.6,1.8,2.3,1.5,5.6,243,237,243,241,7,10,6,7,1,0.97,1,19,20,23,50.1,In Spec,0,-1.4,-1.7,-3.1,0,1.8,1.7,3.5,243,237,244,241,0,7,7,5,0,-0.738,-0.999,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,0.9,-0.2,2.5,1.8,1.1,0.7,3.6,243,237,243,241,7,5,3,5,1,0.759,-0.274,50.1,2.218,266.1,0,0.1,2.22,70,No,20,28.1,7.4,0,0,50.5,36,37.1,38.3,37.3,16,39,667,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192705.2,56939.6,47089.6,294811.6,0,0,383808.1,128,17748.7,76961.2,219648.1,0,58005:55,00:00,55535:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15059:58,82,0,1,0,0,0,1,1,1,0,1,1112,0,0,13209,2,2,1,2,0,0,0,0,4,1,336,80,428,2,28,13630,0,681,2,1025,20512,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
92470,2023-05-30,11.28.06.00,Data Log,Log Period,0,106,4294941364,4294901759,2.6,3.7,2.2,8.5,2.6,3.7,2.2,8.5,241,237,244,240,11,15,9,11,0.943,1,1,26,29,33,50.1,In Spec,0,-2.2,-2.7,-4.9,0,2.8,2.9,5.7,242,237,244,240,0,12,12,8,0,-0.773,-0.925,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.5,1.5,-0.5,3.5,2.6,1.8,1.4,5.8,241,237,243,240,11,8,6,8,0.943,0.791,-0.342,50.1,2.234,267.3,0,0,2.219,70,No,19,42.6,11.3,0,0,51,36,37.3,38.4,37.8,16.2,39.2,699,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192706.1,56939.6,47090.1,294811.7,0,0,383808.5,128,17748.7,76961.2,219649.4,0,58006:05,00:00,55535:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15060:08,88,0,1,0,0,0,1,1,1,0,1,1112,0,0,13211,2,2,1,2,0,0,0,0,4,1,343,80,428,2,28,13762,0,681,2,1025,20706,0,-11.7,-11.7,-11.7,0,0,0,0,0,0,0
92471,2023-05-30,11.38.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.7,2,6.6,2,2.7,2,6.7,239,234,239,237,8,11,8,9,1,1,1,21,22,30,50,In Spec,0,-1.6,-2,-3.6,0,2.1,2,4.1,239,234,240,237,0,9,8,5,0,-0.759,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1.1,0,3.1,2,1.1,0.9,4,239,233,239,237,8,5,4,5,1,0.944,0,50,2.217,266.1,0,-0.1,2.22,70,No,20,33.8,8.9,0,0,51,36.2,37.5,38.2,37.9,15.9,39.4,725,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192706.9,56939.6,47090.5,294811.7,0,0,383808.9,128,17748.7,76961.2,219650.5,0,58006:15,00:00,55535:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15060:18,84,0,1,0,0,0,1,1,1,0,1,1112,0,0,13213,2,2,1,2,0,0,0,0,4,1,343,80,428,2,28,13765,0,681,2,1025,20709,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
92472,2023-05-30,11.48.14.01,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3.4,2.1,7.7,2.1,3.2,2,7.3,241,241,239,240,9,14,9,10,0.968,1,1,23,26,32,50.2,In Spec,0,-2,-2.3,-4.1,0,2.4,2.3,4.7,241,241,239,240,0,11,10,6,0,-0.791,-0.92,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.3,-0.2,3.2,2.1,1.4,1.1,4.6,241,240,239,240,9,7,5,6,0.968,0.902,-0.167,50.2,2.221,266.6,0,0,2.223,70,No,23,37.5,9.9,0,0,51.3,36.4,37.8,38.5,38,15.4,41,741,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192707.8,56939.6,47091,294811.7,0,0,383809.3,128,17748.7,76961.2,219651.8,0,58006:25,00:00,55536:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15060:28,87,0,1,0,0,0,1,1,1,0,1,1112,0,0,13216,2,2,1,2,0,0,0,0,4,1,343,80,428,2,28,13770,0,681,2,1025,20715,0,-8.9,-8.9,-8.9,0,0,0,0,0,0,0
92473,2023-05-30,11.58.18.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,3.7,2.3,8.4,2.4,3.7,2.4,8.5,239,239,239,239,10,15,10,11,1,1,1,25,28,35,50.2,In Spec,0,-2.2,-2.7,-4.9,0,2.8,2.8,5.6,240,239,239,239,0,12,12,8,0,-0.767,-0.941,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,1.5,-0.3,3.6,2.4,1.6,1.1,5.1,239,239,239,239,10,7,5,7,1,0.896,-0.251,50.2,2.217,266.2,0,0,2.222,70,No,22,41.4,11,0,0,51.4,36.7,38.1,39,38.2,15.5,40.3,752,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192708.7,56939.6,47091.5,294811.7,0,0,383809.7,128,17748.7,76961.2,219653.1,0,58006:35,00:00,55536:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15060:38,87,0,1,0,0,0,1,1,1,0,1,1112,0,0,13220,2,2,1,2,0,0,0,0,4,1,343,80,428,2,28,13770,0,681,2,1025,20717,0,-10,-10,-10,0,0,0,0,0,0,0
92474,2023-05-30,12.08.22.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,237,235,236,236,2,1,3,2,0.703,0,0.988,9,10,13,50.2,In Spec,0,0,0,-0.1,0,0.2,0.2,0.4,237,235,236,236,0,0,0,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.6,1.4,0.7,0.3,0.7,1.7,237,235,236,236,3,1,3,2,0.703,0,0.847,50.2,2.22,266.2,0.5,0.1,2.224,70,No,24,13.8,3.8,0,0,51.4,36.8,38.2,38.9,38.4,15.1,40.6,789,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192709.4,56939.6,47091.9,294811.7,0,0,383810.1,128,17748.7,76961.3,219654.3,0,58006:45,00:00,55536:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15060:48,78,0,1,0,0,0,1,1,1,0,1,1112,0,0,13221,2,2,1,2,0,0,0,0,4,1,343,80,428,2,28,13775,0,681,2,1025,20724,0,1.2,1.2,1.2,0,0,0,0,0,0,0
92475,2023-05-30,12.18.26.00,Data Log,Log Period,0,106,4294941364,4294901759,2,3.3,2.6,7.9,2,3.3,2.6,7.9,240,239,239,239,8,14,11,11,1,0.986,0.988,22,26,39,50.3,In Spec,0,-1.7,-1.9,-3.6,0,2.1,1.9,4,240,239,239,239,0,9,8,5,0,-0.79,-0.993,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2,1.6,0.7,4.3,2,1.6,1.1,4.7,240,239,239,239,8,7,5,6,1,0.956,0.585,50.3,2.224,266.6,-0.5,0,2.223,70,No,23,38.1,9.4,0,0,51.2,37,38.3,39.3,38.5,15.4,40,795,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192710.3,56939.6,47092.2,294811.7,0,0,383810.6,128,17748.7,76961.3,219655.5,0,58006:55,00:00,55536:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15060:58,87,0,1,0,0,0,1,1,1,0,1,1112,0,0,13221,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13778,0,682,2,1025,20728,0,-8.2,-8.2,-8.2,0,0,0,0,0,0,0
92476,2023-05-30,12.28.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.9,1,2.6,0.7,0.6,0.9,2.2,237,235,236,236,3,4,4,3,0.843,1,0.953,12,12,18,50.2,In Spec,0,-0.2,-0.3,-0.1,0,0.2,0.1,0.3,237,236,236,236,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,0.8,2,0.7,0.6,0.8,2.1,237,235,236,236,4,3,3,2,0.843,1,1,50.2,2.223,267.3,0,0.5,2.223,70,No,23,15.9,4.4,0,0,51.5,37.2,38.7,39.8,38.6,15.2,39.7,809,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192711.2,56939.6,47092.6,294811.7,0,0,383811.2,128,17748.7,76961.3,219656.8,0,58007:05,00:00,55536:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15061:08,80,0,1,0,0,0,1,1,1,0,1,1112,0,0,13223,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13781,0,682,2,1025,20732,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
92477,2023-05-30,12.38.34.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.2,1.9,6.6,1.6,3.1,1.9,6.6,236,237,237,236,7,13,8,9,0.907,1,1,18,25,30,50.1,In Spec,0,-1.2,-1.3,-2.5,0,1.4,1.4,2.8,236,238,237,237,0,6,6,4,0,-0.843,-0.914,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,1.9,0.6,4,1.6,1.9,0.9,4.4,236,237,237,236,7,8,4,6,0.907,1,0.632,50.1,2.217,266.6,0,0,2.222,70,No,22,33.8,9,0,0,51.5,37.2,38.9,39.6,38.8,15.6,40.1,836,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192712.1,56939.6,47092.9,294811.7,0,0,383811.7,128,17748.7,76961.3,219658.1,0,58007:15,00:00,55536:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15061:18,84,0,1,0,0,0,1,1,1,0,1,1112,0,0,13226,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13785,0,682,2,1025,20736,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
92478,2023-05-30,12.48.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,3.8,2.2,7.8,1.9,3.8,2.3,8,238,237,237,238,8,16,9,11,0.941,1,1,20,29,33,50.1,In Spec,0,-1.4,-1.7,-3.2,0,1.8,1.7,3.5,238,237,238,238,0,8,7,5,0,-0.791,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,2.3,0.6,4.7,1.9,2.3,0.9,5.1,239,237,238,238,8,10,4,7,0.941,0.97,0.63,50.1,2.217,266.4,0,0,2.223,70,No,23,43.2,11.5,0,0,51.1,37.5,39,39.7,39,15.5,41.2,829,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192712.9,56939.6,47093.2,294811.8,0,0,383812.3,128,17748.7,76961.3,219659.3,0,58007:25,00:00,55537:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15061:28,86,0,1,0,0,0,1,1,1,0,1,1112,0,0,13226,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13794,0,682,2,1025,20746,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
92479,2023-05-30,12.58.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.8,1.3,6.2,1.1,3.9,1.4,6.4,238,234,235,235,5,16,5,9,0.924,1,0.921,14,30,22,50,In Spec,0,-0.6,-0.7,-1.4,0,0.9,0.7,1.6,238,234,235,235,0,3,3,2,0,-0.747,-0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.2,0.6,4.9,1.1,3.2,0.7,5,238,234,235,235,5,13,3,7,0.924,1,0.851,50,2.217,265.8,0,0,2.22,70,No,20,33.8,8.9,0,0,51.1,37.7,39.2,40,39.2,16,41.7,868,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192713.9,56939.6,47093.5,294811.8,0,0,383813,128,17748.7,76961.3,219660.6,0,58007:35,00:00,55537:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15061:38,82,0,1,0,0,0,1,1,1,0,1,1112,0,0,13229,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13795,0,682,2,1025,20748,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
92480,2023-05-30,13.08.44.00,Data Log,Log Period,0,106,4294941364,4294901759,2,4.7,2.2,8.9,2.1,4.4,2.3,8.8,240,236,237,238,8,20,9,12,0.972,1,1,21,36,33,50,In Spec,0,-1.6,-1.9,-3.8,0,2.1,2.1,4.2,240,236,237,238,0,9,8,6,0,-0.843,-0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,2.6,0.3,5,2.1,2.6,1.1,5.8,240,237,237,238,8,13,4,8,0.972,0.997,0.253,50,2.213,265.5,0,0,2.218,70,No,18,45.5,12,0,0,51.1,37.9,39.3,40,39.3,16.3,42.7,877,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192714.8,56939.6,47093.8,294811.8,0,0,383813.7,128,17748.7,76961.3,219661.9,0,58007:45,00:00,55537:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15061:48,87,0,1,0,0,0,1,1,1,0,1,1112,0,0,13230,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13800,0,682,2,1025,20753,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
92481,2023-05-30,13.18.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3.6,2,7.3,1.5,3.3,1.9,6.7,240,231,237,236,7,16,8,9,1,1,1,19,29,31,49.8,In Spec,0,-1.3,-1.6,-2.5,0,1.3,1.4,2.7,240,232,238,236,0,7,7,4,0,-0.865,-0.914,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,2.1,0.6,4.2,1.5,2.1,0.7,4.3,240,231,237,236,7,10,4,6,1,1,0.843,49.8,2.216,266.4,0,0.2,2.218,70,No,18,36.1,9.6,0,0,51,37.7,39.4,39.8,39.5,16.4,42.3,879,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192715.7,56939.6,47094.1,294811.9,0,0,383814.3,128,17748.7,76961.3,219663.2,0,58007:55,00:00,55537:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15061:58,85,0,1,0,0,0,1,1,1,0,1,1112,0,0,13231,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13805,0,682,2,1025,20758,0,-5.4,-5.4,-5.4,0,0,0,0,0,0,0
92482,2023-05-30,13.28.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.5,0.3,0.7,0.4,0.4,0.4,1.2,238,228,234,233,2,3,2,2,-0.209,0.877,0.641,5,9,9,49.8,In Spec,0,0.6,0.7,1.3,0,0.6,0.7,1.3,238,228,234,233,0,3,3,2,0,0.877,0.997,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1,1,1.9,0.4,1.1,1.1,2.6,239,228,234,233,2,5,5,4,-0.209,0.877,0.854,49.8,2.216,268.2,0,0,2.218,70,No,18,7.3,2,0,0,51,38.1,39.4,40.1,39.5,16.4,41.9,900,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192716.6,56939.6,47094.4,294811.9,0,0,383815,128,17748.7,76961.3,219664.4,0,58008:05,00:00,55537:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15062:08,78,0,1,0,0,0,1,1,1,0,1,1112,0,0,13234,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13811,0,682,2,1025,20766,0,3.8,3.8,3.8,0,0,0,0,0,0,0
92483,2023-05-30,13.38.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3,1.7,6.1,1.3,2.9,1.6,5.8,239,229,236,234,6,13,7,8,1,1,0.968,16,25,26,49.8,In Spec,0,-1,-1.2,-2,0,1.1,1.1,2.2,239,229,236,234,0,5,5,3,0,-0.786,-0.932,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,2,0.5,3.8,1.4,2,0.7,4.1,239,229,236,234,6,9,3,5,0.906,1,0.706,49.8,2.224,266.2,0,0,2.22,70,No,20,32,8.5,0,0,51,38.2,39.5,40.3,39.6,16,43.6,916,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192717.5,56939.6,47094.7,294811.9,0,0,383815.6,128,17748.7,76961.3,219665.7,0,58008:15,00:00,55537:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15062:18,85,0,1,0,0,0,1,1,1,0,1,1112,0,0,13236,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13818,0,682,2,1025,20773,0,-4,-4,-4,0,0,0,0,0,0,0
92484,2023-05-30,13.49.00.02,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.9,1.7,4.3,0.7,1.9,1.6,4.2,238,229,236,234,3,8,7,6,0.98,1,0.968,10,17,26,49.7,In Spec,0,-0.2,-0.3,-0.4,0,0.2,0.2,0.4,238,229,236,234,0,1,1,0,0,0,0,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.7,1.4,3.8,0.7,1.7,1.4,3.8,238,229,236,234,3,7,6,5,0.98,1,0.988,49.7,2.215,266.1,-0.5,0.1,2.217,70,No,17,24.4,6.4,0,0,50.3,37.7,39.2,39.1,39.7,16.3,41.6,498,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192718.1,56939.6,47094.8,294812,0,0,383816.1,128,17748.7,76961.3,219666.6,0,58008:25,00:00,55538:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15062:28,85,0,1,0,0,0,1,1,1,0,1,1112,0,0,13240,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13824,0,682,2,1025,20781,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
92485,2023-05-30,13.59.04.05,Data Log,Log Period,0,106,4294941364,4294901759,2.2,4.5,2.2,8.9,2.2,4.6,2.2,9,241,236,237,238,9,19,9,12,1,1,1,23,35,33,49.8,In Spec,0,-1.9,-2.2,-4.1,0,2.3,2.3,4.6,241,236,237,238,0,10,10,6,0,-0.805,-0.928,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.2,2.7,0,4.9,2.2,2.7,0.9,5.8,241,236,237,238,9,11,4,8,1,1,0,49.8,2.216,267.9,0,0,2.217,70,No,17,46.7,12.5,0,0,51,38.5,39.6,40.7,39.7,16.4,42,903,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192719.2,56939.6,47095.2,294812,0,0,383816.8,128,17748.7,76961.3,219668.1,0,58008:35,00:00,55538:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15062:38,87,0,1,0,0,0,1,1,1,0,1,1112,0,0,13240,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13829,0,682,2,1025,20786,0,-10.1,-10.1,-10.1,0,0,0,0,0,0,0
92486,2023-05-30,14.09.08.05,Data Log,Log Period,0,106,4294941364,4294901759,2.6,5.1,2.4,10.1,2.6,5.2,2.5,10.3,244,238,238,239,11,21,10,14,0.968,0.997,1,26,38,36,49.9,In Spec,0,-2.2,-2.7,-5,0,2.8,2.8,5.6,244,238,238,240,0,12,12,8,0,-0.805,-0.945,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.6,2.9,-0.2,5.3,2.6,2.9,1.1,6.6,244,237,238,239,11,12,5,9,0.968,1,-0.168,49.9,2.213,266,0,-0.1,2.219,70,No,19,50,13.3,0,0,50.8,38.4,39.6,40.2,39.8,16.2,42.1,895,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192720.1,56939.6,47095.5,294812,0,0,383817.4,128,17748.7,76961.3,219669.3,0,58008:45,00:00,55538:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15062:48,87,0,1,0,0,0,1,1,1,0,1,1113,0,0,13243,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13835,0,682,2,1025,20795,0,-10.2,-10.2,-10.2,0,0,0,0,0,0,0
92487,2023-05-30,14.19.12.03,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.7,0.7,2.8,0.4,1.6,0.7,2.7,241,236,236,237,2,7,3,4,0.622,0.968,0.851,8,16,13,49.9,In Spec,0,0,0,0,0,0.2,0,0.2,241,236,235,237,0,1,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.6,0.6,2.5,0.4,1.6,0.7,2.7,241,236,235,237,2,7,3,4,0.622,0.968,0.851,49.9,2.218,265.6,0,0,2.217,70,No,17,16.3,4.3,0,0,51.2,38.6,39.8,40.5,40,16.5,42.2,335,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192721,56939.6,47095.9,294812,0,0,383818,128,17748.7,76961.3,219670.6,0,58008:55,00:00,55538:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15062:58,88,0,1,0,0,0,1,1,1,0,1,1113,0,0,13243,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13837,0,682,2,1025,20797,0,2.4,2.4,2.4,0,0,0,0,0,0,0
92488,2023-05-30,14.29.16.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.8,0.2,0.9,0.4,0.9,0.4,1.7,241,237,235,237,2,4,2,2,-0.207,0.949,0.425,5,10,6,49.9,In Spec,0,0.5,0.6,1.1,0,0.7,0.6,1.3,241,237,235,237,0,3,2,1,0,0.703,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.4,0.8,2.1,0.4,1.4,0.9,2.7,241,237,235,237,2,6,4,4,-0.207,0.984,0.851,49.9,2.214,265.6,0,0,2.217,70,No,17,6.9,1.8,0,0,51.7,38.8,39.9,41,40.1,16.6,43.6,959,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192722,56939.6,47096.3,294812,0,0,383818.6,128,17748.7,76961.3,219671.9,0,58009:05,00:00,55538:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15063:08,77,0,1,0,0,0,1,1,1,0,1,1114,0,0,13245,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13839,0,683,2,1025,20801,0,5.5,5.5,5.5,0,0,0,0,0,0,0
92489,2023-05-30,14.39.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.7,0.1,0.7,0.4,0.8,0.2,1.4,242,238,236,238,2,3,1,2,0,1,0.847,5,10,6,50.1,In Spec,0,0.5,0.6,1,0,0.5,0.5,1,242,238,236,238,0,3,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.3,0.7,2,0.4,1.3,0.9,2.6,242,238,236,238,2,5,4,3,0,1,0.741,50.1,2.214,265.5,0,0,2.217,70,No,17,7.5,1.9,0,0,51.7,38.8,39.9,40.9,40.2,16.8,42.8,967,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192722.9,56939.6,47096.6,294812.1,0,0,383819.3,128,17748.8,76961.3,219673.2,0,58009:15,00:00,55538:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15063:18,78,0,1,0,0,0,1,1,1,0,1,1114,0,0,13246,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13844,0,683,2,1025,20806,0,5.1,5.1,5.1,0,0,0,0,0,0,0
92490,2023-05-30,14.49.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.7,0.1,0.8,0.4,0.7,0.2,1.3,238,235,235,235,2,3,1,2,0,0.997,0.854,5,9,6,50,In Spec,0,0.5,0.6,0.9,0,0.4,0.5,0.9,238,235,234,235,0,2,2,1,0,0.854,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.1,0.7,1.8,0.4,1.1,0.9,2.4,238,234,234,235,2,5,4,3,0,0.94,0.747,50,2.215,265.6,0,0,2.217,70,No,17,7.3,1.9,0,0,51.4,38.6,39.7,40.2,40.4,16.7,44.4,718,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192723.7,56939.6,47096.8,294812.1,0,0,383819.8,128,17748.8,76961.3,219674.3,0,58009:25,00:00,55539:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15063:28,77,0,1,0,0,0,1,1,1,0,1,1115,0,0,13248,2,2,1,2,0,0,0,0,4,1,343,80,429,2,28,13934,0,683,2,1025,20935,0,5.1,5.1,5.1,0,0,0,0,0,0,0
92491,2023-05-30,14.59.26.04,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.4,0.8,2.5,0.4,1.4,0.9,2.7,240,235,235,236,2,6,4,4,0.625,0.992,0.851,8,14,14,50,In Spec,0,0,0.1,0.1,0,0,0.1,0.1,240,235,235,236,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.4,0.9,2.6,0.4,1.4,0.9,2.7,240,235,235,236,2,6,4,4,0.625,0.992,0.957,50,2.213,265.5,0,0,2.216,70,No,17,13.4,3.5,0,0,50.4,38.2,39.4,39.4,40.3,16.6,41.6,395,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192724.1,56939.6,47096.9,294812.1,0,0,383820.2,128,17748.8,76961.3,219675,0,58009:35,00:00,55539:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15063:38,82,0,1,0,0,0,1,1,1,0,1,1116,0,0,13250,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14210,0,683,2,1025,21334,0,3,3,3,0,0,0,0,0,0,0
92492,2023-05-30,15.09.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.6,0.6,2.6,0.4,1.6,0.7,2.7,239,235,235,236,2,7,3,4,0.836,0.972,0.851,9,16,12,50,In Spec,0,0,0,0,0,0.2,0,0.2,239,235,235,236,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.6,0.6,2.6,0.4,1.6,0.6,2.6,239,235,235,236,2,6,2,3,0.836,1,1,50,2.229,265.9,0,0,2.216,70,No,15,16.3,4.3,0,0,49.8,38.2,39.4,39.4,40.3,16.9,40.3,283,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192724.6,56939.6,47097,294812.1,0,0,383820.7,128,17748.8,76961.3,219675.7,0,58009:45,00:00,55539:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15063:48,87,0,1,0,0,0,1,1,1,0,1,1116,0,0,13250,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14363,0,683,2,1025,21547,0,1.3,1.3,1.3,0,0,0,0,0,0,0
92493,2023-05-30,15.19.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.6,0.4,1.2,0.4,0.7,0.4,1.5,238,234,233,235,2,3,2,2,0.42,0.854,0.858,8,10,10,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,239,235,233,235,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.7,0.5,1.4,0.4,0.7,0.5,1.6,238,234,233,235,2,3,2,2,0.42,0.997,1,50,2.212,265.5,0,0,2.215,70,No,14,10.2,2.7,0,0,49.1,37.9,39.2,38.8,40.3,17.1,40,189,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192724.9,56939.6,47097,294812.1,0,0,383821,128,17748.8,76961.3,219676.3,0,58009:55,00:00,55539:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15063:58,88,0,1,0,0,0,1,1,1,0,1,1116,0,0,13253,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14367,0,683,2,1025,21554,0,2.8,2.8,2.8,0,0,0,0,0,0,0
92494,2023-05-30,15.29.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.1,0,0.1,0.4,0.2,0,0.6,237,233,231,233,2,1,0,1,0,0,-0.001,5,8,8,49.9,In Spec,0,0.4,0.5,0.9,0,0.4,0.5,0.9,237,233,232,233,0,2,2,1,0,0.858,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.5,0.5,1,0.4,0.6,0.6,1.6,237,233,231,233,2,3,2,2,0,0.715,0.721,49.9,2.211,267.6,0,0,2.213,70,No,13,4.6,1.2,0,0,48.1,37.7,39,38.1,40.3,17.3,39.4,114,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56939.6,47097,294812.3,0,0,383821.2,128,17748.8,76961.3,219676.6,0,58010:05,00:00,55539:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15064:08,88,0,1,0,0,0,0,1,1,0,1,1116,0,0,13254,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14370,0,683,2,1025,21557,0,3,3,3,0,0,0,0,0,0,0
