V_A10
92495,2023-05-30,15.39.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.3,0,-0.4,0.4,0.4,0.2,1,237,230,234,233,2,2,1,1,-0.21,-0.652,0,5,7,6,50.1,In Spec,0,0.6,0.8,1.4,0,0.6,0.8,1.4,237,230,234,233,0,3,3,2,0,0.869,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.4,0.8,1.6,237,230,234,233,2,2,3,2,-0.21,0.652,1,50.1,2.21,265.3,0,0,2.213,70,No,13,1.2,0.3,0,0,47.1,37.4,38.7,37.4,40.2,17.3,38.2,55,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56939.7,47097,294812.5,0,0,383821.4,128,17748.8,76961.3,219676.7,0,58010:15,00:00,55539:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15064:18,88,0,1,0,0,0,0,1,1,0,1,1116,0,0,13254,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14373,0,683,2,1025,21561,0,6.1,6.1,6.1,0,0,0,0,0,0,0
92496,2023-05-30,15.49.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,241,233,232,235,2,1,2,1,-0.207,0,-0.646,5,7,5,50,In Spec,0,0.8,1.1,1.9,0,1.1,1.1,2.2,240,233,232,235,0,5,4,3,0,0.686,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,0.8,1.4,0.4,0.7,0.9,2,241,233,232,235,2,3,4,3,-0.207,1,0.862,50,2.211,265.3,0,0,2.214,70,No,14,0.6,0.1,0,0,46.3,37.2,38.4,37,40,17.2,37.6,42,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56939.8,47097,294812.8,0,0,383821.6,128,17748.8,76961.3,219676.7,0,58010:25,00:00,55540:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15064:28,87,0,1,0,0,0,0,1,1,0,1,1116,0,0,13258,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14397,0,683,2,1025,21597,0,5.7,5.1,9.3,0,0,0,0,0,0,0
92497,2023-05-30,15.59.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.4,0.2,0.2,0.8,241,238,232,237,2,1,1,1,-0.207,0,-0.431,5,8,5,50.1,In Spec,0,0.7,0.9,1.6,0,0.9,0.9,1.8,241,238,233,237,0,4,4,2,0,0.735,0.965,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,0.8,1.4,0.4,0.7,0.9,2,241,238,232,237,2,3,4,3,-0.207,0.98,0.862,50.1,2.118,254.4,-0.5,-0.1,2.218,70,No,18,0.4,0.1,0,0,45.7,36.8,38.1,36.6,39.9,16.4,33.5,37,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56939.8,47097,294813.1,0,0,383821.8,128,17748.8,76961.3,219676.7,0,58010:35,00:00,55540:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15064:38,87,0,1,0,0,0,0,1,1,0,1,1116,0,0,13261,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14441,0,683,2,1025,21661,0,5.4,5.2,7.4,0,0,0,0,0,0,0
92498,2023-05-30,16.09.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,243,238,234,238,2,1,1,1,-0.205,0,0,5,6,5,50,In Spec,0,1,1.2,2.2,0,1.1,1.2,2.3,243,238,234,238,0,5,5,3,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.9,1.2,2,0.4,0.9,1.4,2.7,243,238,234,238,2,4,6,4,-0.205,0.945,0.854,50,2.064,247.6,-1,-0.2,2.219,70,No,19,0.2,0,0,0,44.8,36,37.5,35.7,39.4,16.2,30.1,33,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56939.9,47097,294813.3,0,0,383822,128,17748.8,76961.3,219676.8,0,58010:45,00:00,55540:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15064:48,87,0,1,0,0,0,0,1,1,0,1,1116,0,0,13263,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14446,0,683,2,1025,21667,0,5.4,6.6,9.1,0,0,0,0,0,0,0
92499,2023-05-30,16.19.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,240,233,239,2,1,2,1,-0.204,0,-0.214,5,8,4,50.1,In Spec,0,0.9,1.4,2.3,0,1.4,1.4,2.8,245,240,233,239,0,6,6,4,0,0.625,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.8,1.3,2,0.4,1.2,1.3,2.9,245,240,233,239,2,5,6,4,-0.204,0.666,0.929,50.1,2.046,245.6,0,0,2.218,70,No,18,0.4,0,0,0,44,35.1,36.6,34.8,38.6,16.4,28.6,35,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56939.9,47097,294813.7,0,0,383822.4,128,17748.8,76961.3,219676.8,0,58010:55,00:00,55540:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15064:58,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13266,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14475,0,683,2,1025,21711,0,5.4,4.7,12,0,0,0,0,0,0,0
92500,2023-05-30,16.30.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,241,233,239,2,1,1,1,-0.204,0,-0.429,5,8,5,50.1,In Spec,0,0.7,1.1,1.8,0,1.2,1.1,2.3,244,241,233,239,0,5,4,3,0,0.58,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1,1.5,0.4,0.9,1,2.3,244,241,233,239,2,4,4,3,-0.204,0.622,1,50.1,2.06,247.6,0,0,2.219,70,No,19,1,0.2,0,0,43.2,34.8,36.1,34.5,38.2,16.3,29,41,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56940,47097,294814,0,0,383822.6,128,17748.8,76961.3,219676.8,0,58011:05,00:00,55540:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15065:08,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13266,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14515,0,683,2,1025,21762,0,5.4,4.2,9.4,0,0,0,0,0,0,0
92501,2023-05-30,16.40.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,242,233,239,2,1,2,1,-0.204,0,-0.214,5,8,4,50.1,In Spec,0,0.7,1.1,1.8,0,1.2,1.1,2.3,244,242,233,239,0,5,4,3,0,0.578,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1,1.5,0.4,0.9,1,2.3,244,242,233,239,2,4,4,3,-0.204,0.619,1,50.1,2.151,258.1,0,0,2.217,70,No,17,1.6,0.4,0,0,42.7,34.5,35.7,34.3,37.7,16.5,29.6,49,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56940,47097,294814.3,0,0,383822.9,128,17748.8,76961.3,219676.8,0,58011:15,00:00,55540:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15065:18,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13268,2,2,1,2,0,0,0,0,4,1,347,80,429,2,28,14551,0,683,2,1025,21812,0,5.4,4.2,10.2,0,0,0,0,0,0,0
92502,2023-05-30,16.50.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,243,242,236,240,2,1,1,1,-0.205,0,0,5,8,6,50.1,In Spec,0,0.6,0.9,1.5,0,0.9,0.9,1.8,243,242,236,240,0,4,4,2,0,0.619,0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.9,1.3,0.4,0.7,0.9,2,243,242,236,240,2,3,4,3,-0.205,0.688,0.953,50.1,2.232,265.9,0,0.1,2.219,70,No,19,2.8,0.7,0,0,42.2,34.3,35.6,34.1,37.4,16.3,28.9,67,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56940.1,47097,294814.6,0,0,383823.1,128,17748.8,76961.3,219676.9,0,58011:25,00:00,55541:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15065:28,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13271,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14588,0,683,2,1025,21865,0,5.4,4.1,7.8,0,0,0,0,0,0,0
92503,2023-05-30,17.00.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.4,0.2,0.4,1,244,242,240,242,2,1,1,1,0.204,0,0.625,6,8,9,50.1,In Spec,0,0.3,0.4,0.7,0,0.4,0.4,0.8,244,242,240,242,0,2,2,1,0,0.619,0.833,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.7,1.1,0.4,0.3,0.7,1.4,244,242,240,242,2,1,3,2,0.204,0,0.972,50.1,2.214,267.6,0,0,2.217,70,No,17,7.1,1.8,0,0,41.9,34.2,35.6,34.4,37.3,16.5,28.9,121,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725,56940.1,47097,294814.8,0,0,383823.3,128,17748.8,76961.3,219677.1,0,58011:35,00:00,55541:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15065:38,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13271,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14591,0,683,2,1025,21868,0,2,2,2,0,0,0,0,0,0,0
92504,2023-05-30,17.10.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.4,0.5,0.4,0.2,0.4,1,244,242,240,242,2,1,2,1,0.204,0,0.833,6,8,9,50.1,In Spec,0,0.3,0.3,0.7,0,0.4,0.4,0.8,244,243,240,242,0,1,1,1,0,0.619,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.8,1.2,0.4,0.3,0.8,1.5,244,242,240,242,2,1,3,2,0.204,0,1,50.1,2.215,266.2,0,0,2.217,70,No,17,7.5,1.9,0,0,41.9,34.4,35.8,34.9,37.2,16.5,29.9,127,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.1,56940.1,47097,294814.9,0,0,383823.5,128,17748.8,76961.3,219677.4,0,58011:45,00:00,55541:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15065:48,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13271,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14596,0,683,2,1025,21873,0,3.5,3.5,3.5,0,0,0,0,0,0,0
92505,2023-05-30,17.20.20.02,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0.2,0,0.4,0.2,0.2,0.8,245,244,241,243,2,1,1,1,0,0,0.829,6,8,9,50.2,In Spec,0,0.4,0.5,0.9,0,0.4,0.5,0.9,245,244,241,243,0,2,2,1,0,0.819,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.7,0.9,0.4,0.2,0.7,1.3,245,244,241,243,2,1,3,2,0,0,0.968,50.2,2.211,265.3,0,0,2.215,70,No,15,5.5,1.4,0,0,41.9,34.3,35.6,34.6,37.1,17,30.7,110,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.2,56940.1,47097,294815,0,0,383823.7,128,17748.8,76961.3,219677.7,0,58011:55,00:00,55541:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15065:58,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13272,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14600,0,683,2,1025,21877,0,4.5,4.5,4.5,0,0,0,0,0,0,0
92506,2023-05-30,17.30.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.4,0.1,0.4,0.2,0.4,1,243,244,239,242,2,1,2,1,-0.411,0,0.836,5,8,8,50.1,In Spec,0,0.4,0.5,1,0,0.4,0.6,1,243,244,239,242,0,2,2,1,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,1,1.1,0.4,0.4,1.1,1.9,243,245,239,242,2,2,5,3,-0.411,0.612,0.836,50.1,2.212,265.5,0,0,2.215,70,No,15,5.1,1.3,0,0,41.6,34.3,35.5,34.5,37.1,16.9,30.8,106,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.2,56940.1,47097,294815.2,0,0,383823.8,128,17748.8,76961.3,219677.9,0,58012:05,00:00,55541:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15066:08,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13275,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14604,0,683,2,1025,21884,0,5.8,4.3,5.8,0,0,0,0,0,0,0
92507,2023-05-30,17.40.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.5,0.4,0.4,0.2,0.4,1,244,244,240,242,2,1,2,1,0,0,0.833,6,8,10,50.1,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,245,244,240,242,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.7,0.8,0.4,0.2,0.9,1.5,244,244,240,242,2,1,4,2,0,0,0.729,50.1,2.212,265.5,0,0,2.214,70,No,14,6.5,1.7,0,0,41.3,34.2,35.4,34.5,37,17.1,30.3,125,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.2,56940.1,47097,294815.3,0,0,383824,128,17748.8,76961.3,219678.2,0,58012:15,00:00,55541:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15066:18,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13278,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14608,0,683,2,1025,21891,0,4.7,3.2,4.7,0,0,0,0,0,0,0
92508,2023-05-30,17.50.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.5,0.7,0.4,0,0.5,0.9,245,244,240,243,2,0,2,1,0.408,0,1,8,9,11,50.1,In Spec,0,0,0.1,0.1,0,0,0.1,0.1,245,245,240,243,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.6,0.8,0.4,0.2,0.7,1.3,245,245,240,243,2,1,3,2,0.408,0,0.833,50.1,2.213,267,0,0,2.214,70,No,14,9.5,2.5,0,0,41.5,34.5,35.7,35,37,17.2,31.1,158,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.3,56940.1,47097,294815.4,0,0,383824.1,128,17748.8,76961.3,219678.5,0,58012:25,00:00,55542:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15066:28,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13280,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14614,0,683,2,1025,21899,0,2.1,2.1,2.1,0,0,0,0,0,0,0
92509,2023-05-30,18.00.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.3,0.5,0.4,0.2,0.3,0.9,246,245,241,244,2,0,1,1,0.609,0,1,8,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,246,245,241,244,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.2,0.4,1,246,245,241,244,2,1,2,1,0.609,0,0.622,50.1,2.21,264.9,0,0,2.213,70,No,13,8.5,2.2,0,0,41.9,34.7,35.8,35.3,37.1,17.5,31.5,152,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.4,56940.1,47097,294815.4,0,0,383824.3,128,17748.8,76961.3,219678.9,0,58012:35,00:00,55542:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15066:38,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13280,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14618,0,683,2,1025,21904,0,2.1,2.1,2.1,0,0,0,0,0,0,0
92510,2023-05-30,18.10.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,0.2,0.8,0.4,0.2,0.2,0.8,247,246,242,245,2,1,1,1,0.809,0,0.826,9,9,8,50.1,In Spec,0,0,0,-0.1,0,0.2,0.1,0.3,247,246,242,245,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.1,0.7,0.4,0.2,0.2,0.8,247,246,242,245,2,1,1,1,0.809,0,0,50.1,2.219,265.8,0,0,2.217,70,No,17,9.1,2.4,0,0,42.3,34.9,35.9,35.3,37.2,16.5,32.1,162,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192725.5,56940.1,47097,294815.4,0,0,383824.4,128,17748.8,76961.3,219679.3,0,58012:45,00:00,55542:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15066:48,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13285,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14622,0,683,2,1025,21909,0,0.7,0.7,0.7,0,0,0,0,0,0,0
92511,2023-05-30,18.20.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.5,1.4,5.7,1.8,2.5,1.4,5.7,250,249,245,248,7,10,5,7,1,1,1,19,21,21,50.1,In Spec,0,-1.5,-1.7,-3.2,0,1.9,1.7,3.6,250,249,245,248,0,8,7,5,0,-0.753,-0.991,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,1,-0.3,2.5,1.8,1.2,0.7,3.7,250,249,245,248,7,5,3,5,1,0.803,-0.408,50.1,2.219,265.5,0,0,2.218,70,No,18,31.6,8.3,0,0,44,35.4,36.3,37.1,37.3,16.3,33.9,471,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192726.1,56940.1,47097.3,294815.4,0,0,383824.7,128,17748.8,76961.3,219680.2,0,58012:55,00:00,55542:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15066:58,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13290,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14630,0,683,2,1025,21921,0,-5.8,-5.8,-5.8,0,0,0,0,0,0,0
92512,2023-05-30,18.30.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.9,1,4.3,1.5,2,1,4.5,249,248,243,246,6,7,4,6,1,1,1,16,17,17,50.1,In Spec,0,-1.1,-1.2,-2.5,0,1.4,1.4,2.8,249,248,243,246,0,6,5,4,0,-0.806,-0.891,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.8,-0.3,2,1.5,0.9,0.7,3.1,249,248,243,246,6,4,2,4,1,0.806,-0.411,50.1,2.211,265.6,0,0,2.216,70,No,16,25.5,6.7,0,0,46.1,35.9,36.9,37.8,37.6,16.8,34.9,400,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727,56940.1,47097.8,294815.4,0,0,383825,128,17748.8,76961.3,219681.5,0,58013:05,00:00,55542:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15067:08,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13295,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14634,0,683,2,1025,21927,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
92513,2023-05-30,18.40.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.6,0.4,1.7,0.7,0.5,0.4,1.6,247,247,242,245,3,2,1,2,0.809,1,1,10,10,10,50.1,In Spec,0,-0.2,-0.3,-0.4,0,0.2,0.2,0.4,247,247,243,245,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.3,0.2,1.1,0.7,0.3,0.2,1.2,247,247,242,245,3,1,1,1,0.809,0,0,50.1,2.208,265.2,-0.5,0,2.211,70,No,11,12.4,3.2,0,0,46.9,35.7,36.8,36.8,37.9,17.7,34.9,219,0,0,0,0,4.86,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.5,56940.1,47098,294815.4,0,0,383825.3,128,17748.8,76961.3,219682.3,0,58013:15,00:00,55542:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15067:18,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13296,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14643,0,683,2,1025,21937,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
92514,2023-05-30,18.50.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0,0.3,0.4,0.2,0,0.6,247,246,241,245,2,0,0,1,0.604,0,-0.001,8,9,8,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,247,246,241,245,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.1,0.5,0.4,0.2,0.2,0.8,248,246,241,245,2,1,1,1,0.604,0,0,50,2.21,265,0,0,2.212,70,No,12,5.5,1.4,0,0,46.4,35.5,36.6,36,38,17.5,34.1,122,0,0,0,0,4.86,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.6,56940.1,47098,294815.4,0,0,383825.4,128,17748.8,76961.3,219682.7,0,58013:25,00:00,55543:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15067:28,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13298,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14646,0,683,2,1025,21941,0,2.8,2.8,2.8,0,0,0,0,0,0,0
92515,2023-05-30,19.00.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.4,0,0.1,0.5,248,246,242,245,2,0,0,0,0.404,0,-0.001,8,8,7,50.1,In Spec,0,0,0.1,0.1,0,0,0.1,0.1,248,246,242,245,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.2,0.4,0.4,0.2,0.2,0.8,247,246,242,245,2,1,1,1,0.404,0,0,50.1,2.209,266.4,0.5,0,2.212,70,No,12,6.5,1.7,0,0,45.6,35.4,36.5,35.5,38,17.6,33.6,133,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.6,56940.1,47098,294815.4,0,0,383825.5,128,17748.8,76961.3,219682.9,0,58013:35,00:00,55543:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15067:38,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13299,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14649,0,683,2,1025,21945,0,2,2,2,0,0,0,0,0,0,0
92516,2023-05-30,19.11.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.3,0.8,0.4,0,0.2,0.6,248,246,243,245,2,1,2,1,0.403,0,0.823,9,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,249,246,243,245,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.2,0.4,0.4,0.2,0.4,1,248,245,243,245,2,1,2,1,0.403,0,0.411,50.1,2.209,265.8,-0.5,0.1,2.212,70,No,12,8.3,2.2,0,0,45.3,35.4,36.4,35.8,38,17.7,33.9,160,0,0,0,0,4.86,12.3,12.1,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.7,56940.1,47098,294815.4,0,0,383825.6,128,17748.8,76961.3,219683.2,0,58013:45,00:00,55543:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15067:48,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13301,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14652,0,683,2,1025,21951,0,1.6,1.6,1.6,0,0,0,0,0,0,0
92517,2023-05-30,19.21.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.4,0,0.2,0.6,248,246,242,245,2,0,1,1,0.403,0,0.413,8,8,6,50,In Spec,0,0,0.1,0.2,0,0.2,0.1,0.3,248,246,242,245,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.2,0.5,0.4,0.1,0.4,0.9,248,246,242,245,2,0,2,1,0.403,0,0.413,50,2.207,264.9,0,0,2.21,70,No,10,6.3,1.6,0,0,44.9,35.4,36.4,35.7,38,17.7,34.2,133,0,0,0,0,4.86,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.1,47098,294815.5,0,0,383825.7,128,17748.8,76961.3,219683.5,0,58013:55,00:00,55543:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15067:58,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13302,2,2,1,2,0,0,0,0,4,1,348,80,429,2,28,14652,0,683,2,1025,21952,0,3,3,3,0,0,0,0,0,0,0
92518,2023-05-30,19.31.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.3,0,-0.3,0.4,0.3,0.2,0.9,248,246,242,245,2,1,1,1,0,0,0,6,8,5,50.1,In Spec,0,0.3,0.3,0.6,0,0.3,0.3,0.6,248,246,242,245,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0,0.3,0.3,0.4,0.2,0.4,1,248,246,241,245,2,1,2,1,0,0,0.622,50.1,2.205,265,0,0,2.211,70,No,11,3.8,1,0,0,44.5,35.4,36.3,35.5,37.9,17.8,33.4,96,0,0,0,0,4.86,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.1,47098,294815.5,0,0,383825.8,128,17748.8,76961.3,219683.8,0,58014:05,00:00,55543:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15068:08,88,0,1,0,0,0,0,1,1,0,1,1117,0,0,13303,2,2,1,2,0,0,0,0,4,1,354,80,429,2,28,14732,0,683,2,1025,22064,0,4,4,4,0,0,0,0,0,0,0
92519,2023-05-30,19.41.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.4,0.2,0.2,0.8,247,247,241,245,2,1,1,1,-0.202,0,-0.414,6,8,5,50.1,In Spec,0,0.2,0.4,0.7,0,0.4,0.4,0.8,247,247,241,245,0,2,2,1,0,0.607,0.829,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.2,0.4,1,247,247,241,245,2,1,2,1,-0.202,0,0.622,50.1,2.21,265.2,0,0,2.21,70,No,10,2.4,0.6,0,0,43.9,35.3,36.3,35.2,38,17.9,33.3,74,0,0,0,0,4.86,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.1,47098,294815.6,0,0,383825.8,128,17748.8,76961.3,219683.9,0,58014:15,00:00,55543:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15068:18,87,0,1,0,0,0,0,1,1,0,1,1117,0,0,13304,2,2,1,2,0,0,0,0,4,1,354,80,429,2,28,14753,0,683,2,1025,22091,0,5,3.3,5,0,0,0,0,0,0,0
92520,2023-05-30,19.51.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.1,-0.1,-0.5,0.4,0.2,0.2,0.8,248,249,240,245,2,1,1,1,-0.607,0,0,4,8,4,50,In Spec,0,0.3,0.7,0.9,0,0.7,0.6,1.3,247,249,240,245,0,3,3,1,0,0.403,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,0.6,0.5,0.4,0.4,0.7,1.5,247,248,240,245,2,2,3,2,-0.607,0.403,0.833,50,2.212,265.4,0,0,2.214,70,No,14,1.6,0.4,0,0,43.4,35.3,36.2,35,37.8,17.1,32.7,60,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.2,47098,294815.7,0,0,383825.9,128,17748.8,76961.3,219684,0,58014:25,00:00,55544:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15068:28,88,0,1,0,0,0,0,1,1,0,1,1118,0,0,13306,2,2,1,2,0,0,0,0,4,1,354,80,429,2,28,14768,0,683,2,1025,22111,0,7.8,3.1,7.8,0,0,0,0,0,0,0
92521,2023-05-30,20.01.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.3,0.9,248,248,240,245,2,1,1,1,-0.201,0,-1,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,248,248,240,245,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.4,0.3,1.1,248,248,240,245,2,2,1,1,-0.201,0.403,0,50.1,2.209,265.2,0,0.1,2.215,70,No,15,0.6,0.1,0,0,42.8,35.1,36.1,34.8,37.8,16.8,32.3,44,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.3,47098,294815.9,0,0,383826,128,17748.8,76961.4,219684,0,58014:35,00:00,55544:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15068:38,87,0,1,0,0,0,0,1,1,0,1,1119,0,0,13307,2,2,1,2,0,0,0,0,4,1,354,80,429,2,28,14853,0,683,2,1025,22235,0,5.6,3.1,6.4,0,0,0,0,0,0,0
92522,2023-05-30,20.11.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,247,248,242,245,2,0,0,0,-0.202,0,0.001,5,8,8,50.1,In Spec,0,0.1,0.3,0.4,0,0.2,0.3,0.5,247,248,242,245,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0,0.2,0.1,0.4,0.2,0.2,0.8,247,248,242,245,2,1,1,1,-0.202,0,0,50.1,2.084,251.1,-0.5,-0.1,2.216,70,No,16,0,0,0,0,42.4,35.1,36.1,34.6,37.7,16.8,31.7,35,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.3,47098,294816,0,0,383826,128,17748.8,76961.4,219684,0,58014:45,00:00,55544:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15068:48,87,0,1,0,0,0,0,1,1,0,1,1119,0,0,13309,2,2,1,2,0,0,0,0,4,1,354,80,429,2,28,14870,0,683,2,1025,22258,0,5.6,3.1,3.9,0,0,0,0,0,0,0
92523,2023-05-30,20.21.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,245,245,244,244,2,0,0,1,-0.204,0,-0.409,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,245,244,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,245,245,244,244,2,1,1,1,-0.204,0,0,50.1,2.036,244.4,-1,-0.1,2.216,70,No,16,0,0,0,0,42.1,34.9,35.9,34.4,37.5,16.7,31.2,29,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.4,47098,294816.1,0,0,383826.1,128,17748.8,76961.4,219684,0,58014:55,00:00,55544:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15068:58,87,0,1,0,0,0,0,1,1,0,1,1119,0,0,13309,2,2,1,2,0,0,0,0,4,1,354,80,429,2,28,14946,0,683,2,1025,22363,0,5.6,3.6,4.9,0,0,0,0,0,0,0
92524,2023-05-30,20.31.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,244,241,243,2,1,1,1,-0.203,0,-0.414,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,244,241,243,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,244,241,243,2,2,2,2,-0.203,0.409,1,50.1,2,240.2,-1,-0.1,2.216,70,No,16,0,0,0,0,41.6,34.7,35.6,34.1,37.2,16.6,30.7,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.4,47098,294816.3,0,0,383826.2,128,17748.9,76961.4,219684,0,58015:05,00:00,55544:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15069:08,87,0,1,0,0,0,0,1,1,0,1,1119,0,0,13313,2,2,1,2,0,0,0,0,4,1,378,80,429,2,28,15110,0,683,2,1025,22577,0,5.5,3.6,5.7,0,0,0,0,0,0,0
92525,2023-05-30,20.41.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0,0.6,245,244,241,243,2,1,0,1,-0.204,0,-0.001,5,8,6,50.1,In Spec,0,0.3,0.4,0.7,0,0.4,0.4,0.8,245,244,241,243,0,2,2,1,0,0.614,0.829,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,245,244,241,243,2,1,2,1,-0.204,0,0.829,50.1,1.989,238.8,-1.5,-0.3,2.216,70,No,16,0,0,0,0,41.3,34.6,35.6,34,37.1,16.7,30.6,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.5,47098,294816.4,0,0,383826.2,128,17748.9,76961.4,219684,0,58015:15,00:00,55544:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15069:18,87,0,1,0,0,0,0,1,1,0,1,1119,0,0,13313,2,2,1,2,0,0,0,0,4,1,382,80,429,2,28,15380,0,683,2,1025,22932,0,5.5,3.6,4.7,0,0,0,0,0,0,0
92526,2023-05-30,20.51.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,242,240,242,2,1,1,1,-0.204,0,-0.418,5,9,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,242,240,242,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,244,243,239,242,2,2,2,2,-0.204,0.411,0.836,50.1,1.978,237,-0.5,-0.1,2.217,70,No,17,0,0,0,0,41,34.4,35.3,33.8,37,16.6,30.5,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.5,47098,294816.5,0,0,383826.3,128,17748.9,76961.4,219684,0,58015:25,00:00,55545:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15069:28,87,0,1,0,0,0,0,1,1,0,1,1119,0,0,13315,2,2,1,2,0,0,0,0,4,1,392,80,429,2,28,15642,0,683,2,1025,23279,0,5.5,3.7,5.4,0,0,0,0,0,0,0
92527,2023-05-30,21.01.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,243,238,241,2,1,1,1,-0.204,0,-0.42,5,8,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,245,243,238,241,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,244,243,238,241,2,2,3,2,-0.204,0.411,0.7,50.1,1.968,236.1,-1,-0.2,2.217,70,No,17,0,0,0,0,40.9,34.4,35.4,33.9,37,16.6,30.6,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.6,47098,294816.7,0,0,383826.4,128,17748.9,76961.4,219684,0,58015:35,00:00,55545:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15069:38,87,0,1,0,0,0,0,1,1,0,1,1120,0,0,13319,2,2,1,2,0,0,0,0,4,1,392,80,430,2,28,15692,0,684,2,1025,23343,0,5.4,3.7,6.1,0,0,0,0,0,0,0
92528,2023-05-30,21.11.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,243,239,241,2,0,1,1,-0.204,0,-0.418,5,8,5,50,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,244,243,239,242,0,3,3,2,0,0.548,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,244,242,239,241,2,3,3,2,-0.204,0.413,0.976,50,1.965,235.9,-1,-0.2,2.216,70,No,16,0,0,0,0,40.7,34.2,35.2,33.6,36.8,16.7,30.5,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.6,47098,294816.8,0,0,383826.5,128,17749,76961.4,219684,0,58015:45,00:00,55545:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15069:48,87,0,1,0,0,0,0,1,1,0,1,1120,0,0,13321,2,2,1,2,0,0,0,0,4,1,408,80,430,2,28,15956,0,684,2,1025,23729,0,5.4,3.7,7.2,0,0,0,0,0,0,0
92529,2023-05-30,21.21.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,242,239,241,2,1,1,1,-0.204,0,-0.418,5,8,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,242,239,241,0,2,2,1,0,0.619,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,242,239,241,2,2,2,2,-0.204,0.413,1,50,1.989,236.4,-0.5,-0.1,2.217,70,No,17,0,0,0,0,40.6,34.2,35.1,33.6,36.7,16.6,30.4,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.7,47098,294817,0,0,383826.6,128,17749,76961.4,219684,0,58015:55,00:00,55545:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15069:58,88,0,1,0,0,0,0,1,1,0,1,1120,0,0,13321,2,2,1,2,0,0,0,0,4,1,419,80,430,2,28,16256,0,684,2,1025,24169,0,5.5,3.7,5.8,0,0,0,0,0,0,0
92530,2023-05-30,21.31.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,242,241,242,2,0,1,1,-0.205,0,-0.414,5,8,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,242,241,242,0,2,2,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,242,241,242,2,2,2,2,-0.205,0.413,0.829,50.1,1.989,236.2,-1,-0.2,2.217,70,No,17,0,0,0,0,40.4,34.1,35,33.5,36.6,16.6,30.3,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.7,47098,294817.1,0,0,383826.7,128,17749,76961.4,219684,0,58016:05,00:00,55545:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15070:08,88,0,1,0,0,0,0,1,1,0,1,1120,0,0,13321,4,2,1,2,0,0,0,0,4,1,439,83,430,2,28,16557,0,684,2,1025,24610,0,5.5,3.7,5.6,0,0,0,0,0,0,0
92531,2023-05-30,21.41.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,243,239,241,2,0,1,1,-0.205,0,-0.418,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,243,239,241,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,243,239,241,2,2,1,2,-0.205,0.411,0.836,50.1,1.969,236.2,-0.5,-0.2,2.217,70,No,17,0,0,0,0,40.2,34.1,35,33.4,36.6,16.6,30.2,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.8,47098,294817.3,0,0,383826.8,128,17749,76961.4,219684,0,58016:15,00:00,55545:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15070:18,88,0,1,0,0,0,0,1,1,0,1,1120,0,0,13324,4,2,1,2,0,0,0,0,4,1,458,83,431,2,28,16862,0,685,2,1025,25066,0,5.5,3.7,5.2,0,0,0,0,0,0,0
92532,2023-05-30,21.52.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,242,242,239,241,2,1,0,1,-0.206,0,0.001,5,8,8,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,242,242,239,241,0,3,3,2,0,0.55,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,242,242,239,241,2,2,2,2,-0.206,0.619,1,50.1,1.978,236.2,-1,-0.1,2.218,70,No,18,0,0,0,0,40,33.9,34.8,33.2,36.3,16.4,30.2,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.8,47098,294817.4,0,0,383826.9,128,17749.1,76961.4,219684,0,58016:25,00:00,55546:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15070:28,88,0,1,0,0,0,0,1,1,0,1,1120,0,0,13329,4,2,1,2,0,0,0,0,4,1,496,83,432,2,28,17168,0,686,2,1025,25519,0,5.5,3.7,6.4,0,0,0,0,0,0,0
92533,2023-05-30,22.02.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,243,241,239,241,2,0,0,0,-0.205,0,0.001,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,241,239,241,0,2,2,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,243,241,239,241,2,1,2,1,-0.205,0,0.836,50.1,1.967,236,-1,-0.2,2.218,70,No,18,0,0,0,0,39.8,33.7,34.6,33,36.2,16.3,29.5,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.9,47098,294817.5,0,0,383827,128,17749.1,76961.4,219684,0,58016:35,00:00,55546:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15070:38,88,0,1,0,0,0,0,1,1,0,1,1121,0,0,13333,4,2,1,2,0,0,0,0,4,1,563,83,432,2,28,17479,0,686,2,1025,25965,0,5.5,3.7,4.8,0,0,0,0,0,0,0
92534,2023-05-30,22.12.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,238,241,2,1,1,1,-0.205,0,-0.42,5,8,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,242,238,241,0,2,2,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,242,238,241,2,2,2,2,-0.205,0.413,0.84,50.1,1.969,238.6,-1,-0.2,2.218,70,No,18,0,0,0,0,39.6,33.6,34.5,32.9,36.1,16.4,29.4,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56940.9,47098,294817.7,0,0,383827.1,128,17749.1,76961.4,219684,0,58016:45,00:00,55546:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15070:48,88,0,1,0,0,0,0,1,1,0,1,1122,0,0,13340,4,2,1,2,0,0,0,0,4,1,647,83,432,2,28,17800,0,686,2,1025,26350,0,5.5,3.7,5.5,0,0,0,0,0,0,0
92535,2023-05-30,22.22.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,242,237,240,2,0,1,1,-0.205,0,-0.421,5,8,5,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,243,242,237,240,0,2,2,1,0,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,243,242,237,240,2,2,2,2,-0.205,0.619,1,50,1.972,236.7,-0.5,-0.1,2.218,70,No,18,0,0,0,0,39.5,33.5,34.3,32.9,36,16.4,29.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941,47098,294817.8,0,0,383827.2,128,17749.2,76961.4,219684,0,58016:55,00:00,55546:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15070:58,88,0,1,0,0,0,0,1,1,0,1,1124,0,0,13345,4,2,1,2,0,0,0,0,4,1,707,83,432,2,28,18123,0,686,2,1025,26709,0,5.5,3.7,6.3,0,0,0,0,0,0,0
92536,2023-05-30,22.32.18.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,241,237,240,2,0,1,1,-0.206,0,-0.42,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,241,237,240,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,242,241,238,240,2,2,2,1,-0.206,0,0.84,50,1.975,237,-0.5,-0.1,2.218,70,No,18,0,0,0,0,39.5,33.7,34.6,33.1,36.1,16.3,29.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941,47098,294818,0,0,383827.3,128,17749.2,76961.4,219684,0,58017:05,00:00,55546:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15071:08,88,0,1,0,0,0,0,1,1,0,1,1125,0,0,13348,4,2,1,2,0,0,0,0,4,1,777,83,433,2,28,18447,0,687,2,1025,27067,0,5.5,3.7,5.3,0,0,0,0,0,0,0
92537,2023-05-30,22.42.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,241,238,240,2,1,1,1,-0.205,0,-0.421,5,9,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,241,237,240,0,2,2,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,241,237,240,2,2,2,2,-0.205,0.414,0.843,50.1,1.996,237.3,-0.5,-0.1,2.218,70,No,18,0,0,0,0,39.6,33.6,34.4,33,36,16.4,29.8,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941.1,47098,294818.1,0,0,383827.4,128,17749.2,76961.4,219684,0,58017:15,00:00,55546:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15071:18,88,0,1,0,0,0,0,1,1,0,1,1126,0,0,13349,4,2,1,2,0,0,0,0,4,1,808,83,433,2,28,18771,0,687,2,1025,27413,0,5.5,3.7,5.8,0,0,0,0,0,0,0
92538,2023-05-30,22.52.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.1,0.3,0.8,243,242,236,240,2,1,1,1,-0.204,0,-1,5,8,6,50.1,In Spec,0,0.4,0.7,1.2,0,0.7,0.8,1.5,243,242,236,240,0,3,3,2,0,0.55,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.7,0.5,1.6,244,242,236,240,2,2,2,2,-0.204,0.413,1,50.1,1.976,237,0,0,2.219,70,No,19,0,0,0,0,39.5,33.4,34.2,32.8,35.9,16.1,29.4,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941.1,47098,294818.3,0,0,383827.5,128,17749.2,76961.4,219684,0,58017:25,00:00,55547:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15071:28,88,0,1,0,0,0,0,1,1,0,1,1126,0,0,13352,4,2,1,2,0,0,0,0,4,1,834,83,433,2,28,19095,0,687,2,1025,27742,0,5.4,3.7,7.7,0,0,0,0,0,0,0
92539,2023-05-30,23.02.28.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,241,236,239,2,1,1,1,-0.206,0,-0.423,5,8,5,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,241,236,239,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,242,241,236,239,2,2,2,2,-0.206,0.414,0.847,50,1.989,236.2,-1,-0.2,2.217,70,No,17,0,0,0,0,39.3,33.4,34.2,32.7,35.8,16.4,29.2,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941.2,47098,294818.4,0,0,383827.6,128,17749.3,76961.4,219684,0,58017:35,00:00,55547:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15071:38,88,0,1,0,0,0,0,1,1,0,1,1126,0,0,13352,4,2,1,2,0,0,0,0,4,1,840,83,433,2,28,19421,0,687,2,1025,28068,0,5.5,3.7,5.8,0,0,0,0,0,0,0
92540,2023-05-30,23.12.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,241,238,240,2,0,1,1,-0.205,0,-0.42,5,8,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,241,238,240,0,2,2,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,241,238,240,2,2,2,2,-0.205,0.414,0.84,50.1,1.967,236,-1,-0.2,2.217,70,No,17,0,0,0,0,39.2,33.4,34.2,32.7,35.8,16.5,29.6,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941.2,47098,294818.6,0,0,383827.7,128,17749.3,76961.4,219684,0,58017:45,00:00,55547:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15071:48,88,0,1,0,0,0,0,1,1,0,1,1126,0,0,13352,4,2,1,2,0,0,0,0,4,1,840,83,433,2,28,19747,0,687,2,1025,28394,0,5.5,3.7,5.5,0,0,0,0,0,0,0
92541,2023-05-30,23.22.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,241,241,237,239,2,0,1,1,-0.207,0,0,5,8,5,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,241,241,237,239,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,241,241,237,239,2,2,2,2,-0.207,0.414,1,50,1.968,236.2,-1.5,-0.2,2.218,70,No,18,0,0,0,0,39.1,33.4,34.2,32.7,35.8,16.4,29.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941.3,47098,294818.7,0,0,383827.8,128,17749.3,76961.4,219684,0,58017:55,00:00,55547:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15071:58,88,0,1,0,0,0,0,1,1,0,1,1126,0,0,13352,4,2,1,2,0,0,0,0,4,1,840,83,433,2,28,20072,0,687,2,1025,28719,0,5.5,3.7,5.4,0,0,0,0,0,0,0
92542,2023-05-30,23.32.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,241,240,237,239,2,1,1,1,-0.207,0,0.001,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,241,240,237,239,0,2,2,1,0,0.625,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,241,240,237,239,2,1,2,1,-0.207,0,0.843,50.1,1.972,236.7,-1,-0.2,2.217,70,No,17,0,0,0,0,39.1,33.5,34.4,32.9,35.9,16.6,30,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,0,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192727.8,56941.3,47098,294818.9,0,0,383827.9,128,17749.3,76961.4,219684,0,58018:05,00:00,55547:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15072:08,88,0,1,0,0,0,0,1,1,0,1,1127,0,0,13352,4,2,1,2,0,0,0,0,4,1,840,83,433,2,28,20398,0,688,2,1025,29045,0,5.5,3.7,5.1,0,0,0,0,0,0,0
