V_A10
2023-06-12 16.21.39
No,Date,Time,Description,Trigger,Event,Var Rev,DSP Rev,Event Data,Inv kW L1 (kW),Inv kW L2 (kW),Inv kW L3 (kW),Inv kW Sum (kW),Inv kVA L1 (kVA),Inv kVA L2 (kVA),Inv kVA L3 (kVA),Inv kVA Sum (kVA),Inv Volts L1 (V),Inv Volts L2 (V),Inv Volts L3 (V),Inv Volts Ave (V),Inv Amps L1 (A),Inv Amps L2 (A),Inv Amps L3 (A),Inv Amps Ave (A),Inv L1 Pwr Factor (PF),Inv L2 Pwr Factor (PF),Inv L3 Pwr Factor (PF),Pri Amps 1 (A),Pri Amps 2 (A),Pri Amps 3 (A),Inv Freq (Hz),Status of the Inv,Src kW L1 (kW),Src kW L2 (kW),Src kW L3 (kW),Src kW Sum (kW),Src kVA L1 (kVA),Src kVA L2 (kVA),Src kVA L3 (kVA),Src kVA Sum (kVA),Src Volts L1 (V),Src Volts L2 (V),Src Volts L3 (V),Src Volts Ave (V),Src Amps L1 (A),Src Amps L2 (A),Src Amps L3 (A),Src A Ave (A),Src L1 Pwr Factor (PF),Src L2 Pwr Factor (PF),Src L3 Pwr Factor (PF),Src Freq (Hz),Src Status (Bad-Test-Good),Source A Status,Source B Status,Source A Stop,Source B Stop,Load kW L1 (kW),Load kW L2 (kW),Load kW L3 (kW),Load kW Sum (kW),Load kVA L1 (kVA),Load kVA L2 (kVA),Load kVA L3 (kVA),Load kVA Sum (kVA),Load Volts L1 (V),Load Volts L2 (V),Load Volts L3 (V),Load Volts Ave (V),Load Amps L1 (A),Load Amps L2 (A),Load Amps L3 (A),Load A Ave (A),Load L1 Pwr Factor (PF),Load L2 Pwr Factor (PF),Load L3 Pwr Factor (PF),Load Freq (Hz),Batery (VPC) (VPC),Batt (Volts) (V),Batt Amps (A),Batt kW (kW),Target Batt Volts to which Sys controls to (VPC),Target Batt amps to which Sys controls to (A),Equalize Enable Flag,Temp Compnsatn Offset (mV/C),Solar Amps (A),Solar kW (kW),Aux Amps (A),Aux kW (kW),Heatsnk Temp 1 (C),Heatsnk Temp 2 (C),Heatsnk Temp 3 (C),Heatsnk Temp 4 (C),Cabinet Temp (C),Batt Temp (C),Ambient Temp (C),Solar Radiation (W/m2),Fuel Level (L),Wind Speed (m/s),Fuel Flow A (l/h),Fuel Flow B (l/h),DSP +5v Supply Sense (V),DSP +12v Supply Sense (V),DSP -12v Supply Sense (V),Analog IP 15 reading (mV/C),Most recent status ,Most recent fault ,Target Import KW from/to the Src PIM operation (kW),Target Import KW from/to the Inv PIM operation (kW),Active PID Control for Line 1,Active PID Control for Line 2,Active PID Control for Line 3,Wifi terminal and connection status,Modem termina and connection status,License is valid,Sys Authorization Code 1,Sys Authorization Code 2,Sys Authorization Code 3,DSP Software revision,MIC Software revision,WIFI software revision,GSM software revision,HMI software revision,OPS Comms revision,Set points and Variables list revision,OperMode,SrcAMode,SrcBMode,InvMode,SolarMode,BatteryMode,WindGenMode,InvCBMode,SrcACBMode,SrcBCBMode,FaultModeL,FaultModeH,Temp Fault General Timer,Batt Bulk/Equalize/Extended Charge Termination Timer,Battery bulk enable sensing integration timer,Recon timer after a Src has failed to start,Generator Minumum up time Timer,Generator Average Stop time,Batter Fault Timer,Solar turn OFF Timer,Batt Max Delay To Equalize Timer,Gen Start Delay Timer (GSC Grid Fail),Batt low generator start timer,High load generator start timer,Digital Input Inv CB feedback,Digital Input Src A CB feedback,Digital Input Src B CB feedback,Digital Input fault reset,Digital Input toggle boost,Digital Input Force Start,Digital Input Bypass,Digital Input Pwr Drive Interupt,Digital Input IGBT Error 1 PWM Block A,Digital Input IGBT Error 2 PWM Block A,Digital Input IGBT Error 3 PWM Block A,Digital Input IGBT Error 1 PWM Block B,Digital Input IGBT Error 2 PWM Block B,Digital Input IGBT Error 3 PWM Block B,Solar Earth Fault Input,Inv Exp kWh,Inv Imp kWh,Src A Exp kWh,Src A Imp kWh,Src B Exp kWh,Src B Imp kWh,Site kWh (calc),Site kWh (meter),Batt Exp kWh,Batt Imp kWh,Solar kWh,Aux kWh,Src A Run Hrs,Src B Run Hrs,Inv Total Run Hours,Batt Equalise Time,Time at which Src A was run last,Time at which Src B was run last,Sys Total Running Time,Digital Output Solar PWM,Digital Output Aux PWM,Digital Output Generator Start A,Digital Output Generator Start B,Digital Output Alarm,Digital Output Src sensing relay,Digital Output HS Fan Enable,Digital Output Cabinet Fan Enable,Digital output Src A Contactor ,Digital output Src B Contactor ,Digital output Inv Contactor ,CRC BUS Faults for MIC,CRC BUS Faults for WIFI,CRC BUS Faults for MODEM,CRC BUS Faults for HMI,CRC BUS Faults for No Valid Device,EOT not Received from MIC,EOT not Received from WIFI,EOT not Received from MODEM,EOT not Received from HMI,EOT not Received from No Device,BUS Framing Faults for No Valid Device,Wrong Address BUS Faults for MIC,Wrong Address BUS Faults for WIFI,Wrong Address Faults for MODEM,Wrong Address BUS Faults for HMI,Wrong Address BUS Faults for No Valid Device,Timeout BUS Faults for MIC,Timeout BUS Faults for WIFI,Timeout BUS Faults for MODEM,Timeout BUS Faults for HMI,Timeout BUS Faults for No Valid Device,BUS Poll Results Faults for MIC,BUS Poll Results BUS Faults for WIFI,BUS Poll Results Faults for MODEM,BUS Poll Results Faults for HMI,BUS Poll Results Faults for No Valid Device,Inverter Power Angle Line 1 (deg),Inverter Power Angle Line 2 (deg),Inverter Power Angle Line 3 (deg),Estimate Power Angle Line 1 (deg),Estimate Power Angle Line 2 (deg),Estimate Power Angle Line 3 (deg),Battery Capacity (%),Spare,Spare,Spare
88108,2023-05-01,00.03.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,243,243,243,2,1,1,1,-0.204,0,-0.413,6,9,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,246,243,242,243,1,2,3,2,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,245,243,242,243,3,1,3,2,0.408,0,0.964,50,1.964,238,-1,-0.2,2.229,70,No,29,0,0,0,0,38,31.2,32.9,30.8,36.8,14.2,27.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.3,46657.5,293839.8,0,0,382249.6,128,17679.3,76871.4,217852.7,0,57307:06,00:00,54832:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14357:14,87,0,1,0,0,0,0,1,1,0,1,468,0,0,4497,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9285,0,281,2,0,11739,0,4.9,3.7,5.5,0,0,0,0,0,0,0
88109,2023-05-01,00.13.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,241,240,242,2,1,1,1,-0.204,0,-0.414,6,9,5,49.8,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,245,241,240,242,1,2,3,2,0,0.829,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,245,241,241,242,3,1,3,2,0.408,0,1,49.8,1.964,236,-1.5,-0.3,2.228,70,No,28,0,0,0,0,38,31.2,32.9,30.8,36.8,14.3,27.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.3,46657.5,293840,0,0,382249.8,128,17679.3,76871.4,217852.7,0,57307:16,00:00,54832:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14357:24,87,0,1,0,0,0,0,1,1,0,1,469,0,0,4501,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9288,0,281,2,0,11743,0,4.9,3.7,5.9,0,0,0,0,0,0,0
88110,2023-05-01,00.23.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,244,242,242,243,3,0,0,1,-0.136,0,-0.413,5,8,7,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,242,242,243,1,2,3,2,0,0.826,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,242,242,243,3,1,2,2,0.408,0,1,50,1.964,236,-1,-0.2,2.228,70,No,28,0,0,0,0,37.9,31.1,32.9,30.7,36.8,14.3,27.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.4,46657.5,293840.3,0,0,382250,128,17679.4,76871.4,217852.7,0,57307:26,00:00,54833:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14357:34,87,0,1,0,0,0,0,1,1,0,1,469,0,0,4502,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9290,0,281,2,0,11746,0,5.2,3.8,4.9,0,0,0,0,0,0,0
88111,2023-05-01,00.33.32.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,244,243,242,242,3,1,1,1,-0.137,0,-0.413,5,8,7,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,243,242,242,1,2,3,2,0,0.823,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,243,243,242,242,3,1,2,2,0.411,0,1,50,1.964,235.9,-1,-0.2,2.229,70,No,29,0,0,0,0,37.9,30.9,32.8,30.7,36.6,14.3,27.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.4,46657.5,293840.5,0,0,382250.2,128,17679.4,76871.4,217852.7,0,57307:36,00:00,54833:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14357:44,87,0,1,0,0,0,0,1,1,0,1,469,0,0,4503,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9292,0,281,2,0,11748,0,5.2,3.8,4.9,0,0,0,0,0,0,0
88112,2023-05-01,00.43.36.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,244,243,242,243,2,1,1,1,-0.136,0,-0.413,5,8,5,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,244,243,242,243,1,2,3,2,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,244,243,242,243,3,1,3,2,0.409,0,1,50,1.965,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,37.8,30.9,32.7,30.6,36.4,14.2,27.2,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.5,46657.5,293840.8,0,0,382250.4,128,17679.4,76871.4,217852.7,0,57307:46,00:00,54833:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14357:54,87,0,1,0,0,0,0,1,1,0,1,469,0,0,4503,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9295,0,281,2,0,11751,0,4.9,3.7,5.7,0,0,0,0,0,0,0
88113,2023-05-01,00.53.40.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,243,242,243,2,0,1,1,-0.203,0,-0.413,6,9,5,50,In Spec,0.4,0.4,0.8,1.7,0.4,0.5,0.8,1.7,246,243,242,243,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,246,243,242,243,3,1,3,2,0.406,0,0.964,50,1.966,235.6,-1,-0.2,2.229,70,No,29,0,0,0,0,37.8,31.1,32.8,30.7,36.5,14.3,27.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.5,46657.5,293841.1,0,0,382250.7,128,17679.5,76871.4,217852.7,0,57307:56,00:00,54833:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14358:04,87,0,1,0,0,0,0,1,1,0,1,469,0,0,4505,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9296,0,281,2,0,11753,0,4.9,3.7,5.7,0,0,0,0,0,0,0
88114,2023-05-01,01.03.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.4,1.3,244,243,243,243,3,1,2,2,-0.136,0,-0.204,5,9,4,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,244,243,244,243,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,244,243,244,243,3,1,3,2,0.409,0,1,50,1.96,235.3,-1.5,-0.3,2.228,70,No,28,0,0,0,0,37.8,30.8,32.6,30.6,36,14.3,27.4,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.6,46657.5,293841.4,0,0,382250.9,128,17679.5,76871.4,217852.7,0,57308:06,00:00,54833:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14358:14,87,0,1,0,0,0,0,1,1,0,1,469,0,0,4505,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9300,0,281,2,0,11757,0,5,3.8,6,0,0,0,0,0,0,0
88115,2023-05-01,01.13.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,243,241,243,3,1,2,1,-0.203,0,-0.207,6,9,4,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,246,243,241,243,1,2,3,2,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,246,243,241,243,3,1,3,2,0.406,0,1,50,1.963,235.5,-1,-0.2,2.228,70,No,28,0,0,0,0,37.7,30.9,32.6,30.5,36.5,14.4,27.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.6,46657.5,293841.7,0,0,382251.1,128,17679.6,76871.4,217852.7,0,57308:16,00:00,54833:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14358:24,87,0,1,0,0,0,0,1,1,0,1,470,0,0,4506,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9303,0,281,2,0,11760,0,4.9,3.8,6.2,0,0,0,0,0,0,0
88116,2023-05-01,01.23.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,243,243,244,2,1,2,1,-0.203,0,-0.205,6,9,4,50.1,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,246,243,243,244,1,2,4,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.9,1.6,0.7,0.4,0.9,2,246,243,243,244,3,2,4,2,0.406,0,1,50.1,1.963,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,37.7,30.9,32.6,30.5,36.5,14.2,27.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.7,46657.5,293842,0,0,382251.4,128,17679.6,76871.4,217852.7,0,57308:26,00:00,54834:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14358:34,87,0,1,0,0,0,0,1,1,0,1,470,0,0,4509,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9308,0,281,2,0,11766,0,4.9,3.8,6.4,0,0,0,0,0,0,0
88117,2023-05-01,01.33.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.4,1.3,246,242,243,243,2,1,2,2,-0.135,0,-0.205,6,8,4,50.1,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,246,242,243,243,1,2,3,2,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,246,242,243,243,3,1,3,2,0.406,0,0.96,50.1,1.963,235.5,-1.5,-0.3,2.228,70,No,28,0,0,0,0,37.7,30.9,32.6,30.6,36.5,14.1,27.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.7,46657.5,293842.3,0,0,382251.6,128,17679.6,76871.4,217852.7,0,57308:36,00:00,54834:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14358:44,87,0,1,0,0,0,0,1,1,0,1,471,0,0,4513,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9311,0,281,2,0,11769,0,4.8,3.8,5.8,0,0,0,0,0,0,0
88118,2023-05-01,01.43.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,243,242,243,3,1,2,1,-0.204,0,-0.206,5,8,4,49.9,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,245,243,242,243,1,2,4,2,0,0.823,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.7,0.3,0.9,1.9,245,243,242,243,3,1,3,2,0.408,0,1,49.9,1.96,235.2,-1,-0.3,2.227,70,No,27,0,0,0,0,37.7,30.8,32.4,30.4,36.4,14.4,27.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.8,46657.5,293842.6,0,0,382251.9,128,17679.7,76871.4,217852.7,0,57308:46,00:00,54834:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14358:54,87,0,1,0,0,0,0,1,1,0,1,471,0,0,4513,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9319,0,281,2,0,11777,0,5,3.8,6.4,0,0,0,0,0,0,0
88119,2023-05-01,01.54.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.4,0.9,247,245,241,244,2,1,2,1,-0.202,0,0,6,9,4,50,In Spec,0.4,0.5,1.4,2.5,0.4,0.6,1.5,2.5,247,245,241,244,1,2,6,3,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,1.5,2.3,0.7,0.5,1.5,2.7,247,245,240,244,3,2,6,3,0.404,1,1,50,1.958,236.8,-2.5,-0.5,2.227,70,No,27,0,0,0,0,37.6,30.8,32.4,30.4,36.3,14.4,27.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.8,46657.5,293842.9,0,0,382252.2,128,17679.7,76871.4,217852.7,0,57308:56,00:00,54834:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14359:04,87,0,1,0,0,0,0,1,1,0,1,471,0,0,4513,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9320,0,281,2,0,11779,0,4.8,3.8,8.1,0,0,0,0,0,0,0
88120,2023-05-01,02.04.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,244,243,244,2,1,1,1,-0.202,0,-0.411,6,8,5,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,247,244,243,244,1,2,3,2,0,0.819,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,247,244,243,244,3,1,3,2,0.404,0,0.96,49.9,1.962,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,37.6,30.7,32.3,30.2,36.3,14.4,27,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.9,46657.5,293843.3,0,0,382252.5,128,17679.8,76871.4,217852.7,0,57309:06,00:00,54834:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14359:14,87,0,1,0,0,0,0,1,1,0,1,472,0,0,4514,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9323,0,281,2,0,11782,0,4.8,3.8,5.7,0,0,0,0,0,0,0
88121,2023-05-01,02.14.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,245,241,244,2,1,2,1,-0.201,0,-0.207,6,8,4,50,In Spec,0.4,0.6,1.5,2.5,0.4,0.7,1.5,2.6,248,245,241,244,2,3,6,3,0.806,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,1.4,2.2,0.7,0.5,1.4,2.6,248,245,241,244,3,2,6,3,0.403,1,0.968,50,1.958,235,-1.5,-0.3,2.228,70,No,28,0,0,0,0,37.5,30.5,32.2,30.1,36.2,14.6,26.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56815.9,46657.5,293843.6,0,0,382252.8,128,17679.8,76871.4,217852.7,0,57309:16,00:00,54834:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14359:24,87,0,1,0,0,0,0,1,1,0,1,472,0,0,4516,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9327,0,281,2,0,11787,0,4.8,3.8,8.5,0,0,0,0,0,0,0
88122,2023-05-01,02.24.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,247,245,242,244,2,1,2,1,-0.202,0,-0.619,5,8,4,50,In Spec,0.4,0.5,1.3,2.2,0.4,0.5,1.3,2.2,247,245,242,244,2,2,5,3,0.809,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,1,1.7,0.7,0.4,1,2.1,247,245,242,244,3,2,4,3,0.404,0.816,1,50,1.963,235.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.3,30.2,32,29.8,36.1,14.6,26.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816,46657.5,293844,0,0,382253.1,128,17679.9,76871.4,217852.7,0,57309:26,00:00,54835:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14359:34,87,0,1,0,0,0,0,1,1,0,1,472,0,0,4517,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9329,0,281,2,0,11789,0,5,3.8,8.1,0,0,0,0,0,0,0
88123,2023-05-01,02.34.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,247,245,244,245,2,1,2,1,-0.202,0,-0.614,6,8,4,50,In Spec,0.4,0.5,1.1,2,0.4,0.5,1.1,2,247,245,244,245,1,2,4,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,247,245,244,245,3,1,3,2,0.404,0,1,50,1.965,235.8,-0.5,-0.1,2.226,70,No,26,0,0,0,0,37.2,30,32.1,30.1,35.2,14.7,26.6,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816,46657.5,293844.3,0,0,382253.4,128,17679.9,76871.4,217852.7,0,57309:36,00:00,54835:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14359:44,87,0,1,0,0,0,0,1,1,0,1,472,0,0,4519,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9331,0,281,2,0,11792,0,4.8,3.8,7.2,0,0,0,0,0,0,0
88124,2023-05-01,02.44.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,244,244,245,2,0,1,1,-0.202,0,-0.409,6,9,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,247,244,244,245,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,247,244,244,245,3,1,3,2,0.404,0,0.956,50,1.961,235.4,-1.5,-0.2,2.227,70,No,27,0,0,0,0,37.2,30.1,31.8,29.7,35.7,14.5,26.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.1,46657.5,293844.6,0,0,382253.6,128,17680,76871.4,217852.7,0,57309:46,00:00,54835:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14359:54,87,0,1,0,0,0,0,1,1,0,1,473,0,0,4520,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9335,0,281,2,0,11797,0,4.8,3.8,5.5,0,0,0,0,0,0,0
88125,2023-05-01,02.54.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,247,245,244,245,3,1,1,1,-0.134,0,-0.409,5,9,4,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,247,245,244,245,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,247,245,244,245,3,1,3,2,0.404,0,1,50,1.959,235,-1.5,-0.3,2.227,70,No,27,0,0,0,0,37.1,30,31.7,29.5,35.8,14.6,26.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.1,46657.5,293844.9,0,0,382253.9,128,17680,76871.4,217852.7,0,57309:56,00:00,54835:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14360:04,88,0,1,0,0,0,0,1,1,0,1,473,0,0,4520,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9335,0,281,2,0,11797,0,5,3.8,6,0,0,0,0,0,0,0
88126,2023-05-01,03.04.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.4,1.3,247,245,244,245,3,1,2,2,-0.134,0,-0.204,5,8,4,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,247,245,244,245,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,247,245,244,245,3,1,4,2,0.404,0,1,50,1.957,234.8,-1.5,-0.3,2.227,70,No,27,0,0,0,0,37,30.1,31.8,29.8,35.7,14.5,26.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.2,46657.5,293845.2,0,0,382254.1,128,17680.1,76871.4,217852.7,0,57310:06,00:00,54835:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14360:14,88,0,1,0,0,0,0,1,1,0,1,473,0,0,4521,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9336,0,281,2,0,11799,0,5,3.8,6.2,0,0,0,0,0,0,0
88127,2023-05-01,03.14.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,245,245,2,1,1,1,-0.203,0,-0.408,6,8,6,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,245,245,245,1,2,3,2,0,0.816,0.952,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,246,245,245,245,3,1,2,2,0.406,0,1,49.9,1.96,237.6,-1,-0.3,2.226,70,No,26,0,0,0,0,36.9,30.1,31.8,29.7,35.7,14.7,26.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.2,46657.5,293845.5,0,0,382254.3,128,17680.1,76871.4,217852.7,0,57310:16,00:00,54835:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14360:24,88,0,1,0,0,0,0,1,1,0,1,474,0,0,4522,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9338,0,281,2,0,11801,0,4.9,3.8,5.3,0,0,0,0,0,0,0
88128,2023-05-01,03.24.36.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,244,245,2,0,1,1,-0.202,0,-0.408,6,8,6,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,247,245,244,245,1,2,3,2,0,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,247,245,245,245,3,1,3,2,0.404,0,0.952,49.9,1.96,237.1,-1,-0.3,2.227,70,No,27,0,0,0,0,36.8,30,31.7,29.6,35.6,14.6,26.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.3,46657.5,293845.7,0,0,382254.6,128,17680.2,76871.4,217852.7,0,57310:26,00:00,54836:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14360:34,88,0,1,0,0,0,0,1,1,0,1,476,0,0,4523,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9342,0,282,2,0,11805,0,4.9,3.8,5.4,0,0,0,0,0,0,0
88129,2023-05-01,03.34.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,247,245,245,245,2,1,0,1,-0.202,0,0.001,5,8,8,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,245,245,245,1,2,2,1,0,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,247,245,245,245,3,1,2,2,0.404,0,1,49.9,1.96,235.5,-1,-0.3,2.227,70,No,27,0,0,0,0,36.8,29.9,31.6,29.4,35.6,14.8,26,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.3,46657.5,293846,0,0,382254.8,128,17680.2,76871.4,217852.7,0,57310:36,00:00,54836:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14360:44,88,0,1,0,0,0,0,1,1,0,1,476,0,0,4523,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9345,0,282,2,0,11808,0,5.1,3.7,4.6,0,0,0,0,0,0,0
88130,2023-05-01,03.44.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.1,1,247,246,246,246,2,1,0,1,-0.134,0,0.001,5,9,8,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,246,246,246,1,2,2,1,0,0.813,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,247,246,246,246,3,1,2,2,0.404,0,1,49.9,1.968,235,-1.5,-0.2,2.226,70,No,26,0,0,0,0,36.7,29.9,31.7,29.5,35.6,14.8,26.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.4,46657.5,293846.2,0,0,382255,128,17680.2,76871.4,217852.7,0,57310:46,00:00,54836:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14360:54,88,0,1,0,0,0,0,1,1,0,1,476,0,0,4526,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9347,0,282,2,0,11810,0,5.1,3.7,4.6,0,0,0,0,0,0,0
88131,2023-05-01,03.54.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,245,246,2,1,1,1,-0.201,0,-0.406,6,8,6,50,In Spec,0.4,0.4,0.8,1.5,0.4,0.4,0.7,1.5,248,246,245,246,1,2,3,2,0,0.813,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,248,246,246,246,3,1,3,2,0.403,0,1,50,1.959,235.5,-1,-0.3,2.226,70,No,26,0,0,0,0,36.6,29.9,31.6,29.5,35.5,14.8,25.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.4,46657.5,293846.5,0,0,382255.2,128,17680.3,76871.4,217852.7,0,57310:56,00:00,54836:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14361:04,88,0,1,0,0,0,0,1,1,0,1,476,0,0,4530,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9351,0,282,2,0,11815,0,4.9,3.8,5.2,0,0,0,0,0,0,0
88132,2023-05-01,04.04.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,245,246,246,2,1,1,1,-0.201,0,-0.203,6,8,5,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,245,246,246,1,2,4,2,0,0.816,0.914,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,248,245,246,246,3,1,3,2,0.403,0,1,50,1.959,235.2,-1,-0.2,2.226,70,No,26,0,0,0,0,36.6,29.2,31.2,28.9,35.5,14.6,25.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.5,46657.5,293846.8,0,0,382255.4,128,17680.3,76871.4,217852.7,0,57311:06,00:00,54836:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14361:14,88,0,1,0,0,0,0,1,1,0,1,476,0,0,4530,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9352,0,282,2,0,11816,0,4.8,3.8,6,0,0,0,0,0,0,0
88133,2023-05-01,04.14.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,248,246,245,246,2,1,1,1,-0.134,0,-0.408,5,9,5,49.9,In Spec,0.4,0.5,0.8,1.6,0.4,0.4,0.8,1.6,248,246,245,246,1,2,3,2,0,0.813,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,248,246,245,246,3,1,3,2,0.403,0,0.952,49.9,1.956,234.7,-1.5,-0.3,2.227,70,No,27,0,0,0,0,36.4,29.5,31.2,29.1,35.3,14.9,25.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.5,46657.5,293847.1,0,0,382255.6,128,17680.4,76871.4,217852.7,0,57311:16,00:00,54836:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14361:24,88,0,1,0,0,0,0,1,1,0,1,476,0,0,4532,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9354,0,282,2,0,11818,0,5,3.8,5.5,0,0,0,0,0,0,0
88134,2023-05-01,04.24.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,248,246,246,246,3,1,1,1,-0.134,0,-0.406,5,8,5,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,246,246,246,1,2,3,2,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,248,246,246,246,3,1,3,2,0.403,0,1,50,1.956,234.7,-1,-0.3,2.226,70,No,26,0,0,0,0,36.3,29.5,31.3,29.1,35,14.8,25.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.6,46657.5,293847.4,0,0,382255.9,128,17680.4,76871.4,217852.7,0,57311:26,00:00,54837:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14361:34,87,0,1,0,0,0,0,1,1,0,1,476,0,0,4532,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9357,0,282,2,0,11821,0,5,3.8,5.8,0,0,0,0,0,0,0
88135,2023-05-01,04.35.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,248,243,247,2,1,2,1,-0.2,0,-0.205,6,8,4,50,In Spec,0.4,0.5,1.3,2.2,0.4,0.5,1.3,2.2,250,248,243,247,1,2,5,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,1.2,1.9,0.7,0.4,1.2,2.3,250,248,243,247,3,2,5,3,0.4,0.806,0.987,50,1.956,234.7,-1.5,-0.3,2.226,70,No,26,0,0,0,0,36.2,29.4,31.1,29,35,14.9,25.7,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.6,46657.5,293847.6,0,0,382256.1,128,17680.5,76871.4,217852.7,0,57311:36,00:00,54837:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14361:44,87,0,1,0,0,0,0,1,1,0,1,477,0,0,4534,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9361,0,282,2,0,11828,0,4.8,3.8,7.8,0,0,0,0,0,0,0
88136,2023-05-01,04.45.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,247,245,247,2,1,1,1,-0.2,0,-0.406,6,8,5,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,250,247,245,247,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,250,247,246,247,3,1,3,2,0.4,0,0.948,50.1,1.958,234.9,-1,-0.2,2.226,70,No,26,0,0,0,0,36.2,29.2,31,28.9,35.1,14.9,25.5,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.7,46657.5,293848,0,0,382256.4,128,17680.5,76871.4,217852.7,0,57311:46,00:00,54837:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14361:54,87,0,1,0,0,0,0,1,1,0,1,478,0,0,4537,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9365,0,282,2,0,11832,0,4.8,3.8,5.6,0,0,0,0,0,0,0
88137,2023-05-01,04.55.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,249,247,246,247,3,1,1,1,-0.2,0,0.001,5,8,8,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,247,246,247,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,249,247,246,247,3,1,2,2,0.401,0,1,50,1.956,237.1,-1,-0.2,2.225,70,No,25,0,0,0,0,36.2,29.1,31,28.8,35.1,14.8,25.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.7,46657.5,293848.3,0,0,382256.6,128,17680.5,76871.4,217852.7,0,57311:56,00:00,54837:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14362:04,87,0,1,0,0,0,0,1,1,0,1,478,0,0,4540,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9368,0,282,2,0,11836,0,5,3.8,4.8,0,0,0,0,0,0,0
88138,2023-05-01,05.05.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,247,246,247,3,0,1,1,-0.2,0,-0.406,5,8,7,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,247,246,247,1,2,3,2,0,0.809,0.948,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,249,247,246,247,3,1,2,2,0.401,0,1,49.9,1.957,234.7,-1.5,-0.3,2.226,70,No,26,0,0,0,0,36,28.8,30.8,28.7,34.5,14.9,25.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.8,46657.5,293848.5,0,0,382256.8,128,17680.6,76871.4,217852.7,0,57312:06,00:00,54837:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14362:14,87,0,1,0,0,0,0,1,1,0,1,479,0,0,4541,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9372,0,282,2,0,11840,0,5,3.7,5,0,0,0,0,0,0,0
88139,2023-05-01,05.15.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,250,246,248,248,2,1,1,1,-0.2,0,-0.403,6,9,6,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,246,248,248,1,2,3,2,0,0.813,0.94,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,250,246,248,248,3,1,2,1,0.6,0,1,49.9,1.957,234.7,-1,-0.2,2.226,70,No,26,0,0,0,0,35.9,28.5,30.6,28.5,34,14.8,25.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.8,46657.5,293848.8,0,0,382257,128,17680.6,76871.4,217852.7,0,57312:16,00:00,54837:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14362:24,87,0,1,0,0,0,0,1,1,0,1,479,0,0,4545,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9374,0,282,2,0,11846,0,4.9,3.8,5.1,0,0,0,0,0,0,0
88140,2023-05-01,05.25.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,246,246,247,2,1,1,1,-0.2,0,-0.406,5,9,6,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,246,246,247,1,2,3,2,0,0.813,0.948,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,250,246,246,247,3,1,2,2,0.4,0,1,49.9,1.957,234.8,-1,-0.2,2.226,70,No,26,0,0,0,0,35.8,28.6,30.6,28.4,34.4,14.9,25,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.9,46657.5,293849,0,0,382257.3,128,17680.7,76871.4,217852.7,0,57312:26,00:00,54838:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14362:34,87,0,1,0,0,0,0,1,1,0,1,479,0,0,4545,0,2,1,2,0,0,0,0,2,1,1,17,182,2,0,9378,0,282,2,0,11850,0,4.9,3.8,5,0,0,0,0,0,0,0
88141,2023-05-01,05.35.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,248,246,247,247,3,0,1,1,-0.134,0,-0.404,5,8,6,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,248,246,247,247,1,2,3,2,0,0.813,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,248,246,247,247,3,1,3,2,0.403,0,1,49.9,1.955,234.6,-1.5,-0.3,2.225,70,No,25,0,0,0,0,35.7,28.7,30.6,28.4,34.4,15,25,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56816.9,46657.5,293849.3,0,0,382257.4,128,17680.7,76871.4,217852.7,0,57312:36,00:00,54838:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14362:44,87,0,1,0,0,0,0,1,1,0,1,480,0,0,4545,0,2,1,2,0,0,0,0,2,1,1,17,183,2,0,9381,0,283,2,0,11853,0,5.1,3.8,5.2,0,0,0,0,0,0,0
88142,2023-05-01,05.45.28.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,246,245,247,3,0,2,1,-0.199,0,-0.204,6,9,4,49.9,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,251,246,245,247,1,2,4,2,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.9,1.6,0.7,0.4,0.9,2,251,246,245,247,3,1,4,3,0.398,0.813,0.918,49.9,1.974,234.7,-1,-0.2,2.226,70,No,26,0,0,0,0,35.6,28.7,30.6,28.5,34.2,14.9,25.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817,46657.5,293849.6,0,0,382257.7,128,17680.8,76871.4,217852.7,0,57312:46,00:00,54838:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14362:54,88,0,1,0,0,0,0,1,1,0,1,480,0,0,4546,0,2,1,2,0,0,0,0,2,1,1,17,183,2,0,9387,0,283,2,0,11859,0,4.9,3.8,6.7,0,0,0,0,0,0,0
88143,2023-05-01,05.55.32.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,245,247,247,2,1,2,1,-0.2,0,-0.202,6,8,4,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,249,245,247,247,1,2,3,2,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,249,245,247,247,3,1,3,2,0.401,0,1,50,1.954,234.6,-1.5,-0.3,2.226,70,No,26,0,0,0,0,35.6,28.6,30.6,28.5,33.6,15,25.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817,46657.5,293849.9,0,0,382258,128,17680.8,76871.4,217852.7,0,57312:56,00:00,54838:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14363:04,88,0,1,0,0,0,0,1,1,0,1,480,0,0,4549,0,2,1,2,0,0,0,0,2,1,1,17,183,2,0,9393,0,283,2,0,11867,0,4.8,3.8,5.8,0,0,0,0,0,0,0
88144,2023-05-01,06.05.36.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,246,247,2,1,1,1,-0.2,0,-0.406,6,9,4,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,249,246,246,247,1,2,3,2,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,249,246,246,247,3,1,3,2,0.401,0,1,50,1.976,237.1,-1,-0.2,2.226,70,No,25,0,0,0,0,35.6,28.8,30.5,28.5,34.2,14.9,25.2,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.1,46657.5,293850.2,0,0,382258.2,128,17680.8,76871.4,217852.7,0,57313:06,00:00,54838:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14363:14,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4555,0,2,1,2,0,0,0,0,2,1,1,17,183,2,0,9398,0,283,2,0,11874,0,4.8,3.8,5.9,0,0,0,0,0,0,0
88145,2023-05-01,06.15.40.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.7,1.6,250,246,244,246,3,1,3,2,-0.133,0,-0.136,5,8,2,49.9,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,250,246,244,246,1,2,4,2,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.9,1.6,0.7,0.4,0.9,2,250,246,244,246,3,2,4,3,0.4,0.813,0.922,49.9,1.95,234.1,-2,-0.4,2.226,70,No,25,0,0,0,0,35.5,28.4,30.4,28.3,33.9,15,25.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.1,46657.5,293850.5,0,0,382258.4,128,17680.9,76871.4,217852.7,0,57313:16,00:00,54838:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14363:24,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4555,0,2,1,2,0,0,0,0,2,1,1,17,183,2,0,9400,0,283,2,0,11877,0,5,3.8,7.6,0,0,0,0,0,0,0
88146,2023-05-01,06.25.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,248,244,245,246,2,1,1,1,-0.134,0,-0.406,6,9,5,50,In Spec,0.4,0.5,0.9,1.7,0.4,0.4,0.9,1.7,248,244,246,246,1,2,3,2,0,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,248,244,246,246,3,1,3,2,0.403,0,1,50,1.974,234.6,-1,-0.2,2.225,70,No,25,0,0,0,0,35.4,28.7,30.6,28.4,34.3,15,25,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.2,46657.5,293850.8,0,0,382258.7,128,17680.9,76871.4,217852.7,0,57313:26,00:00,54839:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14363:34,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4556,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9403,0,284,2,0,11880,0,4.9,3.8,5.8,0,0,0,0,0,0,0
88147,2023-05-01,06.35.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,244,244,245,2,1,1,1,-0.202,0,-0.409,6,9,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,244,244,245,1,2,3,2,0,0.819,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,247,244,244,245,3,1,2,2,0.404,0,1,50,1.956,234.6,-1,-0.2,2.225,70,No,25,0,0,0,0,35.4,28.7,30.5,28.5,34.2,14.9,25.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.2,46657.5,293851.1,0,0,382258.9,128,17681,76871.4,217852.7,0,57313:36,00:00,54839:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14363:44,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4558,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9405,0,284,2,0,11883,0,4.9,3.9,4.9,0,0,0,0,0,0,0
