V_A10
88148,2023-05-01,06.45.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,247,245,244,245,3,1,1,1,-0.134,0,-0.409,5,9,4,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,247,245,244,245,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,247,245,244,245,3,1,3,2,0.404,0,1,50,1.959,234.6,-1,-0.2,2.225,70,No,26,0,0,0,0,35.5,28.8,30.5,28.5,34.3,14.8,25.2,27,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.3,46657.5,293851.3,0,0,382259.2,128,17681,76871.4,217852.7,0,57313:46,00:00,54839:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14363:54,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4561,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9409,0,284,2,0,11889,0,5,3.8,6,0,0,0,0,0,0,0
88149,2023-05-01,06.55.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,248,247,243,245,3,1,1,1,-0.134,0,-0.411,5,9,7,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,243,246,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.7,0.2,0.4,1.3,248,246,243,245,3,1,1,1,0.403,0,0,50.1,1.955,234.6,-1,-0.2,2.226,70,No,26,0,0,0,0,35.4,28.9,30.6,28.5,34.3,15,25.3,28,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.3,46657.5,293851.6,0,0,382259.3,128,17681.1,76871.4,217852.7,0,57313:56,00:00,54839:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14364:04,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4564,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9414,0,284,2,0,11894,0,5,3.3,4.3,0,0,0,0,0,0,0
88150,2023-05-01,07.06.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,247,244,246,245,3,0,1,1,-0.134,0,-0.406,6,9,5,50.1,In Spec,0.3,0.3,0.7,1.3,0.3,0.3,0.7,1.3,247,244,246,245,1,1,3,1,0,0,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.7,0.2,0.7,1.6,247,244,246,245,3,1,3,2,0.269,0,0.813,50.1,1.953,234.4,-1,-0.2,2.225,70,No,25,0,0,0,0,35.4,29,30.6,28.6,34.4,15,25.4,33,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.4,46657.5,293851.8,0,0,382259.5,128,17681.1,76871.4,217852.7,0,57314:06,00:00,54839:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14364:14,87,0,1,0,0,0,0,1,1,0,1,481,0,0,4567,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9420,0,284,2,0,11901,0,4.8,3.4,5.1,0,0,0,0,0,0,0
88151,2023-05-01,07.16.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,245,242,245,3,1,1,1,-0.201,0,-0.413,6,9,5,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,249,245,242,245,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,248,245,242,245,3,1,2,2,0.268,0,1,50,1.963,235.5,-0.5,-0.1,2.225,70,No,25,0.8,0.1,0,0,35.5,28.9,30.6,28.6,34.4,15,25.4,42,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.4,46657.5,293852,0,0,382259.7,128,17681.1,76871.4,217852.7,0,57314:16,00:00,54839:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14364:24,88,0,1,0,0,0,0,1,1,0,1,481,0,0,4573,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9426,0,284,2,0,11909,0,4.7,3.4,5.1,0,0,0,0,0,0,0
88152,2023-05-01,07.26.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.7,0.2,0.4,1.3,248,246,241,245,3,1,2,2,-0.134,0,-0.622,5,9,5,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,248,246,241,245,1,2,4,2,0,0.813,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,248,246,241,245,3,1,3,2,0.403,0,0.829,50,1.969,236.2,0,0,2.224,70,No,24,1.4,0.3,0,0,35.5,28.8,30.5,28.6,34.3,15.1,25.5,50,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.5,46657.5,293852.3,0,0,382259.9,128,17681.1,76871.4,217852.8,0,57314:26,00:00,54840:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14364:34,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4574,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9428,0,284,2,0,11911,0,4.9,3.4,6.5,0,0,0,0,0,0,0
88153,2023-05-01,07.36.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.4,1.2,249,246,244,246,3,1,2,1,-0.133,0,-0.204,5,9,4,50,In Spec,0.4,0.4,0.7,1.4,0.4,0.3,0.7,1.4,249,246,244,246,1,1,3,1,0,0,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.7,0.2,0.7,1.6,249,246,244,246,3,1,3,2,0.401,0,0.819,50,1.994,237.2,0,0,2.224,70,No,24,1.6,0.3,0,0,35.4,28.7,30.4,28.6,34.3,15.2,25.6,53,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.5,46657.5,293852.5,0,0,382260.1,128,17681.2,76871.4,217852.8,0,57314:36,00:00,54840:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14364:44,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4575,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9434,0,284,2,0,11919,0,5,3.4,5.3,0,0,0,0,0,0,0
88154,2023-05-01,07.46.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,248,245,244,245,2,1,1,1,-0.134,0,-0.409,6,9,5,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,248,245,244,245,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,248,245,244,245,3,1,2,2,0.268,0,1,50,2.008,240.4,0.5,0.1,2.224,70,No,24,2.4,0.5,0,0,35.4,28.9,30.6,28.8,34.4,15.1,25.8,65,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.6,46657.5,293852.7,0,0,382260.2,128,17681.2,76871.4,217852.9,0,57314:46,00:00,54840:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14364:54,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4579,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9436,0,284,2,0,11925,0,4.8,3.4,4.9,0,0,0,0,0,0,0
88155,2023-05-01,07.56.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,247,245,244,245,3,0,2,1,-0.202,0,-0.204,6,8,4,50,In Spec,0.3,0.3,0.8,1.4,0.3,0.3,0.8,1.4,247,245,244,245,1,1,3,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.7,0.2,0.7,1.6,247,245,244,245,3,1,3,2,0.269,0,0.956,50,2.051,246.2,1.5,0.3,2.225,70,No,25,3.4,0.8,0,0,35.5,28.9,30.5,28.9,34.4,15,25.8,79,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.6,46657.5,293853,0,0,382260.4,128,17681.2,76871.4,217853,0,57314:56,00:00,54840:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14365:04,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4582,0,2,1,2,0,0,0,0,2,1,1,17,184,2,0,9442,0,284,2,0,11931,0,4.8,3.3,5.9,0,0,0,0,0,0,0
88156,2023-05-01,08.06.24.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,248,247,244,246,3,1,1,1,-0.134,0,-0.409,5,9,6,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,248,247,244,246,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.7,0.2,0.5,1.4,248,247,244,246,3,1,2,2,0.268,0,1,50,2.081,249.8,2.5,0.6,2.225,70,No,25,4.8,1.1,0,0,35.6,29.2,30.7,29.3,34.4,14.9,26.2,96,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.7,46657.5,293853.2,0,0,382260.6,128,17681.2,76871.5,217853.2,0,57315:06,00:00,54840:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14365:14,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4583,0,2,1,2,0,0,0,0,2,1,1,17,185,2,0,9444,0,285,2,0,11933,0,4.9,3.3,4.4,0,0,0,0,0,0,0
88157,2023-05-01,08.16.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,246,246,243,245,3,1,1,1,-0.135,0,-0.411,5,9,7,50,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,246,246,243,245,1,2,4,2,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.7,0.3,0.9,1.9,246,246,243,245,3,1,3,2,0.406,0,1,50,2.087,248.1,1.5,0.3,2.225,70,No,25,3.6,0.8,0,0,35.7,29.2,30.8,29.3,34.6,15.2,26.4,82,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.7,46657.5,293853.4,0,0,382260.8,128,17681.2,76871.6,217853.3,0,57315:16,00:00,54840:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14365:24,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4584,0,2,1,2,0,0,0,0,2,1,1,17,185,2,0,9447,0,285,2,0,11938,0,4.9,3.3,6,0,0,0,0,0,0,0
88158,2023-05-01,08.26.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.7,0.1,0.2,1,247,244,240,243,3,0,1,1,-0.134,0,0.416,5,9,6,49.9,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,247,244,240,243,1,2,5,2,0,0.819,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.3,1.9,0.7,0.3,1.3,2.3,247,244,240,243,3,1,6,3,0.404,0,1,49.9,2.065,247.6,0,0,2.224,70,No,24,3.8,0.9,0,0,35.8,29.3,30.9,29.4,34.5,15.1,26.5,83,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.8,46657.5,293853.7,0,0,382261,128,17681.2,76871.6,217853.5,0,57315:26,00:00,54841:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14365:34,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4585,0,2,1,2,0,0,0,0,2,1,1,17,185,2,0,9450,0,285,2,0,11942,0,4.8,3.3,7.1,0,0,0,0,0,0,0
88159,2023-05-01,08.36.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,247,242,244,244,3,1,1,1,-0.134,0,-0.409,6,9,7,50,In Spec,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,247,242,244,244,1,2,4,2,0,0.826,0.922,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.7,0.3,0.8,1.8,247,242,244,244,3,1,3,2,0.404,0,1,50,2.079,249.6,3,0.6,2.225,70,No,25,4.8,1.1,0,0,35.9,29.2,30.9,29.4,34.6,15,26.4,98,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.8,46657.5,293854,0,0,382261.3,128,17681.2,76871.7,217853.6,0,57315:36,00:00,54841:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14365:44,88,0,1,0,0,0,0,1,1,0,1,483,0,0,4586,0,2,1,2,0,0,0,0,2,1,1,17,185,2,0,9452,0,285,2,0,11944,0,4.8,3.4,5.8,0,0,0,0,0,0,0
88160,2023-05-01,08.46.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,248,244,242,244,3,1,1,1,-0.134,0,-0.413,5,9,5,50.1,In Spec,0.4,0.4,1.1,1.9,0.4,0.4,1.1,1.9,248,244,242,244,1,2,4,2,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1,1.6,0.7,0.3,1,2,248,244,242,244,3,1,4,2,0.403,0,1,50.1,2.105,252.6,5.6,1.4,2.225,70,No,25,8.3,2,0,0,36,29.1,30.9,29.6,34.5,14.9,26.6,140,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.9,46657.5,293854.3,0,0,382261.5,128,17681.2,76871.8,217853.9,0,57315:46,00:00,54841:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14365:54,87,0,1,0,0,0,0,1,1,0,1,483,0,0,4587,0,2,1,2,0,0,0,0,2,1,1,17,186,2,0,9453,0,286,2,0,11945,0,5,3.3,6.7,0,0,0,0,0,0,0
88161,2023-05-01,08.56.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.4,1.2,246,242,243,243,3,0,2,1,-0.135,0,-0.205,5,9,3,50,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,246,242,243,243,1,2,5,2,0,0.826,0.987,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.7,0.3,1.2,2.2,246,242,243,243,3,1,5,3,0.406,0,0.905,50,2.122,254.7,6.6,1.6,2.225,70,No,25,9.7,2.4,0,0,36,29.3,30.9,29.9,34.6,14.9,27.3,157,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56817.9,46657.5,293854.6,0,0,382261.8,128,17681.2,76872.1,217854.3,0,57315:56,00:00,54841:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14366:04,87,0,1,0,0,0,0,1,1,0,1,483,0,0,4587,0,2,1,2,0,0,0,0,2,1,1,17,186,2,0,9455,0,286,2,0,11948,0,5,3.3,7.5,0,0,0,0,0,0,0
88162,2023-05-01,09.06.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,249,243,239,244,3,0,1,1,-0.133,0,-0.416,5,9,5,50,In Spec,0.4,0.5,1.7,2.7,0.4,0.5,1.8,2.7,249,243,240,243,2,2,7,3,0.803,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,1.7,2.4,0.7,0.4,1.7,2.8,249,243,240,244,3,2,6,3,0.401,0.823,1,50,2.133,253.5,4,1,2.225,70,No,25,6.7,1.6,0,0,36.2,29.4,31,29.9,34.6,15,27.5,121,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818,46657.5,293855,0,0,382262.1,128,17681.2,76872.3,217854.6,0,57316:06,00:00,54841:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14366:14,87,0,1,0,0,0,0,1,1,0,1,483,0,0,4590,0,2,1,2,0,0,0,0,2,1,1,17,186,2,0,9463,0,286,2,0,11957,0,4.8,3.3,9.4,0,0,0,0,0,0,0
88163,2023-05-01,09.16.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,242,240,242,3,1,1,1,-0.204,0,-0.416,5,9,5,49.9,In Spec,0.4,0.4,1.3,2.1,0.4,0.4,1.3,2.1,245,242,240,242,1,2,5,2,0,0.826,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.2,1.8,0.7,0.3,1.2,2.2,245,242,240,242,3,1,4,2,0.408,0,1,49.9,2.07,248.5,1,0.2,2.226,70,No,26,3,0.7,0,0,36.3,29.4,31.2,29.7,34.1,14.8,27.2,73,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818,46657.5,293855.4,0,0,382262.5,128,17681.2,76872.4,217854.8,0,57316:16,00:00,54841:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14366:24,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4591,0,2,1,2,0,0,0,0,2,1,1,17,186,2,0,9465,0,286,2,0,11960,0,4.8,3.3,7.5,0,0,0,0,0,0,0
88164,2023-05-01,09.26.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.7,0.1,0.4,1.2,246,242,239,242,3,0,2,1,-0.135,0,0,5,9,4,49.9,In Spec,0.4,0.4,1.3,2.1,0.4,0.4,1.3,2.1,246,242,239,242,1,2,5,2,0,0.826,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.3,1.9,0.7,0.3,1.4,2.4,246,242,239,242,3,1,6,3,0.406,0,0.906,49.9,2.034,244,0,0,2.225,70,No,25,3,0.7,0,0,36.3,29.5,31.2,29.6,34.8,14.9,27.2,71,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.1,46657.5,293855.7,0,0,382262.8,128,17681.2,76872.4,217854.9,0,57316:26,00:00,54842:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14366:34,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4593,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9474,0,287,2,0,11969,0,5,3.4,7.9,0,0,0,0,0,0,0
88165,2023-05-01,09.36.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.7,0.2,0.4,1.3,247,244,240,243,3,1,2,2,-0.134,0,-0.416,6,9,5,50.1,In Spec,0.4,0.4,1.3,2.1,0.4,0.4,1.3,2.1,247,244,240,243,1,2,5,2,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.7,0.3,1.2,2.2,247,244,240,243,3,1,5,3,0.404,0,0.916,50.1,2.085,247.9,1,0.2,2.226,70,No,26,2.8,0.6,0,0,36.3,29.7,31.3,29.6,34.9,14.8,26.9,69,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.1,46657.5,293856.1,0,0,382263.1,128,17681.2,76872.4,217855,0,57316:36,00:00,54842:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14366:44,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4594,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9478,0,287,2,0,11973,0,4.8,3.3,7.8,0,0,0,0,0,0,0
88166,2023-05-01,09.47.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,245,243,239,242,3,1,1,1,-0.136,0,-0.418,6,9,7,50,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,245,243,239,242,1,2,5,2,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.7,0.3,1.1,2.1,245,243,239,242,3,1,4,2,0.408,0,1,50,2.075,248.8,1,0.2,2.225,70,No,25,2.8,0.6,0,0,36.4,29.8,31.5,29.7,35,15,27.1,70,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.2,46657.5,293856.4,0,0,382263.4,128,17681.2,76872.4,217855.1,0,57316:46,00:00,54842:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14366:54,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4597,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9482,0,287,2,0,11978,0,4.8,3.3,6.9,0,0,0,0,0,0,0
88167,2023-05-01,09.57.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,246,241,241,242,3,0,1,1,-0.135,0,-0.414,5,9,5,50.1,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,246,241,241,242,1,2,5,2,0,0.829,0.995,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.7,0.3,1.1,2.1,246,241,241,242,3,1,4,2,0.406,0,1,50.1,2.096,249.3,1,0.2,2.225,70,No,25,3.2,0.7,0,0,36.5,29.8,31.4,29.8,35,15,26.8,76,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.2,46657.5,293856.7,0,0,382263.7,128,17681.2,76872.5,217855.2,0,57316:56,00:00,54842:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14367:04,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4597,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9483,0,287,2,0,11979,0,4.8,3.3,7.4,0,0,0,0,0,0,0
88168,2023-05-01,10.07.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.1,0.2,1,246,243,238,242,3,0,1,1,-0.135,0,-0.42,5,8,6,50.2,In Spec,0.4,0.4,1.2,2,0.4,0.4,1.2,2,246,243,238,242,1,2,5,2,0,0.823,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.1,1.7,0.7,0.4,1.1,2.2,246,243,238,242,3,2,4,3,0.406,0.617,1,50.2,2.083,250,1.5,0.3,2.226,70,No,26,3.6,0.9,0,0,36.5,29.6,31.2,29.6,35,14.8,26.8,82,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.3,46657.5,293857.1,0,0,382264,128,17681.2,76872.5,217855.4,0,57317:06,00:00,54842:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14367:14,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4598,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9486,0,287,2,0,11983,0,5,3.5,7.2,0,0,0,0,0,0,0
88169,2023-05-01,10.17.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,243,237,237,239,3,1,1,1,-0.137,0,-0.421,5,7,7,50,In Spec,0.4,0.9,1.2,2.5,0.4,0.9,1.2,2.5,243,237,237,239,2,4,5,3,0.823,0.949,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.8,1.1,2.2,0.7,0.8,1.1,2.6,243,237,237,239,3,3,4,3,0.411,1,1,50,2.106,252.7,3,0.7,2.226,70,No,26,5.1,1.2,0,0,36.5,29.7,31.4,29.8,35,14.8,27.1,99,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.3,46657.5,293857.5,0,0,382264.3,128,17681.2,76872.6,217855.5,0,57317:16,00:00,54842:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14367:24,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4603,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9490,0,287,2,0,11989,0,4.9,5.5,6.8,0,0,0,0,0,0,0
88170,2023-05-01,10.27.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.7,0.2,0.2,1.1,242,235,234,237,3,1,1,1,-0.137,0,-0.427,5,7,5,50,In Spec,0.4,0.9,1.5,2.8,0.4,0.9,1.5,2.8,242,235,234,237,2,4,6,4,0.826,0.957,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.8,1.4,2.5,0.7,0.8,1.4,2.9,242,235,234,237,3,3,5,3,0.413,1,1,50,2.139,256.6,4.5,1.1,2.225,70,No,25,6.9,1.7,0,0,36.6,29.6,31.4,30.1,35,14.8,27.2,124,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.4,46657.5,293858,0,0,382264.7,128,17681.2,76872.7,217855.8,0,57317:26,00:00,54843:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14367:34,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4604,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9492,0,287,2,0,11992,0,4.8,5.5,8.1,0,0,0,0,0,0,0
88171,2023-05-01,10.37.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.7,0.2,0.2,1.1,242,236,234,237,3,1,1,1,-0.137,0,-0.854,5,8,5,50.1,In Spec,0.5,1,1.6,3.1,0.5,1,1.6,3.1,242,236,234,237,2,4,7,4,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.9,1.4,2.7,0.7,0.9,1.4,3,242,236,234,237,3,3,6,4,0.55,1,0.997,50.1,2.196,261.2,5.6,1.4,2.225,70,No,25,8.1,2.1,0,0,36.7,29.8,31.4,30.3,35.1,14.9,27.3,141,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.4,46657.5,293858.5,0,0,382265.2,128,17681.2,76872.9,217856.1,0,57317:36,00:00,54843:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14367:44,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4607,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9496,0,287,2,0,11998,0,5,5.4,8.7,0,0,0,0,0,0,0
88172,2023-05-01,10.47.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.7,0.2,0.2,1.1,240,237,235,237,3,1,1,1,-0.138,0,0,5,8,6,50.1,In Spec,0.4,0.9,1.2,2.7,0.5,0.9,1.3,2.7,240,237,235,237,2,4,5,3,1,0.949,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,1.3,2.5,0.7,0.8,1.4,2.9,240,237,235,237,3,3,6,4,0.555,1,0.921,50.1,2.222,266.6,6.1,1.6,2.225,70,No,25,10.8,2.8,0,0,36.8,30,31.6,30.7,35.1,15,27.7,177,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.5,46657.5,293858.9,0,0,382265.6,128,17681.2,76873.2,217856.5,0,57317:46,00:00,54843:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14367:54,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4608,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9496,0,287,2,0,11999,0,5,5.4,7.3,0,0,0,0,0,0,0
88173,2023-05-01,10.57.26.03,Data Log,Log Period,0,106,4294941364,4294901759,0,0.3,0.7,1,0.4,0.4,0.7,1.5,240,236,236,237,2,2,3,2,0,0.423,0.988,6,8,11,50.1,In Spec,0.3,0.6,0.5,1.4,0.3,0.6,0.5,1.4,240,236,236,237,1,2,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.8,1.2,2.3,0.7,0.9,1.2,2.8,240,236,236,237,3,4,5,4,0.416,0.847,1,50.1,2.222,266.6,4,1,2.225,70,No,25,13.4,3.5,0,0,36.9,29.9,31.6,30.8,35.2,15,27.8,211,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.5,56818.5,46657.5,293859.3,0,0,382266,128,17681.2,76873.4,217857,0,57317:56,00:00,54843:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14368:04,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4610,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9503,0,287,2,0,12006,0,4.6,4.6,4.6,0,0,0,0,0,0,0
88174,2023-05-01,11.07.30.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.6,1.6,2.4,0.7,0.7,1.7,3.1,242,235,237,237,3,3,7,4,0.275,0.854,1,7,9,20,50.1,In Spec,0,0.2,0.1,0.3,0,0.2,0.2,0.4,242,235,237,237,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.8,1.8,2.8,0.7,0.9,1.8,3.4,242,234,237,237,3,4,8,5,0.275,0.854,0.949,50.1,2.238,267.6,3.5,0.9,2.225,70,No,25,19.3,5.1,0,0,37.2,30.2,31.9,31.5,35.3,14.9,28.6,288,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191578.8,56818.5,46657.5,293859.4,0,0,382266.4,128,17681.2,76873.6,217857.8,0,57318:06,00:00,54843:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14368:14,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4610,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9507,0,287,2,0,12012,0,3.6,3.6,3.6,0,0,0,0,0,0,0
88175,2023-05-01,11.17.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.6,2.2,4.2,0.7,1.6,2.2,4.5,241,232,235,236,3,7,9,6,0.553,0.985,1,8,15,26,50,In Spec,0,0,0,0,0,0,0,0,241,232,235,236,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.6,2.2,4.2,0.7,1.6,2.3,4.6,241,232,235,236,3,7,10,6,0.553,0.985,0.936,50,2.226,266.7,2.5,0.6,2.225,70,No,25,25.3,6.7,0,0,38,30.1,32,31.7,35.4,15,28.6,360,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191579.4,56818.5,46657.6,293859.4,0,0,382266.9,128,17681.2,76873.7,217858.7,0,57318:16,00:00,54843:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14368:24,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4612,0,2,1,2,0,0,0,0,2,1,1,17,187,2,0,9511,0,287,2,0,12016,0,2.4,2.4,2.4,0,0,0,0,0,0,0
88176,2023-05-01,11.27.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,3.1,2,6.9,1.7,3.1,2,6.8,241,232,236,236,8,13,8,9,1,1,1,14,25,25,50.1,In Spec,-0.5,-0.6,-0.6,-1.7,0.5,0.6,0.6,1.7,241,232,236,236,2,3,2,2,-1,-0.862,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,2.5,1.4,5.1,1.2,2.5,1.4,5.1,241,232,236,236,5,10,6,7,0.995,1,0.988,50.1,2.222,266.6,1,0.2,2.225,70,No,25,31.8,8.4,0,0,38.8,30.6,32.4,32.6,35.4,15,28.7,467,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191580.3,56818.5,46657.7,293859.5,0,0,382267.7,128,17681.2,76873.8,217859.9,0,57318:26,00:00,54844:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14368:34,86,0,1,0,0,0,0,1,1,0,1,484,0,0,4614,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9517,0,288,2,0,12022,0,-1.6,-1.6,-1.6,0,0,0,0,0,0,0
88177,2023-05-01,11.37.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.2,2.1,6.5,1.2,3.1,2.1,6.4,239,236,233,236,5,13,9,9,1,1,1,12,26,26,50,In Spec,0,0,0,0,0,0,0,0,239,236,233,236,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.1,2.1,6.4,1.2,3.1,2.1,6.4,239,236,233,236,5,13,9,9,1,1,1,50,2.223,266.7,1,0.2,2.225,70,No,25,31.2,8.3,0,0,40.3,31.1,32.9,33.2,35.5,15,29.8,459,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191581.4,56818.5,46658,293859.6,0,0,382268.6,128,17681.2,76873.8,217861.4,0,57318:36,00:00,54844:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14368:44,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4616,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9519,0,288,2,0,12024,0,2.9,2.9,2.9,0,0,0,0,0,0,0
88178,2023-05-01,11.47.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.1,2.5,5.1,0.7,2.1,2.5,5.3,239,234,231,234,3,9,11,7,0.557,0.997,0.983,8,18,31,50.1,In Spec,0.5,0.8,0.8,2.2,0.5,0.9,0.8,2.2,239,234,231,234,2,4,3,3,1,0.961,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3,3.3,7.2,1.1,3,3.3,7.4,239,234,231,234,5,13,14,10,0.753,0.986,1,50.1,2.222,266.7,0.5,0.2,2.225,70,No,25,26.1,6.9,0,0,40.8,31.4,33.3,33.2,35.8,14.9,30.6,398,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191582.4,56818.5,46658.1,293859.8,0,0,382269.8,128,17681.2,76873.8,217862.6,0,57318:46,00:00,54844:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14368:54,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4619,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9524,0,288,2,0,12032,0,5.6,5.6,5.6,0,0,0,0,0,0,0
88179,2023-05-01,11.57.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.7,2.2,7.3,1.4,3.7,2.2,7.3,237,235,231,234,6,16,10,10,0.914,0.984,1,13,29,28,50,In Spec,0,0.1,0,0.2,0,0.2,0.1,0.3,237,235,231,234,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.8,2.3,7.4,1.4,3.8,2.3,7.5,237,235,231,234,6,16,10,10,0.914,1,0.995,50,2.227,266.6,1,0.2,2.225,70,No,25,33,8.7,0,0,40.5,31.3,33.1,33,35.7,15,30.4,477,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191583.2,56818.5,46658.1,293860.2,0,0,382271.1,128,17681.2,76873.8,217863.8,0,57318:56,00:00,54844:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14369:04,88,0,1,0,0,0,0,1,1,0,1,484,0,0,4621,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9529,0,288,2,0,12039,0,2.7,2.7,2.7,0,0,0,0,0,0,0
88180,2023-05-01,12.07.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.2,2.5,4.6,0.7,2.1,2.5,5.3,236,232,231,233,3,9,11,7,-0.281,1,0.988,5,18,30,50.1,In Spec,1.1,1.5,1.4,4.4,1.2,1.6,1.6,4.4,237,233,231,233,4,6,6,6,1,0.98,0.993,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.7,4.1,8.8,1.1,3.7,4.1,8.9,237,233,230,233,5,16,17,13,0.843,0.992,0.99,50.1,2.222,266.7,0,0.1,2.224,70,No,24,23.8,6.4,0,0,40.8,31.7,33.6,33.4,36.1,15.1,32.9,397,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191584.2,56818.5,46658.1,293860.7,0,0,382272.4,128,17681.2,76873.9,217864.9,0,57319:06,00:00,54844:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14369:14,84,0,1,0,0,0,0,1,1,0,1,484,0,0,4624,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9531,0,288,2,0,12044,0,9.3,9.3,9.3,0,0,0,0,0,0,0
88181,2023-05-01,12.17.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,3.4,3,7.2,1.4,3.5,3,7.9,237,234,232,234,5,14,13,11,0.632,0.997,0.994,10,27,36,50,In Spec,0.4,0.6,0.7,1.6,0.4,0.7,0.6,1.7,237,234,232,234,2,3,3,2,0.843,0.854,0.862,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.1,3.6,9,1.6,4.1,3.7,9.4,237,234,232,234,7,17,16,13,0.783,1,0.969,50,2.223,268.6,0,0,2.225,70,No,25,34.4,9.1,0,0,40.5,31.8,33.8,33.5,36.4,14.9,30.5,495,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191585,56818.5,46658.1,293861.3,0,0,382273.9,128,17681.2,76873.9,217866,0,57319:16,00:00,54844:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14369:24,87,0,1,0,0,0,0,1,1,0,1,484,0,0,4625,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9534,0,288,2,0,12047,0,4.3,4.3,4.3,0,0,0,0,0,0,0
88182,2023-05-01,12.28.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.1,3,6.6,0.9,3,3.1,7,234,233,230,232,5,13,13,10,0.319,0.99,1,8,25,37,49.9,In Spec,0.9,1.2,1.2,3.4,0.9,1.2,1.3,3.4,235,233,230,232,4,5,5,4,0.957,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.2,4.4,9.8,1.4,4.2,4.4,10,235,233,230,232,7,18,19,14,0.851,1,1,49.9,2.221,266.7,-0.5,0.1,2.225,70,No,25,30.6,8.2,0,0,40.6,31.9,34,33.6,36.4,15,30.7,491,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191586,56818.5,46658.1,293861.8,0,0,382275.4,128,17681.2,76873.9,217867.3,0,57319:26,00:00,54845:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14369:34,83,0,1,0,0,0,0,1,1,0,1,485,0,0,4626,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9536,0,288,2,0,12049,0,7.4,7.4,7.4,0,0,0,0,0,0,0
88183,2023-05-01,12.38.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,5.3,3,10.2,1.8,5.2,2.9,9.9,236,235,233,234,9,22,13,14,0.9,1,1,16,40,36,49.9,In Spec,-0.1,-0.1,-0.1,0,0,0.2,0,0.2,236,235,233,234,1,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,5.2,2.9,9.8,1.8,5.2,2.9,9.9,236,236,232,234,8,22,12,14,0.9,1,1,49.9,2.224,266.7,0,0.1,2.225,70,No,25,43.4,11.5,0,0,42,32.6,34.5,35.2,36.2,14.8,33.3,763,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191587.6,56818.5,46658.3,293862.1,0,0,382277,128,17681.2,76873.9,217869.1,0,57319:36,00:00,54845:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14369:44,88,0,1,0,0,0,0,1,1,0,1,485,0,0,4627,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9540,0,288,2,0,12053,0,1.6,1.6,1.6,0,0,0,0,0,0,0
88184,2023-05-01,12.48.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,3.9,2.3,6.9,1.1,3.8,2.3,7.2,232,236,232,233,5,16,10,10,0.603,1,0.991,9,30,28,50,In Spec,0.6,0.9,0.8,2.5,0.7,0.9,0.9,2.5,232,236,232,233,2,4,4,3,1,0.957,0.969,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.7,3.2,9.3,1.6,4.7,3.2,9.5,232,235,232,233,7,20,14,13,0.862,1,0.985,50,2.224,266.7,0,0,2.225,70,No,25,29.1,7.7,0,0,42,32.9,34.6,34.5,37,15,33.5,387,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191588.5,56818.5,46658.3,293862.7,0,0,382278.6,128,17681.2,76873.9,217870.2,0,57319:46,00:00,54845:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14369:54,88,0,1,0,0,0,0,1,1,0,1,485,0,0,4628,0,2,1,2,0,0,0,0,2,1,1,17,188,2,0,9543,0,288,2,0,12057,0,6.3,6.3,6.3,0,0,0,0,0,0,0
88185,2023-05-01,12.58.12.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,5.6,3.3,11.1,2.1,5.1,3.2,10.4,235,239,234,235,10,23,14,14,0.851,1,0.98,18,41,40,50.1,In Spec,-0.4,-0.6,-0.5,-0.4,0.2,0.2,0.2,0.6,235,239,234,235,2,2,2,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,4.9,3.1,9.7,1.8,4.9,3.1,9.8,235,239,233,235,8,20,12,13,0.904,1,1,50.1,2.243,266.6,0,0,2.226,70,No,26,43,11.6,0,0,43.1,33.6,35.3,36.3,37.3,14.8,34.2,1012,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191590,56818.5,46658.6,293863,0,0,382280.1,128,17681.2,76873.9,217871.9,0,57319:56,00:00,54845:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14370:04,83,0,1,0,0,0,0,1,1,0,1,485,0,0,4631,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9550,0,289,2,0,12065,0,0.4,0.4,0.4,0,0,0,0,0,0,0
88186,2023-05-01,13.08.16.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,5.7,3.5,11.6,2.5,5.5,3.4,11.4,236,239,232,235,11,24,15,16,0.924,1,0.977,20,42,41,50.1,In Spec,-0.4,-0.5,-0.5,-1,0.3,0.4,0.3,1,236,239,232,235,2,2,2,1,0,-0.836,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,5.1,3.1,10.3,2.3,5.1,3.1,10.5,236,239,232,235,10,21,13,14,0.889,1,1,50.1,2.221,267.3,0,0,2.225,70,No,25,46.3,12.2,0,0,44.1,33.8,35.5,36.2,37.5,15,35.3,944,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191591.5,56818.5,46658.7,293863.4,0,0,382281.9,128,17681.2,76873.9,217873.6,0,57320:06,00:00,54845:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14370:14,84,0,1,0,0,0,0,1,1,0,1,485,0,0,4631,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9553,0,289,2,0,12068,0,-1,-1,-1,0,0,0,0,0,0,0
88187,2023-05-01,13.18.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,1.7,1,2.3,1.6,1.6,0.9,4.1,234,232,229,232,6,8,5,6,-0.364,0.862,0.873,8,15,13,50.1,In Spec,2,2.9,2.7,8.3,2.2,3.2,2.9,8.3,235,232,229,232,8,12,12,12,1,0.985,0.974,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.6,3.7,9.9,2.1,4.6,3.8,10.5,235,232,229,232,9,19,16,15,0.756,1,0.95,50.1,2.229,266.5,1.5,0,2.225,70,No,25,9.5,2.3,0,0,45.2,34.1,35.8,36.5,37.8,14.9,37.1,1031,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191592.9,56818.5,46658.9,293863.8,0,0,382283.5,128,17681.2,76873.9,217875.2,0,57320:16,00:00,54845:57,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14370:24,78,0,1,0,0,0,0,1,1,0,1,485,0,0,4631,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9560,0,289,2,0,12075,0,15.4,15.4,15.4,0,0,0,0,0,0,0
88188,2023-05-01,13.28.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.4,1.9,6.6,1.6,3.4,1.9,6.9,235,231,230,232,7,15,8,10,0.79,0.981,1,13,27,24,50,In Spec,1.1,1.5,1.4,4,1.1,1.5,1.4,4,236,231,230,232,5,6,6,5,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,4.9,3.3,10.6,2.5,4.9,3.4,10.8,235,231,230,232,11,21,15,15,0.928,1,0.956,50,2.22,267.4,0,0,2.226,70,No,26,27.5,7.3,0,0,45.5,34.2,36,36.4,38,14.9,36.8,609,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191594.1,56818.5,46659,293864.4,0,0,382285.2,128,17681.2,76873.9,217876.6,0,57320:26,00:00,54846:07,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14370:34,87,0,1,0,0,0,0,1,1,0,1,485,0,0,4633,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9564,0,289,2,0,12079,0,7.7,7.7,7.7,0,0,0,0,0,0,0
88189,2023-05-01,13.38.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,1.8,1.5,2.8,1.4,1.4,1.3,4.1,235,231,233,233,5,8,7,6,-0.496,1,0.929,6,16,20,50.1,In Spec,1.8,2.5,2.4,7.4,2,2.8,2.6,7.4,235,231,233,232,7,11,10,10,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.2,3.9,9.4,1.6,4.2,3.9,9.7,235,231,233,233,7,18,17,14,0.79,1,0.984,50.1,2.232,266.5,1.5,0.1,2.225,70,No,25,16.3,4.3,0,0,46,34.3,36,36.5,38.2,14.9,36.3,1098,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191595.3,56818.5,46659.2,293865.1,0,0,382286.9,128,17681.2,76873.9,217878,0,57320:36,00:00,54846:17,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14370:44,77,0,1,0,0,0,0,1,1,0,1,485,0,0,4634,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9566,0,289,2,0,12081,0,13.8,13.8,13.8,0,0,0,0,0,0,0
88190,2023-05-01,13.48.30.00,Data Log,Log Period,0,106,4294941364,4294901759,2,4.9,4,10.9,2.3,4.9,4.1,11.3,238,238,235,237,10,20,17,15,0.882,1,1,18,37,48,50.1,In Spec,-0.1,-0.1,-0.1,-0.5,0.2,0.2,0.2,0.6,238,238,235,237,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,4.7,4,10.6,2.3,4.7,4,11,238,239,235,237,10,19,16,15,0.798,1,1,50.1,2.219,269,-1.5,0,2.226,70,No,26,50.6,13.8,0,0,47,34.3,36.4,36.9,38.2,14.7,37.1,1092,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191596.8,56818.5,46659.4,293865.5,0,0,382288.5,128,17681.2,76873.9,217879.7,0,57320:46,00:00,54846:27,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14370:54,85,0,1,0,0,0,0,1,1,0,1,485,0,0,4635,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9570,0,289,2,0,12086,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
88191,2023-05-01,13.58.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.8,2,4.9,0.9,2.6,2,5.5,235,236,233,235,4,12,9,8,0,0.997,0.906,6,23,25,50,In Spec,1.1,1.5,1.4,4.5,1.2,1.7,1.6,4.5,236,236,233,235,4,6,6,6,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.3,3.5,9,1.6,4.3,3.7,9.6,237,237,233,235,7,18,15,13,0.723,1,0.938,50,2.246,266.6,0,0.1,2.226,70,No,26,26.1,7.7,0,0,47.3,34.5,36.7,36.9,38.9,14.9,38.3,1040,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191598,56818.5,46659.5,293865.9,0,0,382290.2,128,17681.2,76873.9,217881.2,0,57320:56,00:00,54846:37,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14371:04,81,0,1,0,0,0,0,1,1,0,1,485,0,0,4636,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9573,0,289,2,0,12090,0,9.2,9.2,9.2,0,0,0,0,0,0,0
88192,2023-05-01,14.08.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,3.3,3.2,7.4,1.6,3.8,3.5,8.9,240,241,235,238,6,14,14,12,0.773,1,0.964,12,26,38,50.2,In Spec,0.5,0.8,0.8,1.2,0.3,0.4,0.5,1.2,240,241,235,238,2,3,3,1,0,0.829,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.2,3.9,9.7,1.9,4.3,3.9,10.1,240,241,235,238,8,17,17,14,0.833,0.968,0.976,50.2,2.219,266.7,-0.5,0,2.226,70,No,26,35.5,9.5,0,0,46.9,34.3,36.6,36.4,39,14.7,35.5,1044,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191599.2,56818.5,46659.6,293866.5,0,0,382291.8,128,17681.2,76873.9,217882.5,0,57321:06,00:00,54846:47,2014-08-08 10.52.12,2023-04-25 00.16.02,1999-12-31,14371:14,82,0,1,0,0,0,0,1,1,0,1,485,0,0,4636,0,2,1,2,0,0,0,0,2,1,1,17,189,2,0,9574,0,289,2,0,12091,0,4.4,4.4,4.4,0,0,0,0,0,0,0
