V_A10
88373,2023-05-02,19.39.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,245,243,245,2,0,1,1,-0.202,0,-0.411,5,9,5,50.1,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,248,246,243,246,2,1,3,2,1,0,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.6,1.2,247,245,243,245,2,1,2,1,0.809,0,1,50.1,2.052,246.2,0,0,2.228,70,No,28,0.4,0,0,0,40.1,32.7,34.7,32.4,38.9,14.3,29.5,37,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.3,46667.8,293928.9,0,0,382405.1,128,17690.3,76882.6,217969.5,0,57350:26,00:00,54876:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14400:34,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4965,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10186,0,308,2,0,12852,0,6.1,3.1,5.3,0,0,0,0,0,0,0
88374,2023-05-02,19.49.50.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,243,244,2,1,1,1,-0.203,0,-0.411,5,9,4,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,245,243,244,2,2,3,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,246,245,243,244,2,1,3,2,0.813,0,0.96,50,2.025,243,-1,-0.2,2.228,70,No,28,0,0,0,0,40,32.4,34.5,32.2,38.8,14.3,29.4,30,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.4,46667.8,293929.2,0,0,382405.4,128,17690.3,76882.6,217969.5,0,57350:36,00:00,54876:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14400:44,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4966,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10192,0,308,2,0,12860,0,6.2,3.5,5.7,0,0,0,0,0,0,0
88375,2023-05-02,19.59.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,244,242,244,2,0,1,1,-0.203,0,-0.411,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,243,244,2,1,3,2,1,0,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,244,243,244,2,1,2,1,0.813,0,1,50.1,2.016,241.8,-0.5,-0.2,2.228,70,No,28,0,0,0,0,39.8,32.5,34.5,32.3,38.9,14.3,29.4,27,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.4,46667.8,293929.5,0,0,382405.6,128,17690.3,76882.6,217969.5,0,57350:46,00:00,54876:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14400:54,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4967,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10194,0,308,2,0,12863,0,6.2,3.5,5.3,0,0,0,0,0,0,0
88376,2023-05-02,20.09.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,241,243,2,1,1,1,-0.204,0,-0.414,5,9,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,245,245,241,243,2,2,3,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,245,245,241,243,2,1,3,2,0.816,0,0.968,50.1,2.008,240.9,-1,-0.2,2.228,70,No,28,0,0,0,0,39.7,32.4,34.4,32.1,38.7,14.3,29,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.5,46667.8,293929.7,0,0,382405.8,128,17690.4,76882.6,217969.5,0,57350:56,00:00,54876:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14401:04,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4969,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10195,0,308,2,0,12865,0,6.2,3.6,5.8,0,0,0,0,0,0,0
88377,2023-05-02,20.20.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,241,241,241,2,0,1,1,-0.205,0,-0.414,5,9,7,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,241,241,241,2,2,3,2,1,0.829,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,243,241,241,241,2,1,2,1,0.823,0,1,50,2.008,243.3,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.6,32.4,34.4,32.1,38.6,14.4,29.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.5,46667.8,293930,0,0,382406,128,17690.4,76882.6,217969.5,0,57351:06,00:00,54876:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14401:14,87,0,1,0,0,0,0,1,1,0,1,520,0,0,4970,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10197,0,308,2,0,12868,0,6.2,3.6,4.9,0,0,0,0,0,0,0
88378,2023-05-02,20.30.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,242,241,242,241,2,1,0,1,-0.206,0,0.001,5,9,8,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,241,242,241,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,242,241,242,241,2,1,2,1,0.826,0,1,50.1,2.025,240.7,-1,-0.2,2.228,70,No,28,0,0,0,0,39.6,32.4,34.4,32.2,38.6,14.3,29.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.6,46667.8,293930.3,0,0,382406.2,128,17690.4,76882.6,217969.5,0,57351:16,00:00,54876:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14401:24,87,0,1,0,0,0,0,1,1,0,1,521,0,0,4973,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10202,0,308,2,0,12873,0,6.2,3.5,4.4,0,0,0,0,0,0,0
88379,2023-05-02,20.40.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,241,242,2,1,1,1,-0.205,0,-0.414,5,9,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,242,241,242,2,2,3,2,1,0.826,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,243,242,241,242,2,1,2,1,0.823,0,1,50.1,1.999,240,-1,-0.2,2.229,70,No,28,0,0,0,0,39.5,32.2,34.2,32.1,38,14.3,29.1,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.6,46667.8,293930.5,0,0,382406.5,128,17690.4,76882.6,217969.5,0,57351:26,00:00,54877:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14401:34,87,0,1,0,0,0,0,1,1,0,1,521,0,0,4974,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10203,0,308,2,0,12875,0,6.2,3.5,5.4,0,0,0,0,0,0,0
88380,2023-05-02,20.50.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.4,0.9,246,245,240,243,2,1,2,1,-0.203,0,0,5,9,3,50.1,In Spec,0.6,0.6,1.8,3,0.6,0.7,1.8,3.1,246,245,240,243,2,3,7,4,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.8,2.8,0.7,0.5,1.9,3.1,246,245,240,243,3,2,8,4,0.677,1,0.937,50.1,1.99,238.8,-2,-0.4,2.228,70,No,28,0,0,0,0,39.4,32.1,34,31.8,38.3,14.4,28.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.7,46667.8,293930.8,0,0,382406.7,128,17690.5,76882.6,217969.5,0,57351:36,00:00,54877:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14401:44,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4974,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10207,0,308,2,0,12880,0,6.2,3.6,10.3,0,0,0,0,0,0,0
88381,2023-05-02,21.00.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,243,244,2,1,1,1,-0.203,0,-0.411,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,245,243,244,2,2,3,2,1,0.816,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,245,243,244,2,1,2,1,0.813,0,1,50,2.003,240.3,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.3,32.1,34.1,31.7,38.3,14.4,28.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.7,46667.8,293931.2,0,0,382407,128,17690.5,76882.6,217969.5,0,57351:46,00:00,54877:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14401:54,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4975,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10210,0,308,2,0,12883,0,6.2,3.6,5.1,0,0,0,0,0,0,0
88382,2023-05-02,21.10.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,246,246,247,246,2,1,0,1,-0.203,0,0.001,5,9,8,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,246,246,248,246,2,1,2,1,1,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,246,246,247,246,2,1,2,1,0.813,0,0.809,50.1,1.999,239.8,-1,-0.2,2.228,70,No,28,0,0,0,0,39.3,31.9,34.1,31.6,38.3,14.3,28.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.8,46667.8,293931.4,0,0,382407.2,128,17690.5,76882.6,217969.5,0,57351:56,00:00,54877:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14402:04,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4980,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10212,0,308,2,0,12886,0,6.2,3.5,4.3,0,0,0,0,0,0,0
88383,2023-05-02,21.20.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,248,248,244,246,2,1,1,1,-0.201,0,-0.819,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,247,245,246,2,2,3,2,1,0.809,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,248,244,246,2,1,2,1,0.806,0,1,50,1.992,238.9,-1,-0.2,2.227,70,No,27,0,0,0,0,39.1,31.8,33.9,31.5,38.1,14.5,28.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.8,46667.8,293931.7,0,0,382407.4,128,17690.5,76882.6,217969.5,0,57352:06,00:00,54877:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14402:14,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4983,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10217,0,308,2,0,12893,0,6.2,3.5,5.1,0,0,0,0,0,0,0
88384,2023-05-02,21.30.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.1,0.4,0.9,247,248,246,247,2,0,2,1,-0.202,0,-0.609,5,9,6,50,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,247,248,246,247,2,2,4,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,247,248,246,247,2,1,3,2,0.809,0,0.948,50,1.991,238.9,0,0,2.227,70,No,27,0,0,0,0,38.9,31.8,33.8,31.4,37.9,14.3,28.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.9,46667.8,293932,0,0,382407.6,128,17690.6,76882.6,217969.5,0,57352:16,00:00,54877:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14402:24,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4985,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10220,0,308,2,0,12897,0,6.2,3.5,6.6,0,0,0,0,0,0,0
88385,2023-05-02,21.40.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,246,247,2,1,1,1,-0.2,0,-0.406,5,9,6,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,248,246,247,2,2,3,2,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,248,246,247,2,1,2,1,0.803,0,1,50,2.009,238.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.8,31.6,33.5,31.2,37.7,14.5,27.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56823.9,46667.8,293932.2,0,0,382407.9,128,17690.6,76882.6,217969.5,0,57352:26,00:00,54878:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14402:34,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4987,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10223,0,308,2,0,12902,0,6.2,3.5,5.3,0,0,0,0,0,0,0
88386,2023-05-02,21.50.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,248,247,247,2,1,2,1,-0.201,0,-0.202,5,9,2,50.1,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,248,248,247,247,2,2,3,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,248,248,247,247,3,1,3,2,0.806,0,1,50.1,1.981,237.9,-1.5,-0.3,2.227,70,No,27,0,0,0,0,38.8,31.5,33.5,31.2,37.8,14.6,28,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824,46667.8,293932.5,0,0,382408.1,128,17690.6,76882.6,217969.5,0,57352:36,00:00,54878:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14402:44,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4987,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10225,0,308,2,0,12904,0,6.2,3.5,6.4,0,0,0,0,0,0,0
88387,2023-05-02,22.00.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,246,247,2,0,1,1,-0.2,0,-0.406,5,9,7,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,248,246,247,2,1,3,2,1,0,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,248,246,247,2,1,2,1,0.803,0,1,50.1,1.999,238.2,-1,-0.1,2.227,70,No,27,0,0,0,0,38.6,31.4,33.5,31.1,37.7,14.5,27.9,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824,46667.8,293932.8,0,0,382408.3,128,17690.6,76882.6,217969.5,0,57352:46,00:00,54878:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14402:54,88,0,1,0,0,0,0,1,1,0,1,522,0,0,4987,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10229,0,308,2,0,12910,0,6.2,3.5,4.9,0,0,0,0,0,0,0
88388,2023-05-02,22.10.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,248,248,2,1,1,1,-0.201,0,-0.401,5,9,6,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,249,248,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,249,248,2,1,2,1,0.806,0,1,50,1.984,238,-1,-0.2,2.228,70,No,28,0,0,0,0,38.5,31.4,33.3,31,37.4,14.4,27.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.1,46667.8,293933.1,0,0,382408.5,128,17690.7,76882.6,217969.5,0,57352:56,00:00,54878:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14403:04,88,0,1,0,0,0,0,1,1,0,1,523,0,0,4989,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10233,0,308,2,0,12915,0,6.2,3.5,4.7,0,0,0,0,0,0,0
88389,2023-05-02,22.20.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,248,246,247,2,1,2,1,-0.2,0,-0.204,5,9,2,50.1,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,250,248,246,248,2,2,4,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.5,0.3,0.9,1.7,250,248,245,247,2,1,4,2,0.8,0,0.918,50.1,1.989,238,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.4,31.3,33.1,30.9,37.3,14.5,27.6,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.1,46667.8,293933.4,0,0,382408.8,128,17690.7,76882.6,217969.5,0,57353:06,00:00,54878:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14403:14,88,0,1,0,0,0,0,1,1,0,1,523,0,0,4991,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10237,0,309,2,0,12920,0,6.2,3.5,7.1,0,0,0,0,0,0,0
88390,2023-05-02,22.30.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,247,247,247,2,1,1,1,-0.2,0,-0.406,5,9,4,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,247,246,247,2,2,3,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,247,246,247,2,1,3,2,0.803,0,0.948,50,1.982,237.8,-1,-0.2,2.228,70,No,28,0,0,0,0,38.3,31.1,32.9,30.7,37.3,14.4,27.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.2,46667.8,293933.6,0,0,382409,128,17690.7,76882.6,217969.5,0,57353:16,00:00,54878:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14403:24,87,0,1,0,0,0,0,1,1,0,1,523,0,0,4994,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10238,0,309,2,0,12921,0,6.2,3.5,5.5,0,0,0,0,0,0,0
88391,2023-05-02,22.40.54.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,247,244,246,2,0,1,1,-0.201,0,-0.409,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,247,244,246,2,2,3,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,248,247,244,246,2,1,3,2,0.806,0,0.956,50,1.98,237.6,-1,-0.2,2.228,70,No,28,0,0,0,0,38.2,31.2,33,30.8,37.2,14.3,27.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.2,46667.8,293933.9,0,0,382409.3,128,17690.8,76882.6,217969.5,0,57353:26,00:00,54879:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14403:34,87,0,1,0,0,0,0,1,1,0,1,523,0,0,4995,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10241,0,309,2,0,12924,0,6.2,3.5,5.6,0,0,0,0,0,0,0
88392,2023-05-02,22.50.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,247,244,245,2,1,2,1,-0.203,0,-0.204,5,9,4,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,245,247,244,245,2,2,4,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,246,247,244,245,2,1,3,2,0.813,0,1,50,1.984,240.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.1,31.1,32.9,30.7,37.1,14.5,27.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.3,46667.8,293934.2,0,0,382409.5,128,17690.8,76882.6,217969.5,0,57353:36,00:00,54879:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14403:44,87,0,1,0,0,0,0,1,1,0,1,524,0,0,4995,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10246,0,309,2,0,12929,0,6.2,3.5,6.3,0,0,0,0,0,0,0
88393,2023-05-02,23.01.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,245,246,2,1,1,1,-0.202,0,-0.408,5,9,6,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,246,245,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,246,245,246,2,1,2,1,0.809,0,1,50.1,1.987,238.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.1,31.1,33,30.7,37,14.4,27.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.3,46667.8,293934.5,0,0,382409.7,128,17690.8,76882.6,217969.5,0,57353:46,00:00,54879:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14403:54,87,0,1,0,0,0,0,1,1,0,1,524,0,0,4996,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10248,0,309,2,0,12934,0,6.2,3.5,4.8,0,0,0,0,0,0,0
88394,2023-05-02,23.11.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,245,243,245,2,1,1,1,-0.202,0,-0.411,5,9,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,245,243,245,2,2,3,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,247,245,243,245,2,1,3,2,0.809,0,0.96,50.1,1.983,237.9,-1,-0.2,2.228,70,No,28,0,0,0,0,38,31.1,32.9,30.7,37,14.3,27.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.4,46667.8,293934.8,0,0,382409.9,128,17690.8,76882.6,217969.5,0,57353:56,00:00,54879:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14404:04,87,0,1,0,0,0,0,1,1,0,1,524,0,0,4998,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10253,0,310,2,0,12940,0,6.2,3.5,5.6,0,0,0,0,0,0,0
88395,2023-05-02,23.21.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,246,246,241,244,2,1,2,1,-0.203,0,-0.414,5,9,4,50,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,246,246,241,244,2,2,4,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.7,0.3,0.8,1.8,246,246,241,244,3,1,3,2,0.542,0,1,50,1.978,237.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,37.9,31,32.7,30.6,36.9,14.4,27.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.4,46667.8,293935,0,0,382410.2,128,17690.9,76882.6,217969.5,0,57354:06,00:00,54879:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14404:14,87,0,1,0,0,0,0,1,1,0,1,525,0,0,4999,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10255,0,310,2,0,12943,0,6.3,3.6,6.7,0,0,0,0,0,0,0
88396,2023-05-02,23.31.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,244,244,244,2,1,1,1,-0.203,0,-0.409,5,9,4,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,244,244,244,2,2,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,246,244,244,244,2,1,3,2,0.813,0,0.956,50,1.986,238.3,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.9,31,32.8,30.7,36.8,14.6,27.7,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.2,56824.5,46667.8,293935.4,0,0,382410.4,128,17690.9,76882.6,217969.5,0,57354:16,00:00,54879:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14404:24,87,0,1,0,0,0,0,1,1,0,1,525,0,0,5000,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10257,0,310,2,0,12947,0,6.3,3.6,5.8,0,0,0,0,0,0,0
88397,2023-05-02,23.41.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,244,240,244,2,1,1,1,-0.201,0,0,5,9,5,50,In Spec,0.6,0.5,1.3,2.4,0.6,0.5,1.3,2.4,248,244,240,244,2,2,5,3,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.3,2.2,0.7,0.4,1.3,2.4,248,244,240,244,3,2,5,3,0.672,0.819,1,50,1.981,237.8,-0.5,-0.2,2.227,70,No,27,0,0,0,0,37.8,31,32.8,30.7,36.8,14.5,27.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.5,46667.8,293935.7,0,0,382410.8,128,17690.9,76882.6,217969.5,0,57354:26,00:00,54880:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14404:34,87,0,1,0,0,0,0,1,1,0,1,525,0,0,5001,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10259,0,310,2,0,12951,0,6.2,3.6,7.7,0,0,0,0,0,0,0
88398,2023-05-02,23.51.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,247,245,241,244,2,1,1,1,-0.202,0,0,5,9,4,50,In Spec,0.6,0.5,1.4,2.4,0.6,0.5,1.3,2.4,247,245,241,244,2,2,5,3,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.3,2.2,0.7,0.4,1.3,2.4,247,245,241,244,3,2,5,3,0.674,0.816,1,50,1.985,237.4,-1,-0.2,2.224,70,No,24,0,0,0,0,37.8,31,32.9,30.7,36.7,15.1,27.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.6,46667.8,293936.1,0,0,382411.1,128,17690.9,76882.6,217969.5,0,57354:36,00:00,54880:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14404:44,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5002,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10261,0,310,2,0,12954,0,6.2,3.6,7.9,0,0,0,0,0,0,0
88399,Datalog Missing
88400,2023-05-03,00.01.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,244,241,243,2,1,1,1,-0.203,0,-0.829,5,9,6,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,244,241,243,2,2,3,2,1,0.819,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,244,241,243,2,1,2,1,0.813,0,1,49.9,1.984,237.9,-0.5,-0.1,2.375,70,No,25,0,0,0,0,37.8,31,32.7,30.6,36.7,14.9,27.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.7,46667.8,293936.4,0,0,382411.4,128,17691,76882.6,217969.5,0,57354:46,00:00,54880:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14404:54,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5005,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10264,0,310,2,0,12957,0,6.2,3.7,5.8,0,0,0,0,0,0,0
88401,2023-05-03,00.11.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.4,0.1,0.7,1.2,244,243,243,243,2,0,3,1,-0.204,0,0.823,5,9,8,49.8,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,244,243,243,243,2,2,3,2,1,0.823,1,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,1.4,2.1,0.4,0.3,1.4,2.1,244,243,243,243,2,1,6,3,0.819,0,0.96,49.8,1.971,238.9,-4.5,-1,2.377,70,No,27,0,0,0,0,37.7,30.8,32.7,30.6,36.5,14.4,27.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.7,46667.8,293936.8,0,0,382411.7,128,17691,76882.6,217969.5,0,57354:56,00:00,54880:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14405:04,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5006,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10267,0,310,2,0,12961,0,6.2,3.7,6.3,0,0,0,0,0,0,0
88402,2023-05-03,00.21.32.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,247,245,239,244,2,1,2,1,-0.201,0,0,5,9,2,49.9,In Spec,0.6,0.6,1.5,2.7,0.6,0.5,1.6,2.7,247,245,239,244,2,3,6,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.4,1.6,2.5,0.7,0.4,1.6,2.7,248,245,239,244,3,2,6,3,0.672,0.816,1,49.9,1.976,237.1,-1,-0.2,2.377,70,No,27,0,0,0,0,37.7,30.6,32.6,30.6,35.9,14.4,27.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.8,46667.8,293937.2,0,0,382412,128,17691,76882.6,217969.5,0,57355:06,00:00,54880:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14405:14,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5009,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10272,0,310,2,0,12968,0,6.2,3.7,9.2,0,0,0,0,0,0,0
88403,2023-05-03,00.31.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,246,244,242,244,2,1,1,1,-0.203,0,0,5,8,6,49.9,In Spec,0.6,0.5,1.3,2.4,0.6,0.5,1.3,2.4,246,244,242,244,2,2,5,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.4,1.3,2.2,0.7,0.4,1.3,2.4,246,244,242,244,3,2,5,3,0.677,0.819,1,49.9,1.997,237.2,-1.5,-0.4,2.377,70,No,27,0,0,0,0,37.6,30.8,32.6,30.6,36.3,14.4,27.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.8,46667.8,293937.5,0,0,382412.3,128,17691.1,76882.6,217969.5,0,57355:16,00:00,54880:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14405:24,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5011,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10276,0,311,2,0,12972,0,6.2,3.7,7.2,0,0,0,0,0,0,0
88404,2023-05-03,00.41.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,244,243,244,2,0,1,1,-0.203,0,-0.411,5,8,6,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,246,244,243,244,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,244,243,244,2,1,2,2,0.813,0,0.96,49.9,1.978,239.6,-1,-0.2,2.377,70,No,27,0,0,0,0,37.5,30.8,32.6,30.5,36.3,14.6,27.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.9,46667.8,293937.8,0,0,382412.6,128,17691.1,76882.6,217969.5,0,57355:26,00:00,54881:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14405:34,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5013,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10280,0,311,2,0,12976,0,6.3,4,5.3,0,0,0,0,0,0,0
88405,2023-05-03,00.51.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,244,245,2,1,1,1,-0.202,0,-0.409,5,9,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,247,245,244,245,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,245,244,245,2,1,2,1,0.809,0,1,50,1.986,237.8,-0.5,-0.1,2.377,70,No,27,0,0,0,0,37.5,30.7,32.6,30.5,36.1,14.6,27.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56824.9,46667.8,293938.1,0,0,382412.8,128,17691.1,76882.6,217969.5,0,57355:36,00:00,54881:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14405:44,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5014,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10282,0,311,2,0,12979,0,6.3,4,5.1,0,0,0,0,0,0,0
88406,2023-05-03,01.01.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,246,243,245,2,1,2,1,-0.201,0,-0.205,5,9,4,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,248,246,243,245,2,2,3,2,1,0.816,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,248,245,243,245,2,1,3,2,0.806,0,1,50,1.979,237.6,-0.5,-0.1,2.375,70,No,25,0,0,0,0,37.5,30.5,32.4,30.5,35.8,15,27.8,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825,46667.8,293938.4,0,0,382413.1,128,17691.2,76882.6,217969.5,0,57355:46,00:00,54881:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14405:54,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5018,0,2,1,2,0,0,0,0,2,1,1,18,204,2,0,10285,0,311,2,0,12985,0,6.2,3.6,6,0,0,0,0,0,0,0
88407,2023-05-03,01.11.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.203,0,-0.413,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,245,242,244,2,2,3,2,1,0.816,0.964,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,245,242,244,2,1,2,1,0.813,0,1,50,1.98,237.6,-1,-0.2,2.376,70,No,26,0,0,0,0,37.5,30.7,32.6,30.5,35.8,14.7,27.8,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825,46667.8,293938.7,0,0,382413.3,128,17691.2,76882.6,217969.5,0,57355:56,00:00,54881:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14406:04,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5018,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10287,0,312,2,0,12988,0,6.2,3.7,5.2,0,0,0,0,0,0,0
88408,2023-05-03,01.21.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,246,247,243,245,2,1,1,1,-0.203,0,0.001,5,9,6,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,246,247,243,245,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,246,246,243,245,3,1,3,2,0.813,0,1,50,1.98,237.2,-1,-0.2,2.376,70,No,26,0,0,0,0,37.4,30.7,32.5,30.4,36.2,14.7,27.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.1,46667.8,293939,0,0,382413.5,128,17691.2,76882.6,217969.5,0,57356:06,00:00,54881:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14406:14,87,0,1,0,0,0,0,1,1,0,1,526,0,0,5020,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10290,0,312,2,0,12992,0,6.2,3.7,6.1,0,0,0,0,0,0,0
88409,2023-05-03,01.31.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,243,245,2,1,1,1,-0.202,0,-0.411,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,246,243,245,2,2,3,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,247,246,243,245,2,1,3,2,0.809,0,0.96,50.1,1.978,238.4,-1,-0.2,2.376,70,No,26,0,0,0,0,37.3,30.6,32.4,30.4,36,14.6,27.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.1,46667.8,293939.2,0,0,382413.7,128,17691.2,76882.6,217969.5,0,57356:16,00:00,54881:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14406:24,88,0,1,0,0,0,0,1,1,0,1,527,0,0,5023,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10293,0,312,2,0,12996,0,6.2,3.7,5.4,0,0,0,0,0,0,0
88410,2023-05-03,01.42.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,244,246,2,1,1,1,-0.2,0,-0.409,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,246,244,246,2,2,3,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,246,244,246,2,1,3,2,0.803,0,0.956,50.1,1.986,237.9,-0.5,-0.1,2.375,70,No,25,0,0,0,0,37.3,30.6,32.3,30.2,36.2,14.9,27.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.2,46667.8,293939.6,0,0,382414,128,17691.3,76882.6,217969.5,0,57356:26,00:00,54882:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14406:34,88,0,1,0,0,0,0,1,1,0,1,527,0,0,5023,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10295,0,312,2,0,12998,0,6.1,3.7,5.6,0,0,0,0,0,0,0
88411,2023-05-03,01.52.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,245,246,2,1,1,1,-0.201,0,-0.408,5,9,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,246,245,246,2,2,3,2,1,0,0.952,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,246,245,246,2,1,2,1,0.806,0,1,50.1,1.983,238,-1,-0.2,2.376,70,No,26,0,0,0,0,37.3,30.5,32.3,30.2,36.2,14.7,27.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.2,46667.8,293939.8,0,0,382414.2,128,17691.3,76882.6,217969.5,0,57356:36,00:00,54882:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14406:44,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5025,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10303,0,312,2,0,13007,0,6.1,3.6,5.1,0,0,0,0,0,0,0
88412,2023-05-03,02.02.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,245,246,2,1,1,1,-0.201,0,-0.408,5,9,7,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,246,245,246,2,2,3,2,1,0.813,0.952,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,246,245,246,2,1,2,1,0.806,0,1,50.1,1.978,239.7,-0.5,-0.2,2.376,70,No,26,0,0,0,0,37.3,30.4,32.2,30.2,35.8,14.8,27.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.3,46667.8,293940.1,0,0,382414.5,128,17691.3,76882.6,217969.5,0,57356:46,00:00,54882:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14406:54,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5026,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10306,0,312,2,0,13010,0,6.2,3.6,5,0,0,0,0,0,0,0
88413,2023-05-03,02.12.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,246,246,2,1,1,1,-0.202,0,-0.406,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,246,246,246,2,1,3,2,1,0,0.948,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,246,246,246,2,1,2,1,0.809,0,1,50,1.976,237.2,-0.5,-0.2,2.377,70,No,27,0,0,0,0,37.2,30.2,32.1,30,35.9,14.5,26.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.3,46667.8,293940.4,0,0,382414.7,128,17691.3,76882.6,217969.5,0,57356:56,00:00,54882:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14407:04,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5027,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10310,0,312,2,0,13014,0,6.2,3.5,5.1,0,0,0,0,0,0,0
88414,2023-05-03,02.22.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,245,246,2,1,1,1,-0.2,0,-0.409,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,247,245,247,2,1,3,2,1,0.809,0.952,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,247,244,246,2,1,2,1,0.803,0,1,50.1,1.979,237.6,-1,-0.2,2.377,70,No,27,0,0,0,0,37.1,30.1,32.1,29.8,35.9,14.6,26.7,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.4,46667.8,293940.7,0,0,382414.9,128,17691.4,76882.6,217969.5,0,57357:06,00:00,54882:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14407:14,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5027,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10313,0,312,2,0,13017,0,6.2,3.5,4.9,0,0,0,0,0,0,0
88415,2023-05-03,02.32.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,246,246,2,1,1,1,-0.202,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,246,246,246,2,2,3,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,247,246,246,246,2,1,3,2,0.809,0,0.948,50,1.979,237.7,-1,-0.2,2.377,70,No,27,0,0,0,0,37.1,30.1,31.9,29.8,35.6,14.6,26.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.4,46667.8,293940.9,0,0,382415.1,128,17691.4,76882.6,217969.5,0,57357:16,00:00,54882:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14407:24,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5029,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10314,0,312,2,0,13018,0,6.2,3.6,5.5,0,0,0,0,0,0,0
88416,2023-05-03,02.42.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,248,248,244,246,2,1,2,1,-0.201,0,-0.409,5,9,4,50,In Spec,0.5,0.4,1,1.9,0.5,0.4,1,1.9,248,248,244,246,2,2,4,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,248,248,244,246,2,1,3,2,0.806,0,1,50,1.978,237.3,-0.5,0,2.377,70,No,27,0,0,0,0,37,30.2,31.9,29.9,35.8,14.5,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.5,46667.8,293941.2,0,0,382415.4,128,17691.4,76882.6,217969.5,0,57357:26,00:00,54883:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14407:34,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5029,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10317,0,312,2,0,13021,0,6.2,3.6,6.5,0,0,0,0,0,0,0
88417,2023-05-03,02.52.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,248,247,248,247,2,1,0,1,-0.201,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,248,247,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,248,247,2,1,2,1,0.806,0,1,50,1.979,237.6,-0.5,-0.1,2.377,70,No,27,0,0,0,0,36.9,30.1,32,29.8,35.7,14.5,26.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.5,46667.8,293941.5,0,0,382415.6,128,17691.4,76882.6,217969.5,0,57357:36,00:00,54883:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14407:44,88,0,1,0,0,0,0,1,1,0,1,528,0,0,5030,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10319,0,312,2,0,13025,0,6.2,3.5,4.7,0,0,0,0,0,0,0
