V_A10
88418,2023-05-03,03.02.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,248,247,247,247,2,1,0,1,-0.201,0,0.001,5,9,7,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,247,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,247,247,2,1,2,1,0.806,0,1,50.1,1.98,237.6,-0.5,-0.2,2.376,70,No,26,0,0,0,0,36.9,30.1,31.9,29.8,35.7,14.5,26.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.6,46667.8,293941.8,0,0,382415.8,128,17691.5,76882.6,217969.5,0,57357:46,00:00,54883:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14407:54,88,0,1,0,0,0,0,1,1,0,1,529,0,0,5031,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10322,0,313,2,0,13028,0,6.2,3.5,4.4,0,0,0,0,0,0,0
88419,2023-05-03,03.12.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,246,247,2,1,1,1,-0.202,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,248,248,246,247,2,2,3,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.8,1.4,0.4,0.2,0.8,1.4,247,248,246,247,2,1,3,2,0.809,0,1,50,1.98,237.6,-0.5,-0.1,2.377,70,No,27,0,0,0,0,36.9,29.9,31.8,29.7,35.4,14.4,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.6,46667.8,293942,0,0,382416,128,17691.5,76882.6,217969.5,0,57357:56,00:00,54883:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14408:04,88,0,1,0,0,0,0,1,1,0,1,529,0,0,5032,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10326,0,313,2,0,13033,0,6.2,3.6,5.8,0,0,0,0,0,0,0
88420,2023-05-03,03.22.40.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,246,247,2,1,1,1,-0.201,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,247,246,247,2,1,3,2,1,0,0.948,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,248,246,247,2,1,2,1,0.806,0,1,50,1.979,237.4,-1,-0.2,2.378,70,No,28,0,0,0,0,36.9,29.9,31.8,29.6,35.7,14.6,26.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.7,46667.8,293942.3,0,0,382416.3,128,17691.5,76882.6,217969.5,0,57358:06,00:00,54883:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14408:14,87,0,1,0,0,0,0,1,1,0,1,529,0,0,5035,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10332,0,313,2,0,13039,0,6.2,3.6,5.4,0,0,0,0,0,0,0
88421,2023-05-03,03.32.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,249,248,247,248,2,1,2,1,-0.2,0,-0.201,5,9,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,248,247,248,2,2,3,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,248,248,248,2,1,3,2,0.803,0,0.94,50.1,1.973,236.7,-1,-0.2,2.377,70,No,27,0,0,0,0,36.7,30,31.7,29.6,35.6,14.6,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.7,46667.8,293942.6,0,0,382416.5,128,17691.5,76882.6,217969.5,0,57358:16,00:00,54883:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14408:24,87,0,1,0,0,0,0,1,1,0,1,529,0,0,5039,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10337,0,313,2,0,13045,0,6.2,3.6,5.7,0,0,0,0,0,0,0
88422,2023-05-03,03.42.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,246,247,2,1,1,1,-0.2,0,-0.408,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,250,248,246,247,2,2,3,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,248,245,247,2,1,3,2,0.8,0,0.952,50.1,2.001,237.7,-0.5,-0.1,2.377,70,No,27,0,0,0,0,36.7,29.8,31.6,29.5,35.4,14.5,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.8,46667.8,293942.9,0,0,382416.7,128,17691.6,76882.6,217969.5,0,57358:26,00:00,54884:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14408:34,87,0,1,0,0,0,0,1,1,0,1,529,0,0,5042,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10339,0,313,2,0,13048,0,6.1,3.6,5.7,0,0,0,0,0,0,0
88423,2023-05-03,03.52.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,247,249,248,2,1,1,1,-0.2,0,-0.403,5,9,7,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,250,247,249,248,2,2,3,2,1,0.806,0.94,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,248,248,248,2,1,2,1,0.8,0,1,50.1,1.98,237.6,-0.5,-0.2,2.377,70,No,27,0,0,0,0,36.6,29.8,31.6,29.5,35.5,14.5,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.8,46667.8,293943.2,0,0,382417,128,17691.6,76882.6,217969.5,0,57358:36,00:00,54884:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14408:44,87,0,1,0,0,0,0,1,1,0,1,530,0,0,5044,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10341,0,313,2,0,13050,0,6.1,3.6,4.8,0,0,0,0,0,0,0
88424,2023-05-03,04.02.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,249,246,248,2,1,1,1,-0.199,0,-0.408,5,8,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,251,249,246,248,2,2,3,2,0.996,0.803,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,251,249,245,248,2,1,3,2,0.796,0,0.952,50.1,1.975,238.4,-1,-0.2,2.377,70,No,27,0,0,0,0,36.6,29.6,31.5,29.4,35.1,14.6,26.4,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.9,46667.8,293943.5,0,0,382417.2,128,17691.6,76882.6,217969.5,0,57358:46,00:00,54884:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14408:54,87,0,1,0,0,0,0,1,1,0,1,530,0,0,5045,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10342,0,313,2,0,13051,0,6.2,3.6,5.5,0,0,0,0,0,0,0
88425,2023-05-03,04.13.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,250,247,248,2,1,2,1,-0.199,0,-0.203,5,8,2,50.1,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,250,249,247,248,2,2,4,2,0.996,0.803,0.914,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.8,1.5,0.5,0.3,0.9,1.7,251,249,246,248,2,1,4,2,0.796,0,0.813,50.1,1.979,236.6,-1,-0.2,2.377,70,No,27,0,0,0,0,36.4,29.6,31.3,29.3,35.1,14.6,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56825.9,46667.8,293943.8,0,0,382417.4,128,17691.6,76882.6,217969.5,0,57358:56,00:00,54884:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14409:04,87,0,1,0,0,0,0,1,1,0,1,530,0,0,5046,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10347,0,313,2,0,13056,0,6.2,3.6,6.5,0,0,0,0,0,0,0
88426,2023-05-03,04.23.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,250,246,248,2,1,1,1,-0.199,0,-0.203,5,8,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,251,249,246,248,2,2,3,2,0.996,0.803,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,251,249,246,248,2,1,3,2,0.796,0,0.948,50.1,2,240,-0.5,-0.1,2.378,70,No,28,0,0,0,0,36.4,29.6,31.4,29.4,35,14.5,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826,46667.8,293944,0,0,382417.7,128,17691.7,76882.6,217969.5,0,57359:06,00:00,54884:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14409:14,87,0,1,0,0,0,0,1,1,0,1,530,0,0,5047,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10350,0,313,2,0,13060,0,6.1,3.6,5.8,0,0,0,0,0,0,0
88427,2023-05-03,04.33.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,248,249,2,1,1,1,-0.2,0,-0.403,5,9,6,50.1,In Spec,0.5,0.4,1,1.8,0.5,0.4,0.9,1.8,250,249,248,249,2,2,4,2,1,0.803,0.907,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.8,1.5,0.5,0.3,0.8,1.6,250,249,248,249,2,1,3,2,0.8,0,1,50.1,1.976,237.3,-1,-0.2,2.377,70,No,27,0,0,0,0,36.4,29.7,31.4,29.4,35.4,14.5,26.3,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826,46667.8,293944.3,0,0,382417.9,128,17691.7,76882.6,217969.5,0,57359:16,00:00,54884:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14409:24,87,0,1,0,0,0,0,1,1,0,1,530,0,0,5049,0,2,1,2,0,0,0,0,2,1,1,18,205,2,0,10352,0,313,2,0,13063,0,6.1,3.6,5.9,0,0,0,0,0,0,0
88428,2023-05-03,04.43.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,251,243,248,2,1,2,1,-0.199,0,-0.205,5,8,1,49.9,In Spec,0.6,0.5,1.9,3,0.6,0.7,1.9,3.2,251,251,243,248,2,3,7,4,1,0.664,0.977,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.4,1.8,2.7,0.7,0.5,1.8,3,251,251,243,248,3,2,7,4,0.664,0.796,1,49.9,1.971,238.9,-1,-0.3,2.377,70,No,27,0,0,0,0,36.4,29.6,31.3,29.3,35,14.6,26.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.1,46667.8,293944.7,0,0,382418.2,128,17691.7,76882.6,217969.5,0,57359:26,00:00,54885:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14409:34,87,0,1,0,0,0,0,1,1,0,1,531,0,0,5050,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10354,0,314,2,0,13065,0,6.1,3.6,10.8,0,0,0,0,0,0,0
88429,2023-05-03,04.53.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,249,249,249,2,0,1,1,-0.199,0,-0.401,5,9,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,251,249,249,249,2,2,3,2,1,0,0.937,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,251,249,249,249,2,1,2,1,0.796,0,1,50.1,1.974,236.8,-1,-0.2,2.378,70,No,28,0,0,0,0,36.3,29.6,31.4,29.4,35.1,14.3,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.1,46667.8,293945,0,0,382418.5,128,17691.7,76882.6,217969.5,0,57359:36,00:00,54885:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14409:44,87,0,1,0,0,0,0,1,1,0,1,531,0,0,5052,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10359,0,314,2,0,13071,0,6.1,3.6,4.9,0,0,0,0,0,0,0
88430,2023-05-03,05.03.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,247,249,2,1,1,1,-0.199,0,-0.404,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,251,250,247,249,2,1,3,2,0.996,0.8,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,251,250,247,249,2,1,2,2,0.796,0,0.944,50,1.979,239.7,-0.5,-0.1,2.378,70,No,28,0,0,0,0,36.3,29.4,31.3,29.3,34.8,14.4,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.2,46667.8,293945.3,0,0,382418.7,128,17691.8,76882.6,217969.5,0,57359:46,00:00,54885:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14409:54,87,0,1,0,0,0,0,1,1,0,1,531,0,0,5055,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10362,0,315,2,0,13075,0,6.1,3.6,5.4,0,0,0,0,0,0,0
88431,2023-05-03,05.13.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.4,1.1,252,250,247,249,2,1,2,1,-0.198,0,0,5,9,3,50,In Spec,0.5,0.4,1,1.9,0.5,0.5,1,2,252,250,246,249,2,2,4,2,0.992,0.8,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,1,1.7,0.5,0.3,1,1.8,252,250,246,249,2,1,3,2,0.793,0,1,50,1.975,238.8,-0.5,-0.2,2.377,70,No,27,0,0,0,0,36.3,29.4,31.3,29.3,35,14.4,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.2,46667.8,293945.6,0,0,382418.9,128,17691.8,76882.6,217969.5,0,57359:56,00:00,54885:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14410:04,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5058,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10364,0,315,2,0,13077,0,6.1,3.6,6.8,0,0,0,0,0,0,0
88432,2023-05-03,05.23.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,247,249,2,1,1,1,-0.2,0,-0.404,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,250,251,247,249,2,1,3,2,1,0,0.944,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,250,247,249,2,1,2,1,0.8,0,1,50,1.976,237,-1,-0.2,2.378,70,No,28,0,0,0,0,36.3,29.5,31.3,29.3,34.7,14.3,26.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.3,46667.8,293945.9,0,0,382419.2,128,17691.8,76882.6,217969.5,0,57360:06,00:00,54885:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14410:14,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5060,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10368,0,316,2,0,13082,0,6.1,3.6,5.1,0,0,0,0,0,0,0
88433,2023-05-03,05.33.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,248,249,2,1,1,1,-0.2,0,-0.403,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,250,250,248,249,2,2,3,2,1,0.8,0.94,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,250,248,249,2,1,2,1,0.8,0,1,50,1.972,236.6,-1,-0.2,2.377,70,No,27,0,0,0,0,36.2,29.5,31.3,29.2,35,14.4,26.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.3,46667.8,293946.1,0,0,382419.4,128,17691.9,76882.6,217969.5,0,57360:16,00:00,54885:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14410:24,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5061,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10369,0,316,2,0,13083,0,6.1,3.6,5.2,0,0,0,0,0,0,0
88434,2023-05-03,05.43.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,249,248,249,2,1,1,1,-0.199,0,-0.403,6,8,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,251,249,248,249,2,1,3,2,0.996,0,0.94,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,251,249,248,249,2,1,2,1,0.796,0,1,50,1.98,237.6,-0.5,-0.1,2.378,70,No,28,0,0,0,0,36.2,29.4,31.2,29.2,34.8,14.4,26.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.4,46667.8,293946.4,0,0,382419.7,128,17691.9,76882.6,217969.5,0,57360:26,00:00,54886:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14410:34,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5063,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10375,0,316,2,0,13089,0,6.1,3.6,5.1,0,0,0,0,0,0,0
88435,2023-05-03,05.53.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,247,248,2,1,1,1,-0.2,0,-0.404,5,9,5,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,248,247,248,2,2,3,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,248,247,248,2,1,2,1,0.803,0,1,49.9,1.977,237.2,-0.5,-0.1,2.378,70,No,28,0,0,0,0,36.2,29.5,31.2,29.2,35,14.4,26.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.4,46667.8,293946.7,0,0,382419.9,128,17691.9,76882.6,217969.5,0,57360:36,00:00,54886:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14410:44,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5064,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10376,0,316,2,0,13090,0,6.1,3.6,5.4,0,0,0,0,0,0,0
88436,2023-05-03,06.03.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,246,247,2,1,1,1,-0.2,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,248,246,247,2,2,3,2,1,0.806,0.948,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,248,246,247,2,1,2,1,0.803,0,1,50,1.973,237.1,-1,-0.2,2.378,70,No,27,0,0,0,0,36.2,29.6,31.3,29.3,34.9,14.5,26.4,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.5,46667.8,293947,0,0,382420.1,128,17691.9,76882.6,217969.5,0,57360:46,00:00,54886:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14410:54,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5067,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10382,0,316,2,0,13097,0,6.2,3.6,5.3,0,0,0,0,0,0,0
88437,2023-05-03,06.13.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,246,247,2,1,1,1,-0.2,0,-0.406,5,8,5,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,247,246,247,2,1,3,2,1,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,247,246,247,2,1,3,2,0.803,0,0.948,49.9,1.975,236.8,-1,-0.2,2.378,70,No,28,0,0,0,0,36.2,29.7,31.4,29.4,35.1,14.4,26.4,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.5,46667.8,293947.3,0,0,382420.4,128,17692,76882.6,217969.5,0,57360:56,00:00,54886:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14411:04,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5068,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10389,0,316,2,0,13104,0,6.2,3.6,5.4,0,0,0,0,0,0,0
88438,2023-05-03,06.23.52.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,249,248,244,247,2,1,1,1,-0.2,0,-0.819,5,9,6,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,248,244,247,2,2,3,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,248,244,247,2,1,2,1,0.803,0,1,49.9,1.978,237.4,0,0,2.378,70,No,28,0,0,0,0,36.2,29.7,31.4,29.4,35.2,14.3,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.6,46667.8,293947.6,0,0,382420.6,128,17692,76882.6,217969.5,0,57361:06,00:00,54886:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14411:14,87,0,1,0,0,0,0,1,1,0,1,532,0,0,5069,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10395,0,316,2,0,13110,0,6.2,3.6,5.5,0,0,0,0,0,0,0
88439,2023-05-03,06.33.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,243,246,2,1,1,1,-0.201,0,-0.411,5,8,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,247,243,246,2,1,3,2,1,0,0.96,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,247,243,246,2,1,2,1,0.806,0,1,50,1.982,237.3,-1,-0.2,2.378,70,No,28,0,0,0,0,36.3,29.7,31.5,29.4,35.3,14.4,26.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.6,46667.8,293947.9,0,0,382420.8,128,17692,76882.6,217969.5,0,57361:16,00:00,54886:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14411:24,87,0,1,0,0,0,0,1,1,0,1,533,0,0,5071,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10396,0,316,2,0,13111,0,6.1,3.6,5.2,0,0,0,0,0,0,0
88440,2023-05-03,06.43.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,247,245,245,245,2,1,0,1,-0.202,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,245,245,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,245,245,245,2,1,2,1,0.809,0,1,50,1.978,237.3,-1,-0.2,2.377,70,No,28,0,0,0,0,36.4,29.8,31.4,29.4,35.3,14.4,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.7,46667.8,293948.1,0,0,382421,128,17692,76882.6,217969.5,0,57361:26,00:00,54887:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14411:34,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5075,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10401,0,316,2,0,13119,0,6.2,3.6,4.7,0,0,0,0,0,0,0
88441,2023-05-03,06.54.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,243,244,2,1,1,1,-0.203,0,-0.411,5,9,6,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,245,243,244,2,2,3,2,1,0.816,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,246,245,243,244,2,1,2,1,0.813,0,1,49.9,1.995,237,-1,-0.2,2.378,70,No,28,0,0,0,0,36.3,29.6,31.3,29.2,35.3,14.3,26.4,27,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.7,46667.8,293948.4,0,0,382421.3,128,17692.1,76882.6,217969.5,0,57361:36,00:00,54887:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14411:44,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5077,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10408,0,316,2,0,13126,0,6.2,3.6,5.3,0,0,0,0,0,0,0
88442,2023-05-03,07.04.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,243,244,2,1,1,1,-0.204,0,-0.411,6,9,6,49.8,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,245,245,243,244,2,1,2,1,1,0,1,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,245,245,243,244,2,1,2,1,0.816,0,0.823,49.8,1.978,237.3,-0.5,-0.1,2.378,70,No,28,0,0,0,0,36.3,29.5,31.2,29.2,35.2,14.4,26.4,34,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.8,46667.8,293948.6,0,0,382421.4,128,17692.1,76882.6,217969.5,0,57361:46,00:00,54887:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14411:54,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5079,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10412,0,316,2,0,13131,0,6.2,3.3,4.3,0,0,0,0,0,0,0
88443,2023-05-03,07.14.08.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,246,246,2,1,1,1,-0.203,0,-0.406,5,9,6,50,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,246,247,246,246,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,246,247,246,246,2,1,2,1,0.813,0,0.813,50,1.992,238.9,0,0,2.378,70,No,28,0.6,0.1,0,0,36.2,29.6,31.3,29.2,35.1,14.4,26.3,41,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.8,46667.8,293948.8,0,0,382421.6,128,17692.1,76882.6,217969.5,0,57361:56,00:00,54887:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14412:04,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5082,0,2,1,2,0,0,0,0,2,1,1,18,206,2,0,10415,0,316,2,0,13137,0,6.2,3.4,4.5,0,0,0,0,0,0,0
88444,2023-05-03,07.24.12.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,243,245,2,1,1,1,-0.203,0,-0.411,5,9,5,49.9,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,246,247,243,245,2,1,3,2,1,0,0.96,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.6,1.2,246,247,243,245,2,1,2,1,0.813,0,1,49.9,2.001,240.1,0,0,2.378,70,No,28,1.2,0.2,0,0,36.3,29.6,31.3,29.4,35.1,14.4,26.2,48,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.9,46667.8,293949.1,0,0,382421.8,128,17692.1,76882.6,217969.5,0,57362:06,00:00,54887:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14412:14,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5084,0,2,1,2,0,0,0,0,2,1,1,18,207,2,0,10418,0,317,2,0,13142,0,6.2,3.4,5.2,0,0,0,0,0,0,0
88445,2023-05-03,07.34.16.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,245,248,245,246,2,1,1,1,-0.204,0,-0.816,5,9,5,50.1,In Spec,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,245,248,245,246,2,1,3,2,1,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.6,1.2,245,248,245,246,2,1,2,1,0.816,0,1,50.1,2.019,242.1,1,0.2,2.378,70,No,28,1.8,0.4,0,0,36.3,29.6,31.3,29.5,35.1,14.4,26.2,56,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56826.9,46667.8,293949.3,0,0,382422,128,17692.1,76882.6,217969.6,0,57362:16,00:00,54887:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14412:24,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5084,0,2,1,2,0,0,0,0,2,1,1,18,207,2,0,10420,0,317,2,0,13146,0,6.2,3.2,5.6,0,0,0,0,0,0,0
88446,2023-05-03,07.44.20.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,247,245,246,2,1,1,1,-0.202,0,-0.408,5,9,6,50.1,In Spec,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,247,247,245,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.5,1.1,247,247,245,246,2,1,2,1,0.809,0,1,50.1,2.045,245.4,1,0.2,2.379,70,No,29,2.6,0.6,0,0,36.3,29.7,31.5,29.6,35.2,14.2,26.2,67,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827,46667.8,293949.5,0,0,382422.2,128,17692.1,76882.7,217969.7,0,57362:26,00:00,54888:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14412:34,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5086,0,2,1,2,0,0,0,0,2,1,1,18,207,2,0,10425,0,317,2,0,13151,0,6.2,3.2,4.5,0,0,0,0,0,0,0
88447,2023-05-03,07.54.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,247,248,245,246,2,1,2,1,-0.202,0,-0.612,5,9,5,50.1,In Spec,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,247,248,245,246,2,1,3,2,1,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.5,1.1,247,248,245,246,2,1,2,1,0.809,0,1,50.1,2.073,248.7,2.5,0.4,2.378,70,No,28,3.2,0.7,0,0,36.4,29.8,31.5,29.8,35.2,14.3,26.5,76,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827,46667.8,293949.8,0,0,382422.4,128,17692.1,76882.7,217969.8,0,57362:36,00:00,54888:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14412:44,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5086,0,2,1,2,0,0,0,0,2,1,1,18,207,2,0,10428,0,317,2,0,13155,0,6.1,3.2,5.9,0,0,0,0,0,0,0
88448,2023-05-03,08.04.28.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.6,-0.8,0.5,0.2,0.7,1.4,250,249,243,248,2,1,3,2,-0.2,0,-0.813,6,8,8,50,In Spec,0.5,0.4,1.3,2.3,0.6,0.4,1.3,2.3,250,249,243,247,2,2,5,3,1,0.803,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,250,249,246,248,2,1,3,2,1,0,0.948,50,2.087,250.3,4.5,1.1,2.378,70,No,28,3.8,0.9,0,0,36.5,29.8,31.4,29.9,35.3,14.4,26.6,85,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.1,46667.8,293950.1,0,0,382422.7,128,17692.1,76882.8,217969.9,0,57362:46,00:00,54888:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14412:54,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5090,0,2,1,2,0,0,0,0,2,1,1,18,207,2,0,10436,0,317,2,0,13165,0,6,3.2,8.6,0,0,0,0,0,0,0
88449,2023-05-03,08.14.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,244,247,2,1,1,1,-0.201,0,-0.408,5,9,5,50,In Spec,0.5,0.4,1.2,2.1,0.5,0.4,1.2,2.1,249,248,244,247,2,2,5,3,1,0.806,0.979,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,1.1,1.8,0.7,0.3,1.1,2.1,248,248,245,247,3,1,4,2,0.537,0,1,50,2.116,253.8,3.5,0.7,2.378,70,No,28,5.5,1.3,0,0,36.6,29.8,31.6,30,35.4,14.4,26.8,107,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.1,46667.8,293950.4,0,0,382422.9,128,17692.1,76882.9,217970.1,0,57362:56,00:00,54888:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14413:04,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5093,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10440,0,318,2,0,13170,0,6.1,3.1,6.9,0,0,0,0,0,0,0
88450,2023-05-03,08.24.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.9,1.4,249,249,250,246,2,1,1,2,-0.201,0,0.937,6,9,5,50.1,In Spec,0.5,0.2,0.4,1.1,0.4,0.3,0.4,1.1,249,249,245,247,2,1,2,1,0.806,0,0.816,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,1.3,1.8,0.4,0.2,1.4,2,248,250,240,246,2,1,2,3,0.604,0,0.902,50.1,2.166,259.6,3.5,1.3,2.378,70,No,28,7.1,1.8,0,0,36.7,29.9,31.6,30.2,35.4,14.4,26.8,127,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.2,46667.8,293950.7,0,0,382423.2,128,17692.1,76883,217970.4,0,57363:06,00:00,54888:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14413:14,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5093,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10441,0,318,2,0,13171,0,6,3.2,4,0,0,0,0,0,0,0
88451,2023-05-03,08.34.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,249,244,247,2,1,1,1,-0.2,0,-0.204,5,9,4,50.1,In Spec,0.6,0.4,1.6,2.6,0.6,0.4,1.6,2.6,250,249,244,247,2,2,6,3,1,0.803,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.3,1.5,2.3,0.7,0.3,1.5,2.5,250,249,244,247,3,1,6,3,0.666,0,1,50.1,2.214,268.2,6.1,1.6,2.377,70,No,27,8.7,2.3,0,0,36.8,29.9,31.5,30.4,35.5,14.5,27.6,152,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.2,46667.8,293951.1,0,0,382423.5,128,17692.1,76883.3,217970.7,0,57363:16,00:00,54888:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14413:24,86,0,1,0,0,0,0,1,1,0,1,535,0,0,5093,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10445,0,319,2,0,13176,0,6,3.2,8.7,0,0,0,0,0,0,0
88452,2023-05-03,08.44.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,245,248,2,1,1,1,-0.201,0,0,5,9,6,50,In Spec,0.5,0.3,0.8,1.3,0.5,0.2,0.7,1.4,247,248,244,247,2,1,3,2,1,0,0.816,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.1,0.6,1.1,0.4,0.2,0.7,1.3,248,248,250,248,2,1,2,2,0.806,0,0.8,50,2.247,269,6.1,1.5,2.378,70,No,28,8.3,2.2,0,0,37,29.9,31.7,30.5,35.5,14.4,27.9,151,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.3,46667.8,293951.4,0,0,382423.8,128,17692.1,76883.6,217971.1,0,57363:26,00:00,54889:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14413:34,88,0,1,0,0,0,0,1,1,0,1,535,0,0,5094,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10448,0,319,2,0,13181,0,6,3.1,5.1,0,0,0,0,0,0,0
88453,2023-05-03,08.54.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,246,244,246,2,0,1,1,-0.201,0,-0.409,5,9,6,49.9,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,248,246,244,246,2,1,3,2,1,0,0.956,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.6,1.2,248,246,244,246,2,1,2,1,0.806,0,1,49.9,2.283,274,5.1,1.3,2.378,70,No,28,7.7,2.1,0,0,37.1,30,31.7,30.6,35.6,14.2,28.2,148,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.3,46667.8,293951.7,0,0,382424,128,17692.1,76883.8,217971.4,0,57363:36,00:00,54889:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14413:44,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5097,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10451,0,319,2,0,13185,0,6.1,3,4.8,0,0,0,0,0,0,0
88454,2023-05-03,09.04.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,247,243,246,2,1,2,1,-0.2,0,-0.206,5,9,4,50.1,In Spec,0.5,0.5,0.9,2,0.5,0.5,1,2,249,247,243,246,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.9,1.7,0.4,0.4,0.9,1.7,249,247,242,246,2,1,3,2,0.803,0,1,50.1,2.328,279.6,5.6,1.5,2.378,70,No,28,7.9,2.2,0,0,37.1,29.8,31.6,30.5,34.8,14.2,28.3,158,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.4,46667.8,293952,0,0,382424.3,128,17692.1,76884,217971.8,0,57363:46,00:00,54889:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14413:54,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5097,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10454,0,319,2,0,13188,0,6,3.6,6.2,0,0,0,0,0,0,0
88455,2023-05-03,09.14.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,243,245,2,1,1,1,-0.202,0,-0.411,6,9,5,49.9,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,246,243,245,2,2,3,2,1,0.813,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,247,246,243,245,2,1,3,1,0.809,0,1,49.9,2.366,281.5,5.6,1.5,2.378,70,No,28,8.1,2.3,0,0,37.2,29.9,31.7,30.6,35.4,14.3,28.6,166,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.4,46667.8,293952.4,0,0,382424.5,128,17692.1,76884.3,217972.1,0,57363:56,00:00,54889:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:04,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5098,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10455,0,319,2,0,13189,0,6,3.6,5.1,0,0,0,0,0,0,0
88456,2023-05-03,09.18.31.59,Status : Battery Charge Stage 1,Operation Auto Parallel Source A,4294941566,106,4294941364,1000961,-0.1,-1.1,-0.1,-1.3,0.4,1.1,0.2,1.7,248,242,243,244,2,4,1,2,-0.201,-1,-0.411,5,10,5,49.9,In Spec,0.6,1.2,0.9,2.7,0.6,1.2,0.9,2.7,248,242,244,245,2,5,3,3,1,0.987,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.1,0.8,1.4,0.5,0.2,0.8,1.5,248,242,243,244,2,1,3,2,1,0,1,49.9,2.388,284.1,8.6,2.4,2.378,70,No,28,8.5,2.4,0,0,37.2,30,31.6,30.6,35.3,14.3,28.5,174,0,0,0,0,4.82,12.2,12.2,1023,BAT CHRG 2,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 2,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.5,46667.8,293952.5,0,0,382424.6,128,17692.1,76884.4,217972.3,0,57363:59,00:00,54889:40,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:07,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5098,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10456,0,319,2,0,13190,0,6,7.3,5.2,0,0,0,0,0,0,0
88457,2023-05-03,09.18.41.79,Status : Battery Charge Stage 2,SP71 Batt Bulk Cell Chg Volts,4294941567,106,4294941364,10372997,-0.1,-0.5,-0.1,-0.7,0.4,0.5,0.2,1.1,247,244,243,245,2,2,1,1,-0.201,-1,-0.411,5,8,5,49.9,In Spec,0.5,0.8,0.9,2.2,0.5,0.8,0.9,2.2,247,244,243,245,2,3,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,248,244,243,245,2,1,3,2,0.806,0,1,49.9,2.361,283.3,6.6,1.8,2.378,70,No,28,8.3,2.4,0,0,37.2,30,31.7,30.6,35.4,14.4,28.5,175,0,0,0,0,4.82,12.2,12.2,1023,BAT CHRG 3,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 3,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.5,46667.8,293952.5,0,0,382424.7,128,17692.1,76884.4,217972.3,0,57363:59,00:00,54889:40,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:07,86,0,1,0,0,0,0,1,1,0,1,536,0,0,5098,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10457,0,319,2,0,13191,0,6,5.2,5.3,0,0,0,0,0,0,0
88458,2023-05-03,09.19.42.19,Status : Battery Charge Stage 3,SP76 Batt Min Bulk Chg,4294941568,106,4294941364,11684234,0.1,1.1,0.3,1.5,0.4,1.2,0.4,2,249,244,243,245,2,5,2,3,0.2,0.901,0.617,8,13,6,49.8,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,249,244,243,245,0,1,1,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,1.3,0.5,2,0.4,1.4,0.7,2.5,249,244,243,245,2,6,3,3,0.401,0.887,0.685,49.8,2.224,267.3,0,0,2.227,70,No,28,11,2.8,0,0,37.3,30,31.7,30.6,35.4,14.3,28.5,180,0,0,0,0,4.81,12.2,12.1,1023,BAT CHRG 4,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.3,56827.5,46667.8,293952.5,0,0,382424.7,128,17692.1,76884.4,217972.3,0,57364:00,00:00,54889:41,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:08,87,0,1,0,0,0,0,1,1,0,1,536,0,0,5098,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10457,0,319,2,0,13191,0,3.6,3.6,3.6,0,0,0,0,0,0,0
88459,2023-05-03,09.24.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,0.8,1.6,0.4,0.4,0.7,1.5,249,243,245,245,2,2,3,2,0.602,0,0.952,10,10,11,49.9,In Spec,-0.2,-0.1,-0.2,-0.3,0.1,0.2,0.2,0.5,249,243,245,245,1,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.7,1.4,249,243,245,245,2,1,3,2,0.401,0,0.816,49.9,2.226,267.2,0,0.1,2.229,70,No,29,13.6,3.6,0,0,37.5,30.1,31.8,30.9,35.6,14.3,29,211,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.4,56827.5,46667.8,293952.5,0,0,382424.8,128,17692.1,76884.4,217972.6,0,57364:06,00:00,54889:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:14,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5099,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10461,0,319,2,0,13195,0,0.9,0.9,0.9,0,0,0,0,0,0,0
88460,2023-05-03,09.35.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.8,1.2,2.6,0.7,0.8,1.2,2.7,249,243,248,246,3,3,5,3,0.803,1,0.967,12,12,16,50,In Spec,-0.4,-0.4,-0.7,-1.5,0.4,0.4,0.7,1.5,249,243,248,246,2,2,3,2,-0.803,-0.823,-0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.5,1.1,0.4,0.4,0.7,1.5,249,243,248,246,2,1,3,2,0.401,0,0.672,50,2.226,267.2,0,0,2.229,70,No,29,18.1,4.8,0,0,38.5,30.3,32.1,31.5,35.5,14.2,28.7,269,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191663.8,56827.5,46668,293952.5,0,0,382425,128,17692.1,76884.4,217973.3,0,57364:16,00:00,54889:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:24,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5099,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10468,0,319,2,0,13203,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
88461,2023-05-03,09.45.06.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.1,0.8,2.3,0.4,1.1,0.9,2.4,249,244,245,246,2,4,4,3,0.803,1,0.816,10,13,12,50,In Spec,-0.2,-0.2,-0.3,-0.7,0.2,0.2,0.3,0.7,249,244,245,246,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.9,0.5,1.6,0.4,0.9,0.5,1.8,249,244,245,246,2,3,2,2,0.401,1,1,50,2.224,269.4,0,0,2.228,70,No,28,16.3,4.3,0,0,39.4,30.7,32.4,31.9,35.7,14.3,29.5,246,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191664.2,56827.5,46668.2,293952.5,0,0,382425.3,128,17692.1,76884.4,217974.1,0,57364:26,00:00,54890:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:34,88,0,1,0,0,0,0,1,1,0,1,536,0,0,5101,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10471,0,320,2,0,13206,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
