V_A10
88462,2023-05-03,09.55.10.01,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.3,0.8,2.6,0.5,1.3,0.8,2.6,247,243,246,245,2,5,3,3,1,1,1,11,14,13,50.1,In Spec,-0.4,-0.4,-0.5,-1.3,0.4,0.4,0.5,1.3,246,243,247,245,1,2,2,1,0,-0.823,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.9,0.3,1.3,0.4,0.9,0.3,1.6,247,243,247,245,2,3,1,2,0.202,1,0,50.1,2.226,267.1,0,-0.1,2.229,70,No,29,17.3,4.6,0,0,40.1,30.9,32.5,32.1,35.8,14.2,29.9,260,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191664.7,56827.5,46668.3,293952.5,0,0,382425.5,128,17692.1,76884.4,217974.8,0,57364:36,00:00,54890:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:44,87,0,1,0,0,0,0,1,1,0,1,537,0,0,5102,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10472,0,320,2,0,13208,0,-1,-1,-1,0,0,0,0,0,0,0
88463,2023-05-03,10.05.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.8,0.9,2,0.4,0.8,0.9,2.1,246,242,244,244,2,3,4,3,0.607,1,0.925,9,12,13,50.1,In Spec,0,0,-0.1,-0.1,0,0,0.2,0.2,246,242,244,243,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.8,0.8,1.9,0.4,0.8,0.9,2.1,247,242,243,244,2,3,4,3,0.607,1,0.823,50.1,2.226,267.1,0,0,2.229,70,No,29,14.6,3.8,0,0,40.6,30.9,32.6,32.1,35.7,14.3,30.1,228,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191665.1,56827.5,46668.5,293952.5,0,0,382425.8,128,17692.1,76884.4,217975.6,0,57364:46,00:00,54890:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14414:54,87,0,1,0,0,0,0,1,1,0,1,537,0,0,5105,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10476,0,320,2,0,13212,0,1.5,1.5,1.5,0,0,0,0,0,0,0
88464,2023-05-03,10.15.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.2,0.9,2.6,0.7,1.2,0.8,2.7,246,240,241,242,2,5,3,3,0.677,0.916,1,11,13,14,50,In Spec,-0.3,-0.4,-0.4,-0.9,0.3,0.3,0.3,0.9,246,240,241,242,1,2,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.8,0.5,1.5,0.4,0.8,0.5,1.7,246,240,241,242,2,3,2,2,0.406,1,1,50,2.225,267.3,-0.5,0,2.228,70,No,28,16.7,4.4,0,0,40.8,31,32.8,32.1,35.8,14.3,30.1,253,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191665.4,56827.5,46668.5,293952.5,0,0,382426.1,128,17692.1,76884.4,217976.2,0,57364:56,00:00,54890:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14415:04,88,0,1,0,0,0,0,1,1,0,1,537,0,0,5106,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10480,0,320,2,0,13218,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
88465,2023-05-03,10.25.20.03,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.3,1.1,2.9,0.7,1.4,1.2,3.3,245,238,243,241,2,5,4,4,0.819,0.91,0.905,12,14,16,50.1,In Spec,-0.4,-0.4,-0.5,-1.6,0.5,0.5,0.6,1.6,245,238,242,242,2,2,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.8,0.5,1.4,0.4,0.8,0.5,1.7,244,238,243,241,1,3,2,2,0.204,1,1,50.1,2.245,267.3,-0.5,0,2.229,70,No,29,19.1,5.1,0,0,41.3,31,32.9,32.4,36,14.2,30.1,283,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191665.9,56827.5,46668.8,293952.5,0,0,382426.4,128,17692.1,76884.4,217977,0,57365:06,00:00,54890:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14415:14,86,0,1,0,0,0,0,1,1,0,1,537,0,0,5110,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10483,0,320,2,0,13223,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
88466,2023-05-03,10.35.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1,1.4,2.8,0.4,1,1.4,2.8,242,237,239,239,2,4,6,4,0.823,1,0.906,10,13,18,50,In Spec,-0.3,-0.2,-0.4,-0.8,0.2,0.2,0.4,0.8,242,237,239,239,1,1,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.8,0.9,1.9,0.4,0.8,0.9,2.1,243,237,239,239,2,3,4,3,0.411,1,0.941,50,2.243,267.2,0,-0.1,2.229,70,No,29,17.7,4.7,0,0,41.6,31.2,33.1,32.6,35.9,14.2,30,269,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191666.4,56827.5,46668.9,293952.5,0,0,382426.7,128,17692.1,76884.4,217977.9,0,57365:16,00:00,54890:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14415:24,87,0,1,0,0,0,0,1,1,0,1,537,0,0,5110,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10485,0,320,2,0,13225,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
88467,2023-05-03,10.45.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.1,1.4,3,0.5,1.1,1.4,3,243,237,240,240,2,5,6,4,1,0.928,0.972,12,13,18,50,In Spec,-0.4,-0.4,-0.5,-1.3,0.4,0.4,0.5,1.3,243,237,240,240,1,2,2,1,0,0,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.7,0.9,1.7,0.4,0.7,0.9,2,244,237,240,240,2,3,3,2,0.204,0.984,1,50,2.227,267.1,-0.5,-0.1,2.229,70,No,29,19.3,5.1,0,0,41.9,31.4,33.2,32.7,36.2,14.2,30.6,284,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191666.9,56827.5,46669.1,293952.5,0,0,382427,128,17692.1,76884.4,217978.7,0,57365:26,00:00,54891:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14415:34,87,0,1,0,0,0,0,1,1,0,1,537,0,0,5111,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10486,0,320,2,0,13227,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
88468,2023-05-03,10.55.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.3,1.7,3.6,0.5,1.2,1.7,3.4,244,239,242,241,2,5,7,4,1,1,1,12,14,22,50.1,In Spec,-0.5,-0.5,-0.6,-1.3,0.4,0.4,0.5,1.3,244,239,242,241,2,2,2,2,-0.823,-0.836,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.8,1.2,2.1,0.2,0.8,1.2,2.2,243,239,242,241,2,3,5,2,0,1,1,50.1,2.226,267.2,0,0,2.229,70,No,29,22,5.8,0,0,42.1,31.4,33.4,32.9,36.3,14.1,30.4,316,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191667.4,56827.5,46669.3,293952.5,0,0,382427.3,128,17692.1,76884.4,217979.6,0,57365:36,00:00,54891:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14415:44,88,0,1,0,0,0,0,1,1,0,1,538,0,0,5111,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10488,0,320,2,0,13229,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
88469,2023-05-03,11.05.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.1,2.2,5,0.7,2,2.2,4.9,243,241,242,242,3,8,9,6,0.96,1,1,14,18,26,50.1,In Spec,-0.9,-1.1,-1.3,-3.3,0.9,1.2,1.3,3.4,243,241,242,242,3,5,5,4,-1,-0.912,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.9,0.9,1.6,0.2,0.9,0.9,2,243,241,242,242,1,3,3,2,0,1,0.929,50.1,2.227,267.2,-0.5,0,2.227,70,No,27,27.3,7.2,0,0,43.1,31.8,33.8,34,36.2,14.5,31.8,407,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191668.2,56827.5,46669.9,293952.5,0,0,382427.6,128,17692.1,76884.4,217980.8,0,57365:46,00:00,54891:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14415:54,86,0,1,0,0,0,0,1,1,0,1,538,0,0,5113,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10490,0,320,2,0,13231,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
88470,2023-05-03,11.15.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1,3,2.7,6.7,1,2.8,2.6,6.4,240,237,246,241,4,12,11,8,1,0.984,1,19,24,32,50,In Spec,-1.5,-2,-2.2,-5.4,1.4,1.9,2.1,5.4,240,237,246,241,6,8,9,7,-0.972,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.9,0.5,1,0.4,0.9,0.5,1.8,240,237,246,241,2,4,2,2,-0.833,0.949,1,50,2.224,267.1,-0.5,0,2.228,70,No,28,36.3,9.8,0,0,44.6,32.3,34.5,34.9,36.1,14.3,33.7,529,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191669.2,56827.5,46670.7,293952.5,0,0,382427.8,128,17692.1,76884.4,217982.4,0,57365:56,00:00,54891:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14416:04,87,0,1,0,0,0,0,1,1,0,1,538,0,0,5117,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10495,0,320,2,0,13238,0,-6,-6,-6,0,0,0,0,0,0,0
88471,2023-05-03,11.25.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.9,0.9,2.1,0.4,1.3,1.1,2.8,238,233,238,236,2,4,4,4,0.84,1,0.928,9,11,14,50,In Spec,0.2,0.6,0.5,0.3,0,0.2,0.2,0.4,237,232,238,236,1,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.5,1.2,3.1,0.4,1.5,1.4,3.3,238,233,237,236,3,6,6,4,0.84,1,0.843,50,2.227,267,0,0,2.229,70,No,29,15.5,4,0,0,45.3,32.3,34.4,34.6,36.1,14.2,32.5,403,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191670.1,56827.5,46671.2,293952.6,0,0,382428.1,128,17692.1,76884.4,217983.6,0,57366:06,00:00,54891:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14416:14,79,0,1,0,0,0,0,1,1,0,1,538,0,0,5119,0,2,1,2,0,0,0,0,2,1,1,18,208,2,0,10498,0,320,2,0,13241,0,3.5,3.5,3.5,0,0,0,0,0,0,0
88472,2023-05-03,11.35.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.6,2.3,4.3,0.4,1.7,2.1,4.2,237,232,237,235,2,7,9,6,0.84,1,0.988,10,16,29,50.1,In Spec,0.1,0.4,0.4,0.6,0.1,0.3,0.2,0.6,238,232,237,235,1,2,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2,2.3,4.8,0.7,2,2.3,5,238,232,236,235,3,9,11,7,0.7,0.957,0.974,50.1,2.221,269.2,-0.5,0,2.229,70,No,29,24.8,6.7,0,0,46,32.4,34.7,34.7,36.1,14.3,34.2,379,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191671,56827.5,46671.6,293952.6,0,0,382428.7,128,17692.1,76884.4,217984.9,0,57366:16,00:00,54891:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14416:24,85,0,1,0,0,0,0,1,1,0,1,538,0,0,5119,0,2,1,2,0,0,0,0,2,1,1,18,209,2,0,10501,0,321,2,0,13245,0,2.9,2.9,2.9,0,0,0,0,0,0,0
88473,2023-05-03,11.45.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,4.8,3.5,9.6,1.4,5,3.6,10,238,239,237,238,5,20,15,14,0.906,0.996,1,24,36,43,49.9,In Spec,-1.2,-1.7,-1.7,-5,1.3,1.9,1.8,5,238,239,237,238,5,7,7,6,-1,-0.993,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.1,1.8,4.9,0.4,3.1,1.8,5.3,239,239,237,238,2,12,8,7,0,1,0.949,49.9,2.23,266.8,0,0,2.229,70,No,29,50.6,13.6,0,0,46.3,33.2,35.1,35.8,36.9,14.2,34.4,799,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191672,56827.5,46671.8,293952.7,0,0,382429.6,128,17692.1,76884.4,217986.4,0,57366:26,00:00,54892:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14416:34,84,0,1,0,0,0,0,1,1,0,1,538,0,0,5122,0,2,1,2,0,0,0,0,2,1,1,18,209,2,0,10501,0,321,2,0,13247,0,-5.7,-5.7,-5.7,0,0,0,0,0,0,0
88474,2023-05-03,11.55.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,4.5,3.7,9.3,1.1,4.4,3.6,9.1,238,238,236,237,5,19,16,12,0.924,1,1,20,35,45,50.1,In Spec,-0.9,-1.2,-1.2,-3,0.8,1.1,1.1,3,238,238,237,237,4,5,5,4,-1,-0.924,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.3,2.5,6.1,0.4,3.3,2.5,6.2,238,238,236,237,2,14,10,9,0.63,0.99,0.963,50.1,2.226,267.9,-0.5,0,2.229,70,No,29,44,10.9,0,0,47,33.3,35.6,36,37.1,14,33.5,690,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191673.1,56827.5,46672.1,293952.9,0,0,382430.6,128,17692.1,76884.4,217988,0,57366:36,00:00,54892:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14416:44,87,0,1,0,0,0,0,1,1,0,1,538,0,0,5123,0,2,1,2,0,0,0,0,2,1,1,18,209,2,0,10502,0,321,2,0,13250,0,-4,-4,-4,0,0,0,0,0,0,0
88475,2023-05-03,12.05.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.1,4,8.9,1,4.4,4.2,9.6,238,236,235,236,4,17,17,13,1,1,0.992,17,32,49,50,In Spec,-0.2,-0.2,-0.2,-1.4,0.4,0.5,0.5,1.4,238,236,235,236,1,1,1,2,-0.84,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.9,3.7,8.2,0.7,3.9,3.7,8.3,238,236,235,236,3,16,16,11,0.84,1,0.984,50,2.226,269,0,-0.1,2.229,70,No,29,45.9,12.5,0,0,46.6,33.8,35.9,36.4,37.3,14.2,35.2,836,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191674.3,56827.5,46672.2,293953.2,0,0,382431.9,128,17692.1,76884.4,217989.5,0,57366:46,00:00,54892:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14416:54,82,0,1,0,0,0,0,1,1,0,1,538,0,0,5124,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10507,0,322,2,0,13256,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
88476,2023-05-03,12.16.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2,1.7,3.6,0.4,1.6,1.4,3.4,235,230,233,232,2,9,7,5,-0.638,0.931,1,5,18,22,50,In Spec,1.4,2.3,2.3,7.2,1.7,2.8,2.7,7.2,235,230,233,232,6,10,10,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.3,4.1,9.8,1.4,4.3,4.1,9.8,235,230,232,232,6,19,17,14,0.992,1,0.981,50,2.224,267.9,0,0.6,2.229,70,No,29,9.3,2.4,0,0,46.8,34.1,36.3,36.6,37.4,14.2,36.4,896,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191675.4,56827.5,46672.4,293953.6,0,0,382433.3,128,17692.2,76884.4,217991,0,57366:56,00:00,54892:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14417:04,78,0,1,0,0,0,0,1,1,0,1,538,0,0,5125,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10511,0,322,2,0,13262,0,12.6,12.6,12.6,0,0,0,0,0,0,0
88477,2023-05-03,12.26.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.4,2.4,4.9,0.4,1.9,2.1,4.4,234,230,234,233,2,10,10,6,0,1,1,8,21,30,50,In Spec,0.9,1.4,1.4,4.8,1.1,1.9,1.8,4.8,235,230,234,232,4,6,6,7,0.936,1,0.969,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.8,3.9,8.8,1.1,3.8,3.9,8.8,236,231,232,233,5,17,16,12,0.932,1,0.988,50,2.232,267.2,1,0.1,2.229,70,No,29,22.4,6.3,0,0,46.6,34.3,36.6,36.6,37.6,14.2,38.1,841,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191676.5,56827.5,46672.5,293954,0,0,382434.7,128,17692.2,76884.4,217992.4,0,57367:06,00:00,54892:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14417:14,81,0,1,0,0,0,0,1,1,0,1,538,0,0,5126,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10514,0,322,2,0,13265,0,9.9,9.9,9.9,0,0,0,0,0,0,0
88478,2023-05-03,12.36.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.8,3.6,9.2,1,5.2,3.8,10,237,234,236,236,4,20,15,14,1,1,1,17,37,44,50,In Spec,-0.4,-0.5,-0.5,-2.3,0.7,0.9,0.8,2.4,236,234,235,236,2,2,2,3,-0.984,-0.851,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.4,3,7.7,0.4,4.4,3,7.8,237,235,236,236,2,18,13,10,0.632,1,1,50,2.228,267.3,0,0,2.23,70,No,30,48.3,12.8,0,0,46.1,34.4,36.6,36.4,37.7,13.9,38.9,916,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191677.5,56827.5,46672.5,293954.6,0,0,382436.2,128,17692.2,76884.4,217993.6,0,57367:16,00:00,54892:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14417:24,87,0,1,0,0,0,0,1,1,0,1,538,0,0,5128,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10517,0,322,2,0,13269,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
88479,2023-05-03,12.46.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.9,2.9,7.4,0.7,3.9,2.9,7.5,234,231,235,233,3,16,12,10,0.854,1,1,14,31,36,49.9,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,234,232,236,234,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4,3,7.6,0.7,4,3,7.7,234,231,235,233,3,17,13,11,0.854,1,0.981,49.9,2.229,267.3,0,0,2.23,70,No,30,34.4,9.1,0,0,45.8,34.3,36.9,36.5,37.8,14,38.6,935,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191678.4,56827.5,46672.6,293955.1,0,0,382437.6,128,17692.2,76884.4,217994.9,0,57367:26,00:00,54893:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14417:34,83,0,1,0,0,0,0,1,1,0,1,539,0,0,5129,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10520,0,323,2,0,13275,0,2.5,2.5,2.5,0,0,0,0,0,0,0
88480,2023-05-03,12.56.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.1,1.4,1.1,0.6,0.4,1.4,2.4,232,228,228,229,3,2,6,3,-0.574,0.219,1,8,6,19,49.9,In Spec,2.1,3.6,3.3,9,2.1,3.6,3.3,9,232,228,228,229,9,15,14,12,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,3.7,4.7,10.1,1.7,3.7,4.7,10.1,232,228,228,229,7,16,21,14,1,1,0.981,49.9,2.232,267.9,0,0,2.23,70,No,30,7.1,1.9,0,0,45.9,34.5,36.9,36.6,38.2,13.9,39.5,955,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191679.3,56827.5,46672.7,293955.6,0,0,382439,128,17692.2,76884.4,217996.1,0,57367:36,00:00,54893:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14417:44,77,0,1,0,0,0,0,1,1,0,1,539,0,0,5133,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10522,0,323,2,0,13279,0,15.6,15.6,15.6,0,0,0,0,0,0,0
88481,2023-05-03,13.06.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,0,1.4,0.8,0.6,0.4,1.6,2.6,233,230,230,231,3,2,7,4,-0.715,0,0.931,9,5,20,50,In Spec,2.2,3.8,3.6,9.5,2.2,3.7,3.6,9.5,233,230,230,231,9,16,16,13,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,3.7,5.1,10.5,1.7,3.7,5.1,10.5,233,231,230,231,7,16,22,15,1,1,1,50,2.228,267.1,0.5,0,2.231,70,No,30,8.7,2.5,0,0,45.6,34.8,37.2,36.7,38.8,13.9,38.9,959,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191680.3,56827.5,46672.7,293956.4,0,0,382440.7,128,17692.2,76884.5,217997.4,0,57367:46,00:00,54893:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14417:54,78,0,1,0,0,0,0,1,1,0,1,539,0,0,5134,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10526,0,323,2,0,13284,0,17.1,17.1,17.1,0,0,0,0,0,0,0
88482,2023-05-03,13.16.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1,4.7,3.7,9.4,1,4.7,3.7,9.4,239,232,236,235,4,20,16,13,1,1,0.979,18,37,45,50,In Spec,-0.5,-0.6,-0.6,-1.7,0.5,0.6,0.7,1.8,239,232,236,235,2,3,3,2,-1,-0.862,-0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.1,3.1,7.7,0.7,4.1,3.1,7.9,239,232,236,235,3,17,13,11,0.697,1,1,50,2.228,267.2,0,0,2.23,70,No,30,45.1,12,0,0,45.6,34.8,37.4,36.9,38.6,13.9,39.5,957,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191681.3,56827.5,46672.7,293956.9,0,0,382442.2,128,17692.2,76884.5,217998.7,0,57367:56,00:00,54893:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14418:04,88,0,1,0,0,0,0,1,1,0,1,539,0,0,5135,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10527,0,323,2,0,13285,0,-1.6,-1.6,-1.6,0,0,0,0,0,0,0
88483,2023-05-03,13.26.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.4,1.1,1.1,0.4,0.4,1.1,1.9,235,227,233,231,2,2,5,3,-0.851,0.881,0.944,6,8,16,50,In Spec,1.9,3.1,3,8,1.9,3.1,3,8,235,227,233,231,8,14,13,11,1,1,0.99,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,3.5,4.1,9.1,1.5,3.5,4.1,9.1,235,227,233,231,6,15,18,13,1,1,0.977,50,2.227,267.2,0,0,2.23,70,No,31,7.3,1.9,0,0,45.4,34.9,37.4,36.8,38.6,13.8,39.4,976,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191682.2,56827.5,46672.7,293957.5,0,0,382443.6,128,17692.2,76884.5,217999.9,0,57368:06,00:00,54893:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14418:14,77,0,1,0,0,0,0,1,1,0,1,539,0,0,5136,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10532,0,323,2,0,13291,0,14.6,14.6,14.6,0,0,0,0,0,0,0
88484,2023-05-03,13.36.32.02,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.9,3.4,8.7,0.4,4.8,3.4,8.6,236,232,237,235,2,21,14,12,0.847,0.985,1,11,38,41,50,In Spec,0.1,0.3,0.3,0.7,0.1,0.3,0.3,0.7,236,232,237,235,0,2,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,5.1,3.7,9.3,0.7,5.1,3.7,9.5,236,232,237,235,3,23,16,13,0.706,0.999,0.975,50,2.231,267.3,0,0,2.231,70,No,31,38.9,10.3,0,0,45.7,35.2,37.6,37.3,39.1,13.8,39.4,1025,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191683.2,56827.5,46672.8,293957.9,0,0,382445,128,17692.2,76884.5,218001.2,0,57368:16,00:00,54893:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14418:24,86,0,1,0,0,0,0,1,1,0,1,539,0,0,5142,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10535,0,323,2,0,13296,0,4.9,4.9,4.9,0,0,0,0,0,0,0
88485,2023-05-03,13.46.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,1.4,1.9,2.8,0.7,1.3,2,4,234,233,232,233,3,6,9,6,-0.712,0.929,0.909,6,13,25,50.1,In Spec,1.9,3.3,3,8.4,2,3.3,3.1,8.4,235,234,232,233,8,14,13,11,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,4.6,5,11.1,1.5,4.6,5.1,11.2,234,233,232,233,6,20,21,16,1,0.987,0.979,50.1,2.25,267.8,0,0.2,2.23,70,No,30,11.8,3.1,0,0,45.6,35.7,37.9,37.9,39,14,41.3,1011,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191684.3,56827.5,46672.8,293958.4,0,0,382446.6,128,17692.2,76884.5,218002.6,0,57368:26,00:00,54894:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14418:34,79,0,1,0,0,0,0,1,1,0,1,539,0,0,5146,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10540,0,323,2,0,13301,0,14.4,14.4,14.4,0,0,0,0,0,0,0
88486,2023-05-03,13.56.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.9,2.5,6.5,0.2,3.9,2.5,6.6,234,235,233,234,1,16,11,9,0,1,0.975,7,31,32,49.9,In Spec,0.7,1.2,1.1,3,0.7,1.2,1.1,3,235,236,233,234,3,5,4,4,0.992,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,5.1,3.6,9.5,0.9,5.1,3.7,9.7,234,235,233,234,4,22,16,14,0.854,0.986,0.965,49.9,2.227,267.2,-0.5,-0.1,2.23,70,No,30,26.9,7.1,0,0,45.5,35.6,37.7,37.2,39.8,14,40.3,974,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191685.3,56827.5,46672.9,293959.1,0,0,382448.2,128,17692.2,76884.5,218003.8,0,57368:36,00:00,54894:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14418:44,83,0,1,0,0,0,0,1,1,0,1,539,0,0,5147,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10548,0,323,2,0,13309,0,7.1,7.1,7.1,0,0,0,0,0,0,0
88487,2023-05-03,14.06.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,5.3,2.8,8.5,0.4,5.2,2.8,8.4,237,240,237,238,2,22,12,11,0.632,1,0.984,10,40,34,50.1,In Spec,0.5,1,0.8,2.6,0.6,1.2,0.9,2.7,237,240,237,238,2,4,3,3,1,0.916,0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,6.3,3.7,10.9,0.9,6.3,3.7,10.9,237,240,237,238,4,26,16,15,0.949,1,0.975,50.1,2.232,267.9,1,0.2,2.23,70,No,30,31.6,8.4,0,0,46.2,35.5,37.7,37.2,39.6,14,40.7,995,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191686.1,56827.5,46672.9,293960.1,0,0,382450,128,17692.2,76884.5,218004.8,0,57368:46,00:00,54894:27,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14418:54,87,0,1,0,0,0,0,1,1,0,1,539,0,0,5147,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10553,0,323,2,0,13315,0,5.8,5.8,5.8,0,0,0,0,0,0,0
88488,2023-05-03,14.16.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,5.7,3.4,9.7,0.7,5.6,3.3,9.6,240,240,240,240,3,23,14,13,0.833,1,0.982,13,42,40,50.1,In Spec,0,0,0,0.1,0,0.2,0,0.2,240,239,240,239,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,5.7,3.3,9.6,0.7,5.7,3.3,9.7,240,240,240,240,3,24,14,13,0.833,0.989,0.982,50.1,2.233,267.3,0.5,0.1,2.23,70,No,30,45.3,12.1,0,0,45.8,35.8,37.8,37.5,39.4,13.9,40.6,1038,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191687.1,56827.5,46672.9,293960.9,0,0,382451.8,128,17692.3,76884.5,218006,0,57368:56,00:00,54894:37,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14419:04,88,0,1,0,0,0,0,1,1,0,1,539,0,0,5149,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10555,0,323,2,0,13318,0,2.4,2.4,2.4,0,0,0,0,0,0,0
88489,2023-05-03,14.26.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0,4.4,2.9,7.3,0.2,4.3,3,7.5,236,237,236,236,1,18,13,10,0,1,0.945,6,34,36,50,In Spec,1,1.6,1.5,4.3,1,1.7,1.6,4.3,237,238,236,237,4,7,6,5,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,6,4.5,11.5,1,6,4.7,11.7,235,237,236,236,4,25,19,16,1,1,0.953,50,2.227,269.8,-1,-0.2,2.23,70,No,30,31.2,8.3,0,0,45.5,36,38,37.4,39.9,13.9,42.6,801,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191688,56827.5,46672.9,293961.8,0,0,382453.6,128,17692.3,76884.5,218007.1,0,57369:06,00:00,54894:47,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14419:14,88,0,1,0,0,0,0,1,1,0,1,539,0,0,5151,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10558,0,323,2,0,13322,0,6.9,6.9,6.9,0,0,0,0,0,0,0
88490,2023-05-03,14.36.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.6,2.9,6.6,0.4,3.7,2.9,7,239,239,237,238,2,15,12,9,0.209,1,1,7,28,35,50.1,In Spec,1,1.6,1.6,4,0.9,1.6,1.5,4,239,239,238,238,4,7,6,5,0.941,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,5.3,4.4,10.7,1.1,5.3,4.5,10.9,239,239,238,238,5,22,19,15,0.836,1,0.973,50.1,2.225,266.8,-0.5,0,2.231,70,No,31,32.4,8.6,0,0,45.2,36,38.1,37.6,40.4,13.9,41.7,980,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191689,56827.5,46672.9,293962.6,0,0,382455.5,128,17692.3,76884.5,218008.3,0,57369:16,00:00,54894:57,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14419:24,86,0,1,0,0,0,0,1,1,0,1,539,0,0,5154,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10565,0,323,2,0,13329,0,8.6,8.6,8.6,0,0,0,0,0,0,0
88491,2023-05-03,14.47.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0,4.1,1.9,6,0.4,4.1,1.9,6.4,237,236,235,236,2,17,8,9,0,1,1,6,32,24,50,In Spec,1.1,1.8,1.6,4.7,1.1,1.9,1.7,4.7,237,236,235,236,4,8,7,6,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,6,3.6,10.7,1.1,6,3.6,10.7,238,236,235,236,5,25,15,15,0.924,1,1,50,2.229,269.4,0,0,2.23,70,No,30,28.1,7.5,0,0,45.4,36,38.3,37.8,40.4,14,40.7,936,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191690,56827.5,46672.9,293963.4,0,0,382457.2,128,17692.3,76884.5,218009.6,0,57369:26,00:00,54895:07,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14419:34,82,0,1,0,0,0,0,1,1,0,1,539,0,0,5155,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10568,0,323,2,0,13332,0,8.3,8.3,8.3,0,0,0,0,0,0,0
88492,2023-05-03,14.57.04.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.8,2.4,5.1,0.4,2.4,2.3,5.1,236,235,235,235,2,12,10,7,-0.421,1,0.897,5,23,30,50.1,In Spec,1.4,2.3,2.2,6.7,1.6,2.6,2.5,6.7,237,235,235,235,6,9,9,9,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,5,4.6,11,1.4,5,4.6,11,237,236,234,235,5,21,20,15,0.984,1,0.982,50.1,2.247,268.2,0.5,0,2.229,70,No,29,21.6,5.7,0,0,45.5,36.2,38.6,38,40.3,14.1,41.5,958,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191691,56827.5,46672.9,293964.2,0,0,382459,128,17692.3,76884.5,218010.8,0,57369:36,00:00,54895:17,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14419:44,82,0,1,0,0,0,0,1,1,0,1,540,0,0,5157,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10569,0,323,2,0,13334,0,12.2,12.2,12.2,0,0,0,0,0,0,0
88493,2023-05-03,15.04.52.46,Status : Battery Charge Stage 4,SP70 Batt Float Cell Volts,4294941569,106,4294941364,1198724,0.5,4.8,3.9,9.2,0.7,5.1,4.2,10,240,239,236,238,3,20,17,14,0.833,1,0.988,12,36,48,50,In Spec,0.2,0.5,0.6,0.7,0.1,0.3,0.3,0.7,240,239,236,238,1,2,3,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,5.4,4.5,10.6,0.9,5.4,4.5,10.8,240,239,236,238,4,22,20,15,0.729,1,1,50,2.228,269.1,0,0,2.229,70,No,29,46.5,12.4,0,0,45.6,36.1,38.6,37.8,41,14.1,40.5,957,0,0,0,0,4.81,12.1,12.2,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191691.7,56827.5,46672.9,293964.9,0,0,382460.4,128,17692.3,76884.5,218011.7,0,57369:43,00:00,54895:24,2014-08-08 10.52.12,2023-05-02 15.56.38,1999-12-31,14419:51,87,0,1,0,0,0,0,1,0,0,1,540,0,0,5157,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10569,0,323,2,0,13336,0,1.4,1.4,1.4,0,0,0,0,0,0,0
88494,2023-05-03,15.05.45.96,Status : Source A Warming Up,SrcA Startup,4294941576,106,4294941364,12787473,0.8,5.5,3.1,9.4,0.9,5.5,3.1,9.5,239,241,238,239,4,22,13,13,0.84,1,1,14,41,37,50,In Spec,0,0,0,0,0,0,0,0,238,241,238,238,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.8,5.5,3.1,9.4,0.9,5.5,3.1,9.5,238,241,238,239,4,22,13,13,0.84,0.992,1,50,2.182,262.4,0,0.1,2.227,70,No,27,41.6,10.9,0,0,45.7,36.1,38.7,37.9,41.1,14.8,40.7,946,0,0,0,0,4.83,12.1,12.1,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,191691.8,56827.5,46672.9,293964.9,0,0,382460.5,128,17692.3,76884.5,218011.9,0,57369:44,00:00,54895:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14419:52,85,0,1,0,0,0,0,1,1,0,1,540,0,0,5157,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10569,0,323,2,0,13336,0,0,0,0,0,0,0,0,0,0,0
88495,2023-05-03,15.07.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2,1.7,3.4,0.7,2,1.8,4.5,237,235,233,235,3,8,8,6,-0.421,1,0.961,6,17,22,50,In Spec,1.8,3,3.1,7.7,1.8,3,2.9,7.7,237,235,233,235,7,13,13,10,1,1,1,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,1.5,5,4.7,11.2,1.6,5,4.9,11.5,237,235,234,235,7,21,21,16,0.904,1,0.956,50,2.223,267,0,0,2.228,70,No,28,17.3,4.6,0,0,45.8,36.3,38.8,38.3,41.1,14.1,40.1,955,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191692,56827.5,46672.9,293965,0,0,382460.8,128,17692.3,76884.5,218012.1,0,57369:46,00:00,54895:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14419:54,81,0,1,0,0,0,0,1,1,0,1,540,0,0,5157,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10569,0,323,2,0,13336,0,12.7,13.4,14.2,0,0,0,0,0,0,0
88496,2023-05-03,15.17.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.7,3.4,8.7,0.7,4.7,3.4,8.8,237,239,236,237,3,20,15,12,0.843,1,1,11,36,41,50,In Spec,0.2,0.5,0.5,1.4,0.3,0.7,0.5,1.5,237,239,236,237,1,2,2,2,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,5.3,3.9,10.1,0.9,5.3,4,10.2,237,239,236,237,4,22,17,14,0.949,1,0.972,50,2.231,267.2,1.5,0,2.229,70,No,29,42.8,11.4,0,0,45.8,36.3,38.6,38,41,14.2,40.6,880,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191693,56827.5,46672.9,293965.8,0,0,382462.6,128,17692.3,76884.5,218013.3,0,57369:56,00:00,54895:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14420:04,88,0,1,0,0,0,0,1,1,0,1,540,0,0,5158,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10571,0,323,2,0,13340,0,4.6,4.6,4.6,0,0,0,0,0,0,0
88497,2023-05-03,15.27.14.02,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.9,3.4,8.6,0.4,4.8,3.5,8.7,239,234,238,237,2,21,15,12,0.627,1,0.952,8,38,41,50.1,In Spec,0.7,1.2,1.2,3.1,0.7,1.2,1.2,3.1,239,234,238,237,3,5,5,4,0.976,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,6,4.6,11.6,1.1,6,4.7,11.8,239,234,238,237,5,26,20,17,0.836,0.986,0.966,50.1,2.229,267.2,0,0,2.229,70,No,29,41.6,11.1,0,0,46.4,36,38.6,37.8,41,14.1,40.5,867,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191693.8,56827.5,46672.9,293966.9,0,0,382464.5,128,17692.3,76884.5,218014.4,0,57370:06,00:00,54895:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14420:14,88,0,1,0,0,0,0,1,1,0,1,540,0,0,5160,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10574,0,323,2,0,13344,0,6.8,6.8,6.8,0,0,0,0,0,0,0
88498,2023-05-03,15.37.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.5,3.5,8.5,0.7,4.4,3.4,8.5,240,237,239,238,3,19,15,11,0.694,1,1,10,34,42,50.1,In Spec,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,240,237,239,238,1,3,3,2,0,0.984,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,5.1,4.1,10.1,0.9,5.2,4.3,10.4,240,237,239,238,4,22,18,14,0.937,0.978,0.953,50.1,2.226,267.1,-0.5,0,2.229,70,No,29,32.8,8.7,0,0,46.7,36.2,38.8,37.7,41,14.2,40.2,858,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191694.6,56827.5,46672.9,293967.9,0,0,382466.4,128,17692.3,76884.6,218015.5,0,57370:16,00:00,54895:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14420:24,87,0,1,0,0,0,0,1,1,0,1,540,0,0,5162,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10575,0,323,2,0,13346,0,5.1,5.1,5.1,0,0,0,0,0,0,0
88499,2023-05-03,15.47.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,2.2,1.3,3.1,0.4,2.2,1.4,4,239,230,236,235,2,9,6,5,-0.836,1,0.918,5,20,17,50,In Spec,1.7,2.6,2.5,7,1.8,2.6,2.6,7,239,230,236,235,7,11,11,9,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.8,3.9,10.1,1.4,4.8,3.9,10.1,239,231,236,235,6,20,16,14,0.976,1,1,50,2.234,267.3,0,0.1,2.229,70,No,29,17.7,4.7,0,0,46.6,36.4,38.9,38.2,41.3,14.2,40.1,884,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191695.6,56827.5,46672.9,293968.7,0,0,382468.1,128,17692.3,76884.6,218016.7,0,57370:26,00:00,54896:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14420:34,81,0,1,0,0,0,0,1,1,0,1,541,0,0,5163,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10576,0,323,2,0,13348,0,12.4,12.4,12.4,0,0,0,0,0,0,0
88500,2023-05-03,15.57.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,6.2,2.6,9.4,0.9,6.1,2.7,9.7,241,233,246,240,4,26,11,13,0.518,1,0.923,13,48,30,50.1,In Spec,0.7,1.2,1,3.3,0.8,1.4,1.1,3.3,241,233,246,240,3,5,4,4,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,7.5,3.6,12.4,1.6,7.5,3.6,12.7,241,233,246,240,7,32,15,18,0.77,1,0.975,50.1,2.226,269.4,-0.5,0,2.23,70,No,30,40.8,10.9,0,0,46.4,36.3,39.1,38,41.1,14,40,847,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191696.5,56827.5,46672.9,293969.6,0,0,382469.9,128,17692.3,76884.6,218017.8,0,57370:36,00:00,54896:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14420:44,87,0,1,0,0,0,0,1,1,0,1,541,0,0,5164,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10579,0,323,2,0,13352,0,6,6,6,0,0,0,0,0,0,0
88501,2023-05-03,16.07.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,1.5,2.3,3.3,0.9,1.4,2.4,4.7,239,231,241,237,4,6,10,6,-0.523,1,0.95,7,14,29,50.1,In Spec,2.2,3.3,3.4,9,2.2,3.4,3.4,9,240,231,241,237,9,14,14,12,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,4.8,5.7,12.2,1.7,4.8,5.8,12.3,239,230,242,237,7,21,24,17,1,0.993,0.981,50.1,2.225,269.5,0,-0.1,2.23,70,No,30,14.8,3.9,0,0,46.2,36.2,39,38,41.9,14,40.5,804,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191697.5,56827.5,46672.9,293970.5,0,0,382471.8,128,17692.3,76884.6,218019,0,57370:46,00:00,54896:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14420:54,80,0,1,0,0,0,0,1,1,0,1,541,0,0,5166,0,2,1,2,0,0,0,0,2,1,1,18,210,2,0,10580,0,323,2,0,13356,0,12.5,12.5,12.5,0,0,0,0,0,0,0
88502,2023-05-03,16.17.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.7,1.8,4.3,0.7,2.6,1.9,5.2,236,236,240,237,3,11,8,7,-0.423,1,0.885,8,22,23,50,In Spec,1.9,3,2.9,8.2,2,3.1,3.1,8.2,237,236,240,237,8,12,12,11,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,5.7,4.8,12.2,1.8,5.7,4.8,12.3,236,236,240,237,8,24,20,17,0.9,1,1,50,2.227,267.6,0,0,2.229,70,No,29,16.5,4.4,0,0,46.1,36.4,39,38.1,42,14.2,41.1,779,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191698.4,56827.5,46672.9,293971.4,0,0,382473.6,128,17692.3,76884.6,218020.2,0,57370:56,00:00,54896:37,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14421:04,81,0,1,0,0,0,0,1,1,0,1,541,0,0,5168,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10582,0,324,2,0,13359,0,14.1,14.1,14.1,0,0,0,0,0,0,0
88503,2023-05-03,16.27.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.5,2.5,5,0.4,2.4,2.6,5.4,236,239,238,238,2,10,11,7,0,1,0.95,6,21,32,50,In Spec,1.3,2.1,2,5.5,1.3,2.1,2.1,5.5,236,238,238,237,5,8,8,7,1,0.98,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.5,4.6,10.4,1.4,4.5,4.6,10.5,237,239,239,238,6,19,19,14,0.914,0.99,1,50,2.223,267.2,0,0.1,2.229,70,No,29,25.7,7,0,0,45.9,36.4,39.3,38.1,41.8,14,41.3,742,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191699.3,56827.5,46672.9,293972.3,0,0,382475.4,128,17692.4,76884.6,218021.3,0,57371:06,00:00,54896:47,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14421:14,82,0,1,0,0,0,0,1,1,0,1,541,0,0,5171,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10586,0,324,2,0,13363,0,10,10,10,0,0,0,0,0,0,0
88504,2023-05-03,16.37.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,0.8,1.4,1.6,0.9,0.9,1.6,3.4,239,234,237,236,4,4,7,5,-0.732,0.747,0.783,8,10,18,50.1,In Spec,2.3,3.6,3.5,9.8,2.4,3.8,3.6,9.8,239,234,237,236,9,15,14,13,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,4.5,4.9,11.1,1.7,4.5,4.9,11.1,239,234,237,236,7,19,21,15,1,1,0.984,50.1,2.233,267.8,0,0.1,2.229,70,No,29,6.9,1.8,0,0,45.8,36.4,39.3,38.1,41.6,14.2,39.8,680,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191700.1,56827.5,46672.9,293973.3,0,0,382477.2,128,17692.4,76884.6,218022.3,0,57371:16,00:00,54896:57,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14421:24,79,0,1,0,0,0,0,1,1,0,1,543,0,0,5173,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10591,0,324,2,0,13368,0,15.8,15.8,15.8,0,0,0,0,0,0,0
88505,2023-05-03,16.47.44.03,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.9,2.7,7.8,0.4,4.4,2.9,7.7,240,237,243,240,2,20,11,10,0.627,1,0.964,8,38,33,50,In Spec,0.3,0.6,0.5,0.9,0.2,0.4,0.3,0.9,239,238,243,240,1,3,2,1,0,0.833,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.8,3.1,8.4,0.7,4.8,3.1,8.6,239,240,242,240,3,23,13,12,0.697,1,0.985,50,2.222,267.6,-0.5,0,2.229,70,No,29,29.7,7.9,0,0,45.5,36.5,39.3,38,41.8,14,41.2,666,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191700.9,56827.5,46672.9,293974.1,0,0,382478.8,128,17692.4,76884.6,218023.3,0,57371:26,00:00,54897:07,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14421:34,87,0,1,0,0,0,0,1,1,0,1,543,0,0,5176,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10591,0,324,2,0,13369,0,3.5,3.5,3.5,0,0,0,0,0,0,0
88506,2023-05-03,16.57.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.1,2.4,5.5,0.2,3.1,2.6,5.9,238,238,241,239,1,13,10,8,0,0.997,0.901,5,25,29,50,In Spec,0.8,1.3,1.2,3.1,0.8,1.2,1.2,3.2,238,238,241,239,3,5,5,4,1,1,0.909,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.3,3.5,8.6,0.8,4.3,3.6,8.7,237,239,242,239,3,18,15,12,1,0.999,0.964,50,2.225,267.4,-1,0,2.23,70,No,30,25.3,6.7,0,0,45.1,36.4,39.4,38,41.9,13.9,39.5,549,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191701.8,56827.5,46672.9,293974.9,0,0,382480.4,128,17692.4,76884.6,218024.4,0,57371:36,00:00,54897:17,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14421:44,84,0,1,0,0,0,0,1,1,0,1,544,0,0,5178,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10595,0,324,2,0,13373,0,7.2,7.2,7.2,0,0,0,0,0,0,0
88507,2023-05-03,17.07.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.8,3,6.9,0.2,3.8,3,7,243,239,245,242,1,15,12,9,0,0.989,1,6,30,35,50.1,In Spec,0.3,0.5,0.4,1.1,0.2,0.5,0.4,1.1,243,239,245,242,1,2,2,1,0,1,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.3,3.4,8,0.4,4.3,3.4,8.1,243,240,245,242,2,18,14,11,0.617,0.995,0.991,50.1,2.238,267.3,0,0,2.23,70,No,30,33,8.8,0,0,44.8,36.4,39.4,38.2,42.3,14,40.2,595,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191702.6,56827.5,46672.9,293975.6,0,0,382482,128,17692.4,76884.6,218025.4,0,57371:46,00:00,54897:27,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14421:54,86,0,1,0,0,0,0,1,1,0,1,544,0,0,5179,0,2,1,2,0,0,0,0,2,1,1,18,211,2,0,10598,0,324,2,0,13376,0,4.2,4.2,4.2,0,0,0,0,0,0,0
