V_A10
88553,2023-05-04,00.50.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,244,247,246,1,1,1,1,0,0,-0.404,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,244,247,246,2,2,3,2,1,0.819,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,244,247,246,2,1,2,1,0.809,0,1,50,1.969,237.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,28.9,30.7,28.6,34.7,14.5,25.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.4,46673.1,293988,0,0,382496.2,128,17693.3,76884.6,218031.7,0,57379:25,00:00,54905:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14429:33,88,0,1,0,0,0,0,1,1,0,1,556,0,0,5255,0,2,1,2,0,0,0,0,2,1,1,18,214,2,0,10768,0,328,2,0,13585,0,5.5,3.7,5.2,0,0,0,0,0,0,0
88554,2023-05-04,01.00.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.2,0.5,249,245,246,247,1,0,1,0,0,0,-0.406,5,9,7,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,246,246,247,2,2,3,2,1,0.813,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,246,246,247,2,1,2,1,0.8,0,1,50.1,1.966,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,29,30.7,28.6,34.7,14.6,25.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.5,46673.1,293988.3,0,0,382496.5,128,17693.3,76884.6,218031.7,0,57379:35,00:00,54905:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14429:43,88,0,1,0,0,0,0,1,1,0,1,556,0,0,5257,0,2,1,2,0,0,0,0,2,1,1,18,214,2,0,10774,0,329,2,0,13593,0,5.6,3.7,4.9,0,0,0,0,0,0,0
88555,2023-05-04,01.10.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,245,248,246,1,1,1,1,0,0,-0.403,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.6,0.5,0.4,0.7,1.6,249,244,248,246,2,2,3,2,1,0.816,0.94,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,245,248,246,2,1,2,1,0.809,0,1,50.1,1.964,235.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,29,30.8,28.7,34.7,14.5,25.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.5,46673.1,293988.7,0,0,382496.8,128,17693.3,76884.6,218031.7,0,57379:45,00:00,54905:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14429:53,88,0,1,0,0,0,0,1,1,0,1,557,0,0,5258,0,2,1,2,0,0,0,0,2,1,1,18,214,2,0,10777,0,329,2,0,13596,0,5.6,3.7,5.3,0,0,0,0,0,0,0
88556,2023-05-04,01.20.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,246,246,246,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,246,246,246,2,2,3,2,1,0.813,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.7,1.4,249,246,245,246,2,1,3,2,0.803,0,0.816,50.1,1.966,235.9,-1,-0.1,2.227,70,No,27,0,0,0,0,35.3,28.8,30.7,28.6,34.6,14.6,25.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.6,46673.1,293988.9,0,0,382497,128,17693.4,76884.6,218031.7,0,57379:55,00:00,54905:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14430:03,88,0,1,0,0,0,0,1,1,0,1,557,0,0,5260,0,2,1,2,0,0,0,0,2,1,1,18,214,2,0,10780,0,329,2,0,13599,0,5.6,3.7,5.3,0,0,0,0,0,0,0
88557,2023-05-04,01.31.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,249,246,247,247,1,0,1,0,0,0,-0.404,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,249,246,247,247,2,2,3,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,249,246,247,247,2,1,3,2,0.803,0,0.944,50,1.987,238.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,28.9,30.7,28.6,34.6,14.5,25.1,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.6,46673.1,293989.2,0,0,382497.2,128,17693.4,76884.6,218031.7,0,57380:05,00:00,54905:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14430:13,87,0,1,0,0,0,0,1,1,0,1,557,0,0,5262,0,2,1,2,0,0,0,0,2,1,1,18,215,2,0,10784,0,331,2,0,13605,0,5.5,3.7,5.7,0,0,0,0,0,0,0
88558,2023-05-04,01.41.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.4,0.7,249,248,245,247,1,0,2,1,0,0,0,5,9,3,50,In Spec,0.6,0.5,1.1,2.2,0.6,0.5,1.1,2.2,249,248,245,247,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.1,2,0.5,0.4,1.2,2.1,249,247,245,247,2,2,5,3,1,0.809,0.897,50,1.96,235.2,-2,-0.4,2.227,70,No,27,0,0,0,0,35.4,29.1,30.7,28.6,34.5,14.6,25.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.7,46673.1,293989.5,0,0,382497.5,128,17693.4,76884.6,218031.7,0,57380:15,00:00,54905:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14430:23,87,0,1,0,0,0,0,1,1,0,1,558,0,0,5264,0,2,1,2,0,0,0,0,2,1,1,18,215,2,0,10789,0,331,2,0,13610,0,5.6,3.7,7.4,0,0,0,0,0,0,0
88559,2023-05-04,01.51.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,246,248,247,1,1,1,1,0,0,-0.403,5,8,6,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,249,246,248,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,246,248,247,2,2,3,2,0.803,0.813,0.94,50,1.963,237.8,-1,-0.2,2.227,70,No,27,0,0,0,0,35.3,29,30.7,28.7,34.5,14.6,25,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.7,46673.1,293989.8,0,0,382497.8,128,17693.4,76884.6,218031.7,0,57380:25,00:00,54906:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14430:33,87,0,1,0,0,0,0,1,1,0,1,558,0,0,5267,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10792,0,331,2,0,13613,0,5.6,4.1,5.5,0,0,0,0,0,0,0
88560,2023-05-04,02.01.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,246,246,247,1,1,1,1,0,0,-0.406,5,9,6,49.9,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,250,246,246,247,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,0.8,1.7,250,246,246,247,2,2,3,2,0.8,0.813,1,49.9,1.986,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,35.3,29.1,30.8,28.8,34.6,14.7,25,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.8,46673.1,293990.2,0,0,382498.1,128,17693.5,76884.6,218031.7,0,57380:35,00:00,54906:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14430:43,87,0,1,0,0,0,0,1,1,0,1,558,0,0,5269,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10798,0,331,2,0,13619,0,5.6,4.1,5.8,0,0,0,0,0,0,0
88561,2023-05-04,02.11.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,250,246,247,247,1,0,1,1,0,0,-0.202,5,9,4,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,250,246,247,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,0.8,1.7,250,246,247,247,2,1,3,2,0.8,0,1,50,1.967,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.4,29,30.7,28.7,34.5,14.5,24.9,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.8,46673.1,293990.5,0,0,382498.3,128,17693.5,76884.6,218031.7,0,57380:45,00:00,54906:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14430:53,87,0,1,0,0,0,0,1,1,0,1,559,0,0,5270,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10800,0,331,2,0,13621,0,5.5,3.7,6,0,0,0,0,0,0,0
88562,2023-05-04,02.21.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,251,247,246,248,1,0,1,0,0,0,0,5,9,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,251,247,246,248,2,2,4,2,0.996,1,0.914,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.5,0.4,0.9,1.8,251,247,246,248,2,2,4,2,0.796,0.809,0.914,50,1.959,235,-2,-0.4,2.227,70,No,27,0,0,0,0,35.4,28.9,30.5,28.5,34.5,14.7,24.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.9,46673.1,293990.8,0,0,382498.6,128,17693.5,76884.6,218031.7,0,57380:55,00:00,54906:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14431:03,87,0,1,0,0,0,0,1,1,0,1,559,0,0,5272,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10805,0,331,2,0,13627,0,5.6,3.8,6.1,0,0,0,0,0,0,0
88563,2023-05-04,02.31.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,251,246,248,248,1,1,2,1,0,0,-0.201,5,9,4,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,251,246,248,248,2,2,3,2,0.996,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.5,0.4,0.7,1.6,251,246,248,248,2,1,3,2,0.796,0,0.94,49.9,1.962,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,35.3,28.9,30.5,28.5,34.4,14.7,24.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56829.9,46673.1,293991.2,0,0,382498.9,128,17693.5,76884.6,218031.7,0,57381:05,00:00,54906:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14431:13,87,0,1,0,0,0,0,1,1,0,1,559,0,0,5272,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10807,0,331,2,0,13629,0,5.6,3.8,5.8,0,0,0,0,0,0,0
88564,2023-05-04,02.41.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,246,249,248,1,1,1,1,0,0,-0.4,5,9,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,250,246,249,248,2,2,3,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,246,250,248,2,1,2,1,0.8,0,1,50,1.966,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.2,28.9,30.6,28.6,34.4,14.8,24.8,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830,46673.1,293991.5,0,0,382499.1,128,17693.6,76884.6,218031.7,0,57381:15,00:00,54906:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14431:23,87,0,1,0,0,0,0,1,1,0,1,559,0,0,5272,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10811,0,331,2,0,13634,0,5.6,3.7,5.5,0,0,0,0,0,0,0
88565,2023-05-04,02.51.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,249,248,249,248,1,0,2,1,0,0,-0.201,5,9,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,249,248,249,248,2,2,3,2,0.996,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,0.8,1.7,251,247,248,248,2,1,3,2,0.796,0,1,50.1,1.967,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,35.2,28.8,30.5,28.5,34.4,14.8,24.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830,46673.1,293991.8,0,0,382499.4,128,17693.6,76884.6,218031.7,0,57381:25,00:00,54907:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14431:33,87,0,1,0,0,0,0,1,1,0,1,559,0,0,5273,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10813,0,331,2,0,13637,0,5.5,3.7,6,0,0,0,0,0,0,0
88566,2023-05-04,03.01.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,252,249,245,248,1,1,1,1,0,0,-0.408,5,9,4,50.1,In Spec,0.6,0.5,1.2,2.3,0.6,0.5,1.2,2.3,252,249,245,248,2,2,5,3,1,1,0.979,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.1,2,0.5,0.4,1.1,2,252,249,245,248,2,2,4,2,0.992,0.803,1,50.1,1.965,235.8,-0.5,-0.1,2.226,70,No,26,0,0,0,0,35.2,28.9,30.5,28.5,34.4,14.8,24.8,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.1,46673.1,293992.1,0,0,382499.6,128,17693.6,76884.6,218031.7,0,57381:35,00:00,54907:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14431:43,87,0,1,0,0,0,0,1,1,0,1,559,0,0,5274,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10817,0,331,2,0,13641,0,5.5,3.7,7.2,0,0,0,0,0,0,0
88567,2023-05-04,03.11.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,252,249,245,249,1,1,2,1,0,0,-0.204,5,9,2,50,In Spec,0.6,0.6,1.5,2.7,0.6,0.7,1.5,2.8,253,249,245,249,2,3,6,3,1,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.4,2.4,0.7,0.5,1.4,2.6,253,249,245,249,3,2,6,3,0.658,1,0.952,50,1.958,235,-1,-0.2,2.226,70,No,26,0,0,0,0,35.2,28.8,30.4,28.4,34.4,14.7,24.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.1,46673.1,293992.4,0,0,382499.9,128,17693.6,76884.6,218031.7,0,57381:45,00:00,54907:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14431:53,87,0,1,0,0,0,0,1,1,0,1,560,0,0,5276,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10819,0,332,2,0,13643,0,5.6,3.7,8.9,0,0,0,0,0,0,0
88568,2023-05-04,03.21.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,251,246,249,248,1,0,2,1,0,0,-0.2,5,9,4,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,251,246,249,248,2,2,3,2,0.996,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,0.8,1.7,251,246,249,248,2,1,3,2,0.796,0,1,50,1.96,235.3,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.2,28.8,30.4,28.4,34.3,14.6,24.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.2,46673.1,293992.7,0,0,382500.2,128,17693.7,76884.6,218031.7,0,57381:55,00:00,54907:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14432:03,87,0,1,0,0,0,0,1,1,0,1,560,0,0,5279,0,2,1,2,0,0,0,0,2,1,1,19,215,2,0,10822,0,332,2,0,13646,0,5.6,3.8,5.9,0,0,0,0,0,0,0
88569,2023-05-04,03.31.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,252,247,248,249,1,1,2,1,0,0,-0.201,5,9,4,49.9,In Spec,0.5,0.5,0.8,1.7,0.5,0.4,0.8,1.7,252,247,248,249,2,2,3,2,0.992,0.809,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,252,247,248,249,2,1,3,2,0.793,0,0.94,49.9,1.966,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,35.2,28.8,30.5,28.5,34.4,14.6,24.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.2,46673.1,293993,0,0,382500.4,128,17693.7,76884.6,218031.7,0,57382:05,00:00,54907:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14432:13,87,0,1,0,0,0,0,1,1,0,1,560,0,0,5279,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10826,0,333,2,0,13650,0,5.5,3.7,6.1,0,0,0,0,0,0,0
88570,2023-05-04,03.41.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,253,248,248,249,1,0,2,1,0,0,0,5,9,4,50.1,In Spec,0.6,0.5,1.1,2.2,0.6,0.5,1.1,2.2,253,248,248,249,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.1,2,0.5,0.4,1.1,2,253,248,248,249,2,2,4,2,0.988,0.806,1,50.1,1.961,235.3,-1.5,-0.3,2.227,70,No,27,0,0,0,0,35.2,28.6,30.3,28.2,34.2,14.5,24.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.3,46673.1,293993.3,0,0,382500.7,128,17693.7,76884.6,218031.7,0,57382:15,00:00,54907:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14432:23,87,0,1,0,0,0,0,1,1,0,1,560,0,0,5281,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10827,0,333,2,0,13651,0,5.5,3.7,6.9,0,0,0,0,0,0,0
88571,2023-05-04,03.51.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,252,247,250,249,1,1,1,1,0,0,-0.4,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,252,247,250,249,2,2,3,2,0.992,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,252,247,250,249,2,1,3,2,0.793,0,0.933,50.1,1.96,235.2,-1,-0.2,2.227,70,No,27,0,0,0,0,35.1,28.5,30.2,28.1,34.2,14.6,24.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.3,46673.1,293993.6,0,0,382500.9,128,17693.7,76884.6,218031.7,0,57382:25,00:00,54908:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14432:33,87,0,1,0,0,0,0,1,1,0,1,561,0,0,5283,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10830,0,333,2,0,13655,0,5.5,3.7,5.4,0,0,0,0,0,0,0
88572,2023-05-04,04.01.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,252,249,248,249,1,0,1,0,0,0,-0.403,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,252,249,249,249,2,2,3,2,0.992,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.5,0.4,0.7,1.6,252,249,248,249,2,1,3,2,0.793,0,0.94,50.1,1.959,235,-1,-0.2,2.227,70,No,27,0,0,0,0,34.9,28.4,30,27.9,34.1,14.6,24.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.4,46673.1,293993.9,0,0,382501.1,128,17693.8,76884.6,218031.7,0,57382:35,00:00,54908:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14432:43,87,0,1,0,0,0,0,1,1,0,1,561,0,0,5284,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10832,0,333,2,0,13657,0,5.5,3.7,5.6,0,0,0,0,0,0,0
88573,2023-05-04,04.12.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,252,248,249,249,1,1,1,1,0,0,-0.803,5,8,7,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,252,248,249,249,2,2,3,2,0.992,0.806,0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,252,248,249,249,2,1,2,1,0.793,0,1,50,1.968,236.5,-0.5,0,2.226,70,No,26,0,0,0,0,34.8,28.2,29.9,27.8,34,14.8,24.3,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.4,46673.1,293994.2,0,0,382501.4,128,17693.8,76884.6,218031.7,0,57382:45,00:00,54908:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14432:53,87,0,1,0,0,0,0,1,1,0,1,561,0,0,5284,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10837,0,333,2,0,13662,0,5.5,3.6,4.9,0,0,0,0,0,0,0
88574,2023-05-04,04.22.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,253,250,249,250,1,0,1,0,0,0,-0.401,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.8,0.5,0.5,0.8,1.8,253,250,249,250,2,2,3,2,0.988,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.5,0.4,0.7,1.6,253,250,249,250,2,1,3,2,0.79,0,0.937,50.1,1.965,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,34.7,28.1,29.8,27.7,33.9,14.6,24.2,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.5,46673.1,293994.5,0,0,382501.7,128,17693.8,76884.6,218031.7,0,57382:55,00:00,54908:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14433:03,87,0,1,0,0,0,0,1,1,0,1,562,0,0,5285,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10838,0,333,2,0,13664,0,5.5,3.7,5.8,0,0,0,0,0,0,0
88575,2023-05-04,04.32.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,254,249,249,250,1,1,3,1,0,0,-0.2,5,9,2,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,254,249,249,250,2,2,3,2,0.992,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,0.9,1.8,252,249,249,250,2,1,4,2,0.793,0,0.803,50.1,1.959,235.2,-1,-0.2,2.226,70,No,26,0,0,0,0,34.6,28.1,29.8,27.7,33.8,14.7,24,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.5,46673.1,293994.8,0,0,382501.9,128,17693.9,76884.6,218031.7,0,57383:05,00:00,54908:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14433:13,88,0,1,0,0,0,0,1,1,0,1,562,0,0,5286,0,2,1,2,0,0,0,0,2,1,1,19,216,2,0,10840,0,333,2,0,13666,0,5.5,3.7,7.2,0,0,0,0,0,0,0
88576,2023-05-04,04.42.12.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.5,0.8,252,249,251,250,1,0,2,1,0,0,-0.199,5,9,4,50.1,In Spec,0.5,0.5,0.9,1.8,0.5,0.4,0.9,1.8,252,249,251,250,2,2,3,2,0.992,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.5,0.3,0.8,1.6,252,249,251,250,2,1,3,2,0.793,0,1,50.1,1.962,235.4,-1,-0.2,2.227,70,No,27,0,0,0,0,34.5,27.8,29.5,27.4,33.7,14.5,23.9,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.6,46673.1,293995.1,0,0,382502.2,128,17693.9,76884.6,218031.7,0,57383:15,00:00,54908:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14433:23,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5287,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10843,0,334,2,0,13669,0,5.5,3.7,5.8,0,0,0,0,0,0,0
88577,2023-05-04,04.52.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,254,250,249,251,1,1,2,1,0,0,-0.2,5,9,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,254,250,249,251,2,2,3,2,0.984,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,0.8,1.7,254,250,249,251,2,1,3,2,0.787,0,1,50.1,1.984,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,34.3,27.6,29.4,27.2,33.5,14.5,23.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.6,46673.1,293995.4,0,0,382502.4,128,17693.9,76884.6,218031.7,0,57383:25,00:00,54909:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14433:33,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5287,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10846,0,334,2,0,13672,0,5.5,3.7,6.3,0,0,0,0,0,0,0
88578,2023-05-04,05.02.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.5,0.8,252,248,251,250,1,0,2,1,0,0,-0.199,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,252,248,251,250,2,2,3,2,0.992,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.5,0.4,1,1.9,252,248,251,250,2,2,4,2,0.793,0.806,0.796,50,1.968,235.2,-1,-0.2,2.227,70,No,27,0,0,0,0,34.2,27.7,29.3,27.2,33.5,14.6,23.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.7,46673.1,293995.7,0,0,382502.7,128,17693.9,76884.6,218031.7,0,57383:35,00:00,54909:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14433:43,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5287,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10848,0,334,2,0,13674,0,5.4,3.8,6.9,0,0,0,0,0,0,0
88579,2023-05-04,05.12.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,254,250,251,251,1,1,1,1,0,0,-0.398,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,254,250,251,251,2,2,3,2,0.984,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,254,250,251,251,2,1,3,2,0.787,0,0.929,50.1,1.967,236,-0.5,-0.1,2.228,70,No,28,0,0,0,0,34.1,27.6,29.3,27.2,33.3,14.5,23.3,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.7,46673.1,293996,0,0,382502.9,128,17694,76884.6,218031.7,0,57383:45,00:00,54909:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14433:53,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5288,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10852,0,334,2,0,13678,0,5.4,3.6,5.6,0,0,0,0,0,0,0
88580,2023-05-04,05.22.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.7,1.1,254,249,248,250,1,1,3,1,0,0,-0.134,5,9,1,50,In Spec,0.6,0.6,1.7,2.9,0.6,0.7,1.7,3,254,249,248,250,2,3,6,3,1,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.6,2.6,0.7,0.5,1.7,2.9,254,249,248,250,3,2,7,4,0.656,1,0.921,50,1.955,234.7,-1,-0.2,2.227,70,No,27,0,0,0,0,34,27.6,29.3,27.2,33.3,14.6,23.2,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.8,46673.1,293996.3,0,0,382503.2,128,17694,76884.6,218031.7,0,57383:55,00:00,54909:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14434:03,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5292,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10857,0,334,2,0,13683,0,5.5,3.8,10.7,0,0,0,0,0,0,0
88581,2023-05-04,05.32.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,252,249,249,250,1,1,1,1,0,0,0.4,5,8,6,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,252,249,249,250,2,2,3,2,0.992,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.9,1.6,0.5,0.3,1,1.8,252,249,250,250,2,1,4,2,0.793,0,0.9,50,1.958,237.3,-2,-0.4,2.227,70,No,27,0,0,0,0,33.9,27.2,29,26.8,33.2,14.5,23.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.8,46673.1,293996.7,0,0,382503.5,128,17694,76884.6,218031.7,0,57384:05,00:00,54909:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14434:13,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5295,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10863,0,334,2,0,13690,0,5.5,3.7,5.5,0,0,0,0,0,0,0
88582,2023-05-04,05.42.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,253,249,249,250,1,0,1,0,0,0,0,5,9,6,50,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,253,249,249,250,2,2,4,2,0.984,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1,1.8,0.5,0.4,1,1.9,254,248,249,250,2,2,4,2,0.787,0.806,1,50,1.96,235.2,-1,-0.3,2.227,70,No,27,0,0,0,0,33.8,27,28.9,26.6,33.1,14.4,23.1,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.9,46673.1,293996.9,0,0,382503.7,128,17694,76884.6,218031.7,0,57384:15,00:00,54909:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14434:23,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5298,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10868,0,334,2,0,13697,0,5.5,3.6,6.2,0,0,0,0,0,0,0
88583,2023-05-04,05.52.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.2,0.2,0.1,0.5,251,250,251,250,1,1,0,0,0,0,0.001,5,9,8,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,251,250,251,250,2,2,2,1,0.996,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,251,250,251,250,2,1,2,1,0.796,0,0.996,50.1,1.97,237.3,-0.5,-0.1,2.228,70,No,28,0,0,0,0,33.7,27.1,28.9,26.7,33,14.3,23.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56830.9,46673.1,293997.2,0,0,382503.9,128,17694.1,76884.6,218031.7,0,57384:25,00:00,54910:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14434:33,88,0,1,0,0,0,0,1,1,0,1,563,0,0,5302,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10874,0,334,2,0,13703,0,5.5,3.6,4.6,0,0,0,0,0,0,0
88584,2023-05-04,06.02.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,252,249,248,249,1,1,1,1,0,0,-0.403,5,9,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,252,249,248,249,2,2,3,2,0.992,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,252,249,248,249,2,1,2,1,0.793,0,1,50,1.961,235.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,33.6,27.1,28.8,26.7,32.9,14.5,23.1,26,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831,46673.1,293997.5,0,0,382504.1,128,17694.1,76884.6,218031.7,0,57384:35,00:00,54910:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14434:43,88,0,1,0,0,0,0,1,1,0,1,564,0,0,5305,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10878,0,335,2,0,13707,0,5.5,3.6,4.9,0,0,0,0,0,0,0
88585,2023-05-04,06.12.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,252,248,251,250,1,0,1,0,0,0,-0.398,5,9,5,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,252,248,251,250,2,2,3,2,0.992,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,252,248,251,250,2,1,3,2,0.793,0,0.929,50.1,1.959,237.4,-1,-0.2,2.227,70,No,27,0,0,0,0,33.5,27,28.8,26.7,32.6,14.6,23.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831,46673.1,293997.7,0,0,382504.4,128,17694.1,76884.6,218031.7,0,57384:45,00:00,54910:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14434:53,87,0,1,0,0,0,0,1,1,0,1,564,0,0,5308,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10884,0,335,2,0,13717,0,5.5,3.6,5.3,0,0,0,0,0,0,0
88586,2023-05-04,06.22.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,251,246,247,248,1,0,1,0,0,0,-0.404,5,8,5,49.9,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,251,246,247,248,2,2,3,2,0.996,0.813,0.944,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,251,246,247,248,2,1,2,1,0.796,0,1,49.9,1.962,235.5,-1,-0.1,2.227,70,No,27,0,0,0,0,33.5,27,28.8,26.7,32.7,14.6,23.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.1,46673.1,293998,0,0,382504.6,128,17694.1,76884.6,218031.7,0,57384:55,00:00,54910:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14435:03,87,0,1,0,0,0,0,1,1,0,1,565,0,0,5309,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10886,0,335,2,0,13719,0,5.5,3.6,5.3,0,0,0,0,0,0,0
88587,2023-05-04,06.32.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,250,246,245,247,1,0,2,1,0,0,-0.204,5,8,3,49.9,In Spec,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,250,246,245,246,2,2,4,2,1,0.813,0.918,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.5,0.3,0.8,1.6,250,246,245,247,2,1,3,2,0.8,0,1,49.9,1.964,235.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,33.4,27,28.7,26.6,32.8,14.7,23.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.1,46673.1,293998.4,0,0,382504.9,128,17694.2,76884.6,218031.7,0,57385:05,00:00,54910:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14435:13,87,0,1,0,0,0,0,1,1,0,1,565,0,0,5311,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10891,0,335,2,0,13724,0,5.4,3.7,6.6,0,0,0,0,0,0,0
88588,2023-05-04,06.42.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,248,245,246,246,1,1,2,1,0,0,0,5,9,4,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,245,246,246,2,2,3,2,1,0.816,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,248,245,246,246,2,1,3,2,0.806,0,0.948,50,1.961,235,-1,-0.3,2.226,70,No,26,0,0,0,0,33.4,27.1,28.7,26.6,32.7,14.7,23.2,28,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.2,46673.1,293998.7,0,0,382505.1,128,17694.2,76884.6,218031.7,0,57385:15,00:00,54910:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14435:23,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5311,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10893,0,335,2,0,13726,0,5.5,3.7,5.4,0,0,0,0,0,0,0
88589,2023-05-04,06.53.02.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,247,247,242,245,1,1,1,1,0,0,-0.413,5,9,5,49.9,In Spec,0.5,0.4,0.8,1.8,0.5,0.4,0.9,1.8,247,247,242,245,2,2,3,2,1,0.809,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.8,1.5,0.4,0.3,0.8,1.5,247,247,242,245,2,1,3,2,0.809,0,1,49.9,1.961,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,33.3,26.8,28.5,26.4,32.7,14.7,23,33,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.2,46673.1,293998.9,0,0,382505.4,128,17694.2,76884.6,218031.7,0,57385:25,00:00,54911:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14435:33,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5312,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10894,0,335,2,0,13728,0,5.5,3.3,6,0,0,0,0,0,0,0
88590,2023-05-04,07.03.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,247,245,244,245,1,0,2,1,0,0,-0.204,5,8,4,50,In Spec,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,247,245,244,245,2,1,3,2,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.7,1.3,0.4,0.2,0.7,1.3,246,245,244,245,2,1,3,2,0.813,0,0.956,50,1.972,236.8,0,0,2.226,70,No,26,0.6,0.1,0,0,33.3,26.6,28.3,26.3,32.6,14.8,23.2,39,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.3,46673.1,293999.2,0,0,382505.6,128,17694.2,76884.6,218031.7,0,57385:35,00:00,54911:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14435:43,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5316,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10897,0,335,2,0,13731,0,5.5,3.4,6,0,0,0,0,0,0,0
88591,2023-05-04,07.13.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,245,246,1,1,1,1,0,0,-0.408,5,9,6,50,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,245,246,2,1,2,1,0.806,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,248,247,245,246,2,1,1,1,0.604,0,0,50,1.996,239.6,0,0,2.226,70,No,26,1.2,0.2,0,0,33.2,26.8,28.4,26.5,32.5,14.8,23.5,45,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.3,46673.1,293999.4,0,0,382505.8,128,17694.2,76884.6,218031.8,0,57385:45,00:00,54911:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14435:53,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5317,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10902,0,335,2,0,13736,0,5.5,3.2,4.3,0,0,0,0,0,0,0
88592,2023-05-04,07.23.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,247,246,246,246,1,1,1,0,0,0,0.001,5,9,8,50.1,In Spec,0.5,0.3,0.4,1.2,0.5,0.3,0.4,1.2,247,246,246,246,2,1,2,1,1,0,0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.3,0.9,0.4,0.2,0.3,0.9,248,246,245,246,2,1,1,1,0.806,0,0,50.1,2.055,244.2,1,0.1,2.226,70,No,26,2.2,0.5,0,0,33.2,26.9,28.5,26.7,32.5,14.8,23.8,57,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.4,46673.1,293999.6,0,0,382505.9,128,17694.2,76884.6,218031.8,0,57385:55,00:00,54911:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14436:03,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5319,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10907,0,335,2,0,13743,0,5.6,3.2,3.9,0,0,0,0,0,0,0
88593,2023-05-04,07.33.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,249,246,239,244,1,1,2,1,0,0,-0.21,5,8,2,50,In Spec,0.6,0.5,1.5,2.6,0.6,0.7,1.5,2.8,249,246,239,244,2,3,6,3,1,0.677,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.4,2.3,0.7,0.4,1.4,2.5,250,246,238,244,3,2,6,3,0.666,0.813,0.98,50,2.068,248.2,1.5,0.3,2.226,70,No,26,2.8,0.6,0,0,33.2,26.8,28.4,26.7,32.5,14.7,24.1,65,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.4,46673.1,293999.9,0,0,382506.1,128,17694.2,76884.7,218031.9,0,57386:05,00:00,54911:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14436:13,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5320,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10913,0,335,2,0,13750,0,5.6,3.3,9.8,0,0,0,0,0,0,0
88594,2023-05-04,07.43.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,245,246,1,1,1,1,0,0,-0.408,5,9,7,50.1,In Spec,0.5,0.3,0.4,1.2,0.5,0.3,0.4,1.2,248,246,245,246,2,1,2,1,1,0,0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.3,0.9,0.4,0.2,0.3,0.9,248,246,245,246,2,1,1,1,0.806,0,0,50.1,2.106,252.8,2.5,0.6,2.226,70,No,26,4.2,1,0,0,33.3,26.9,28.6,27,32.5,14.8,25.2,83,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.5,46673.1,294000.2,0,0,382506.3,128,17694.2,76884.7,218032.1,0,57386:15,00:00,54911:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14436:23,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5320,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10916,0,335,2,0,13754,0,5.5,3.1,3.8,0,0,0,0,0,0,0
88595,2023-05-04,07.53.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,243,246,1,1,1,1,0,0,-0.409,5,9,6,50.1,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,248,246,243,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,248,246,244,246,2,1,2,1,0.806,0,0.819,50.1,2.122,254.7,3.5,0.8,2.227,70,No,27,5.3,1.3,0,0,33.4,26.8,28.7,27.3,31.8,14.8,25.3,92,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.5,46673.1,294000.4,0,0,382506.5,128,17694.2,76884.9,218032.3,0,57386:25,00:00,54912:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14436:33,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5321,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10920,0,335,2,0,13759,0,5.5,3.1,4.1,0,0,0,0,0,0,0
88596,2023-05-04,08.03.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,249,246,244,246,1,1,2,1,0,0,-0.204,5,9,4,50,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,249,246,244,246,2,1,3,2,1,0,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.7,1.3,249,246,244,246,2,1,3,2,0.803,0,0.819,50,2.134,256.2,4,1,2.227,70,No,27,5.9,1.5,0,0,33.6,27.1,28.9,27.7,32,14.6,26.2,100,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.6,46673.1,294000.6,0,0,382506.7,128,17694.2,76885,218032.5,0,57386:35,00:00,54912:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14436:43,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5322,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10928,0,335,2,0,13769,0,5.5,3.1,5.5,0,0,0,0,0,0,0
88597,2023-05-04,08.13.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,245,246,246,1,0,2,1,0,0,-0.203,5,9,4,50,In Spec,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,248,245,246,246,2,1,3,2,1,0,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.6,1.2,0.4,0.2,0.7,1.3,248,245,246,246,2,1,3,2,0.806,0,0.813,50,2.188,260.1,5.6,1.4,2.227,70,No,27,8.1,2.1,0,0,33.7,27.3,29,27.9,32.3,14.6,26.7,128,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.6,46673.1,294000.8,0,0,382506.9,128,17694.2,76885.2,218032.8,0,57386:45,00:00,54912:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14436:53,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5323,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10929,0,335,2,0,13770,0,5.5,3.1,5.3,0,0,0,0,0,0,0
