V_A10
88598,2023-05-04,08.23.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.1,-0.2,0.2,0.2,0.2,0.6,249,247,246,247,2,1,1,1,0,0,0.408,5,9,6,50,In Spec,0.6,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,247,246,247,2,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.7,1.3,0.5,0.2,0.7,1.4,250,247,245,247,2,1,3,2,0.8,0,0.952,50,2.224,266.4,6.1,1.1,2.227,70,No,27,9.7,2.5,0,0,33.8,27.3,29.1,28.1,32.2,14.8,26.8,152,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.7,46673.1,294001.1,0,0,382507.1,128,17694.2,76885.4,218033.2,0,57386:55,00:00,54912:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14437:03,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5324,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10931,0,335,2,0,13772,0,5.3,3.1,4.4,0,0,0,0,0,0,0
88599,2023-05-04,08.33.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0,0.4,0.6,251,246,247,248,1,0,2,1,0,0,0.607,8,9,6,50.1,In Spec,0,0,0,0,0,0,0,0,251,246,247,248,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,251,246,247,248,1,1,2,1,0,0,0.607,50.1,2.242,267,3.5,1,2.227,70,No,27,12,3.2,0,0,34.1,27.5,29.3,28.5,32.1,14.6,27.3,181,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.6,56831.7,46673.1,294001.3,0,0,382507.2,128,17694.2,76885.6,218033.6,0,57387:05,00:00,54912:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14437:13,88,0,1,0,0,0,0,1,1,0,1,566,0,0,5326,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10932,0,335,2,0,13775,0,2.3,2.3,2.3,0,0,0,0,0,0,0
88600,2023-05-04,08.43.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,0.5,1.3,0.5,0.5,0.5,1.5,251,246,246,247,2,2,2,2,0.796,1,1,9,10,9,50,In Spec,-0.3,-0.2,-0.3,-0.9,0.3,0.3,0.3,0.9,251,246,246,247,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.2,0.5,0.2,0.2,0.2,0.6,251,245,246,247,1,1,1,1,0,0,0,50,2.223,267,1.5,0.4,2.226,70,No,26,14.4,3.8,0,0,34.7,27.8,29.5,28.9,32.5,14.6,27.1,209,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191706.8,56831.7,46673.2,294001.3,0,0,382507.3,128,17694.2,76885.8,218034.1,0,57387:15,00:00,54912:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14437:23,88,0,1,0,0,0,0,1,1,0,1,566,0,0,5326,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10934,0,335,2,0,13778,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
88601,2023-05-04,08.53.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,0.5,1.3,0.5,0.3,0.4,1.2,252,249,250,250,2,2,2,1,0.79,0,0.803,10,10,9,50.1,In Spec,-0.3,-0.3,-0.3,-0.8,0.3,0.2,0.3,0.8,252,249,250,250,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.1,0.3,0.2,0.2,0.2,0.6,253,249,249,250,1,1,1,1,0,0,0,50.1,2.223,266.8,1,0.2,2.225,70,No,25,13.4,3.5,0,0,35.8,28,29.7,29.2,32.7,14.6,27.7,200,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191707,56831.7,46673.4,294001.3,0,0,382507.4,128,17694.2,76885.8,218034.8,0,57387:25,00:00,54913:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14437:33,88,0,1,0,0,0,0,1,1,0,1,566,0,0,5329,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10939,0,335,2,0,13785,0,0,0,0,0,0,0,0,0,0,0
88602,2023-05-04,09.03.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1,0.7,2.4,0.7,1,0.7,2.4,254,251,250,251,3,4,3,3,0.918,0.996,0.933,12,13,12,50.1,In Spec,-0.7,-0.8,-0.8,-2.3,0.7,0.8,0.8,2.3,254,251,251,252,3,3,3,3,-0.918,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,-0.1,0.1,0.2,0.2,0.2,0.6,254,251,250,251,1,1,1,1,0,0,0,50.1,2.225,267.1,0.5,0.1,2.227,70,No,26,17.9,4.7,0,0,36.8,28.1,29.8,29.5,32.3,14.7,28.5,259,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191707.4,56831.7,46673.7,294001.3,0,0,382507.4,128,17694.2,76885.8,218035.5,0,57387:35,00:00,54913:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14437:43,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5330,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10940,0,335,2,0,13787,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
88603,2023-05-04,09.13.54.04,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.6,1.2,3.7,1,1.6,1.2,3.8,255,251,251,252,4,6,5,5,0.882,1,0.956,14,15,16,50,In Spec,-1.1,-1.3,-1.4,-3.8,1.1,1.3,1.4,3.8,255,251,251,252,4,5,5,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,-0.2,-0.1,0.2,0.3,0.2,0.7,255,251,251,252,1,1,1,1,0,0,0,50,2.224,266.8,0,0,2.226,70,No,25,23.6,6.2,0,0,37.8,28.2,30,29.9,32.5,14.9,28.5,337,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191707.9,56831.7,46674.2,294001.3,0,0,382507.5,128,17694.2,76885.9,218036.5,0,57387:45,00:00,54913:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14437:53,86,0,1,0,0,0,0,1,1,0,1,566,0,0,5335,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10946,0,335,2,0,13794,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
88604,2023-05-04,09.23.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,0.8,2.3,0.7,0.9,0.8,2.4,254,248,249,250,3,4,3,3,0.787,0.907,1,12,12,12,50.1,In Spec,-0.7,-0.7,-0.8,-2.2,0.7,0.7,0.8,2.2,254,249,249,250,2,3,3,2,-1,-0.937,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0,0.1,0.2,0.2,0.2,0.6,254,248,249,250,1,1,1,1,0,0,0,50.1,2.242,266.8,0,0,2.226,70,No,26,16.5,4.4,0,0,38.7,28.6,30.4,30.2,32.6,14.8,29.1,246,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191708.5,56831.7,46674.7,294001.3,0,0,382507.5,128,17694.2,76885.9,218037.4,0,57387:55,00:00,54913:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14438:03,86,0,1,0,0,0,0,1,1,0,1,566,0,0,5337,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10953,0,335,2,0,13803,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
88605,2023-05-04,09.34.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.8,1.3,4.2,1.1,1.8,1.3,4.2,253,249,251,251,4,7,5,5,1,1,1,16,17,17,50.1,In Spec,-1.2,-1.5,-1.7,-4.4,1.2,1.5,1.7,4.4,253,249,251,251,5,6,6,5,-0.948,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,-0.4,-0.2,0.2,0.3,0.4,0.9,253,249,251,251,1,1,1,1,0,0,0,50.1,2.222,266.7,0,0,2.225,70,No,26,22.8,5.9,0,0,39.8,29,30.6,30.7,33.3,14.8,28.4,362,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191709.1,56831.7,46675.3,294001.3,0,0,382507.5,128,17694.2,76885.9,218038.4,0,57388:05,00:00,54913:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14438:13,85,0,1,0,0,0,0,1,1,0,1,566,0,0,5339,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10957,0,335,2,0,13807,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
88606,2023-05-04,09.44.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1,1.3,3,0.7,1,1.5,3.2,252,247,251,250,3,4,6,4,0.925,1,0.863,12,13,16,50.1,In Spec,-0.7,-0.8,-1.2,-2.5,0.7,0.7,1.1,2.5,252,247,251,250,3,3,5,3,-1,-0.944,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.3,0.2,0.5,0.2,0.3,0.5,1,252,248,251,250,1,1,2,1,0,0,0.398,50.1,2.226,266.8,0,0,2.226,70,No,26,19.7,5.2,0,0,40.7,29,30.9,30.7,33.1,14.8,29.8,250,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191709.8,56831.7,46676,294001.3,0,0,382507.5,128,17694.2,76885.9,218039.5,0,57388:15,00:00,54913:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14438:23,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5340,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10959,0,335,2,0,13809,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
88607,2023-05-04,09.54.10.01,Data Log,Log Period,0,106,4294941364,4294901759,1,1.6,1.5,4.1,1,1.7,1.5,4.2,253,247,251,250,4,7,6,5,0.988,0.925,0.996,15,16,18,50.1,In Spec,-1.2,-1.4,-1.7,-4.3,1.2,1.4,1.7,4.3,253,247,251,250,4,6,7,5,-1,-0.944,-0.967,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,-0.2,-0.2,0.2,0.2,0.5,0.9,253,247,251,250,1,1,2,1,0,0,-0.398,50.1,2.222,267.7,0,0,2.226,70,No,26,26.1,6.9,0,0,41.6,29.3,31.2,31.4,33.4,14.7,30.1,370,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191710.6,56831.7,46676.8,294001.3,0,0,382507.5,128,17694.2,76885.9,218040.7,0,57388:25,00:00,54914:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14438:33,87,0,1,0,0,0,0,1,1,0,1,566,0,0,5342,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10964,0,335,2,0,13814,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
88608,2023-05-04,10.04.14.01,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.6,4.6,8.5,1.6,3.1,2.1,6.8,253,250,246,252,5,10,21,8,1,1,1,18,20,57,50.1,In Spec,-1.7,-2,-2.2,-7.4,2,2.6,2.8,7.4,254,250,251,252,7,8,9,9,-0.98,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.5,-0.7,-0.6,0.5,0.5,0.7,1.7,255,250,252,252,2,2,14,2,-0.784,1,-1,50.1,2.215,263.6,-11.2,0,2.226,70,No,26,36.9,9.7,0,0,42.6,29.5,31.4,31.8,33.5,14.9,30.4,509,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191711.5,56831.7,46677.8,294001.3,0,0,382507.5,128,17694.3,76885.9,218042.1,0,57388:35,00:00,54914:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14438:43,88,0,1,0,0,0,0,1,1,0,1,567,0,0,5344,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10966,0,336,2,0,13817,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
88609,2023-05-04,10.14.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.9,2.6,5.6,1.1,1.9,2.7,5.7,254,249,250,251,4,8,11,7,1,1,0.909,16,17,30,50.1,In Spec,-1.3,-1.6,-2,-4.8,1.3,1.6,1.9,4.8,254,249,250,251,5,6,8,6,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.6,0.7,0.2,0.3,1,1.5,254,249,250,251,1,1,4,2,0,0,0.6,50.1,2.223,266.8,0,0,2.226,70,No,26,32,8.5,0,0,43.8,30.1,32.1,32.6,33.5,14.8,31.8,507,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191712.6,56831.7,46678.9,294001.3,0,0,382507.5,128,17694.3,76885.9,218043.7,0,57388:45,00:00,54914:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14438:53,83,0,1,0,0,0,0,1,1,0,1,568,0,0,5347,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10971,0,336,2,0,13824,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
88610,2023-05-04,10.24.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.6,2.7,6.7,1.5,2.6,2.7,6.8,251,248,250,249,5,10,11,9,0.929,1,0.981,19,20,31,50.1,In Spec,-1.7,-2.2,-2.5,-6.4,1.7,2.2,2.5,6.4,251,248,250,249,7,9,10,8,-0.967,-0.985,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,0.2,0.3,0.5,0.4,0.5,1.4,251,247,250,249,2,1,2,1,-0.597,0,0.4,50.1,2.223,266.7,-0.5,-0.1,2.226,70,No,26,35.9,9.5,0,0,44.8,30.1,32.4,32.7,33.8,14.8,31.8,529,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191713.7,56831.7,46680,294001.3,0,0,382507.5,128,17694.3,76885.9,218045.2,0,57388:55,00:00,54914:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14439:03,86,0,1,0,0,0,0,1,1,0,1,568,0,0,5352,0,2,1,2,0,0,0,0,2,1,1,19,217,2,0,10972,0,336,2,0,13829,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
88611,2023-05-04,10.34.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3.5,3.1,8.3,1.7,3.4,3.2,8.3,252,247,250,249,7,14,13,11,0.963,0.983,0.953,22,26,36,50,In Spec,-2.3,-2.9,-3.2,-8.3,2.3,2.9,3.1,8.3,253,247,250,249,9,12,12,11,-1,-0.978,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.5,0,-0.1,0.6,0.5,0.2,1.3,252,247,250,249,2,2,1,1,-1,1,0,50,2.222,266.7,0,0,2.225,70,No,25,44.8,11.9,0,0,45.6,30.7,32.9,33.4,33.9,14.9,32.6,625,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191714.8,56831.7,46681.1,294001.3,0,0,382507.5,128,17694.3,76885.9,218046.8,0,57389:05,00:00,54914:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14439:13,86,0,1,0,0,0,0,1,1,0,1,568,0,0,5352,0,2,1,2,0,0,0,0,2,1,1,19,218,2,0,10975,0,337,2,0,13832,0,-8.2,-8.2,-8.2,0,0,0,0,0,0,0
88612,2023-05-04,10.44.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,3.7,3.3,8.9,1.8,3.7,3.2,8.7,254,249,251,251,7,15,13,11,1,0.99,0.98,24,28,37,50.1,In Spec,-2.5,-3.2,-3.4,-8.8,2.4,3.2,3.3,8.9,254,249,251,251,10,13,13,11,-1,-0.957,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.6,-0.1,-0.1,0.6,0.6,0.2,1.4,254,249,251,251,2,2,1,1,-1,1,0,50.1,2.219,266.7,0,0,2.226,70,No,26,45.7,12.1,0,0,46.6,30.9,33,33.5,34.3,14.8,32.5,670,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191715.9,56831.7,46682.3,294001.3,0,0,382507.5,128,17694.3,76885.9,218048.4,0,57389:15,00:00,54914:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14439:23,85,0,1,0,0,0,0,1,1,0,1,569,0,0,5355,0,2,1,2,0,0,0,0,2,1,1,19,218,2,0,10977,0,337,2,0,13834,0,-9.2,-9.2,-9.2,0,0,0,0,0,0,0
88613,2023-05-04,10.54.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.6,2.6,6.6,1.4,2.6,2.6,6.6,252,246,250,249,5,10,10,8,1,1,1,19,21,30,50.1,In Spec,-1.7,-2.1,-2.4,-6.4,1.8,2.2,2.4,6.4,252,246,250,249,7,9,9,8,-1,-0.993,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.4,0.2,0.2,0.5,0.4,0.2,1.1,252,246,250,249,2,2,1,1,-0.793,0.813,0,50.1,2.223,266.7,0,0,2.226,70,No,26,35.9,9.5,0,0,47.3,31.1,33.3,33.4,34.6,14.8,33.6,535,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191717,56831.7,46683.3,294001.3,0,0,382507.5,128,17694.3,76885.9,218049.9,0,57389:25,00:00,54915:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14439:33,86,0,1,0,0,0,0,1,1,0,1,569,0,0,5358,0,2,1,2,0,0,0,0,2,1,1,19,218,2,0,10982,0,337,2,0,13840,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
88614,2023-05-04,11.04.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2,2.1,5.3,1.2,2,2.1,5.3,251,246,248,248,5,8,8,7,0.876,1,1,17,18,25,50.1,In Spec,-1.4,-1.7,-1.8,-4.8,1.4,1.7,1.8,4.9,251,246,248,248,5,7,7,6,-1,-0.929,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,0.3,0.4,0.3,0.4,0.4,1.1,251,246,248,248,1,1,1,1,0,0,0.604,50.1,2.226,266.8,0,0,2.225,70,No,25,31.8,8.4,0,0,47.8,31.3,33.4,33.7,34.9,14.9,34,579,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191718,56831.7,46684.4,294001.3,0,0,382507.5,128,17694.3,76885.9,218051.3,0,57389:35,00:00,54915:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14439:43,82,0,1,0,0,0,0,1,1,0,1,570,0,0,5360,0,2,1,2,0,0,0,0,2,1,1,19,218,2,0,10990,0,337,2,0,13848,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
88615,2023-05-04,11.14.40.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,4.1,2.6,8.8,2.1,4.1,2.7,8.9,253,248,249,250,8,16,11,11,1,1,0.949,26,30,30,50,In Spec,-2.7,-3.5,-3.7,-9.9,2.7,3.5,3.7,9.9,253,248,249,250,11,14,15,13,-0.97,-1,-0.99,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.6,-1.1,-1.1,0.6,0.6,1.1,2.3,253,248,249,250,2,2,4,2,-1,1,-1,50,2.221,266.5,-0.5,-0.1,2.225,70,No,25,46.5,12.3,0,0,48.3,31.6,33.6,33.9,35.2,14.8,34.6,691,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191719,56831.7,46685.4,294001.3,0,0,382507.5,128,17694.3,76885.9,218052.7,0,57389:45,00:00,54915:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14439:53,87,0,1,0,0,0,0,1,1,0,1,570,0,0,5362,0,2,1,2,0,0,0,0,2,1,1,19,218,2,0,10993,0,338,2,0,13852,0,-10.3,-10.3,-10.3,0,0,0,0,0,0,0
88616,2023-05-04,11.24.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.3,2.2,5.7,1.2,2.2,2.1,5.5,250,245,247,247,5,9,9,7,0.96,0.952,1,18,19,26,50,In Spec,-1.5,-1.9,-2,-5,1.5,1.7,1.9,5.1,250,246,247,247,6,8,8,7,-0.933,-0.991,-0.961,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.4,0.2,0.4,0.2,0.4,0.2,0.8,250,245,247,247,1,1,1,1,0,0,0,50,2.225,267.4,-0.5,0.2,2.225,70,No,25,28.3,7.5,0,0,49.2,32.1,34.1,34.6,35.7,15,33,732,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191720.2,56831.7,46686.7,294001.3,0,0,382507.5,128,17694.3,76885.9,218054.4,0,57389:55,00:00,54915:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14440:03,81,0,1,0,0,0,0,1,1,0,1,572,0,0,5362,0,2,1,2,0,0,0,0,2,1,1,19,219,2,0,10995,0,339,2,0,13855,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
88617,2023-05-04,11.34.48.01,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3.1,2.3,7.1,1.6,3,2.2,6.8,250,242,250,247,7,13,9,9,1,1,0.977,22,24,26,50.1,In Spec,-2.1,-2.7,-3,-7.7,2.1,2.6,3,7.7,250,242,250,247,8,11,12,10,-1,-0.972,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.4,-0.8,-0.9,0.5,0.4,0.8,1.7,249,243,250,247,2,1,3,2,-1,0,-1,50.1,2.22,266.7,-0.5,-0.2,2.225,70,No,25,32.8,8.7,0,0,49.6,32.3,34.3,34.6,35.7,14.9,35,743,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191721.3,56831.7,46687.9,294001.3,0,0,382507.5,128,17694.3,76885.9,218055.8,0,57390:05,00:00,54915:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14440:13,83,0,1,0,0,0,0,1,1,0,1,572,0,0,5363,0,2,1,2,0,0,0,0,2,1,1,19,219,2,0,11000,0,339,2,0,13860,0,-8.1,-8.1,-8.1,0,0,0,0,0,0,0
88618,2023-05-04,11.44.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.4,1.9,5.6,1.4,2.5,2,5.9,248,242,250,246,5,10,8,8,0.94,1,0.95,18,20,22,50,In Spec,-1.6,-2,-2.4,-6.3,1.7,2.1,2.5,6.3,247,242,250,246,6,8,9,8,-0.979,-0.964,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,-0.6,-0.5,0.3,0.4,0.6,1.3,248,242,250,246,1,1,2,1,0,0,-1,50,2.224,266.2,0,-0.3,2.226,70,No,26,33.8,8.9,0,0,49.9,32.5,34.6,34.8,36.6,14.8,34.7,805,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191722.3,56831.7,46689,294001.3,0,0,382507.5,128,17694.3,76885.9,218057.2,0,57390:15,00:00,54915:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14440:23,81,0,1,0,0,0,0,1,1,0,1,572,0,0,5368,0,2,1,2,0,0,0,0,2,1,1,19,219,2,0,11002,0,339,2,0,13862,0,-6,-6,-6,0,0,0,0,0,0,0
88619,2023-05-04,11.54.56.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,4.4,3,9.7,2.3,4.5,3.1,9.9,250,243,255,249,9,18,12,13,1,1,1,28,32,34,50,In Spec,-3,-3.7,-4.3,-11.3,3.1,3.8,4.4,11.3,250,243,255,249,12,16,17,15,-1,-0.977,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.7,-1.3,-1.4,0.8,0.7,1.3,2.8,250,243,255,249,3,2,4,3,-1,1,-1,50,2.225,266.5,-0.5,-0.1,2.227,70,No,27,45.7,12.1,0,0,50.1,32.6,34.7,35,36.4,14.6,36.2,864,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191723.2,56831.7,46690,294001.3,0,0,382507.5,128,17694.3,76885.9,218058.6,0,57390:25,00:00,54916:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14440:33,88,0,1,0,0,0,1,1,1,0,1,572,0,0,5371,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11007,0,340,2,0,13869,0,-11.8,-11.8,-11.8,0,0,0,0,0,0,0
88620,2023-05-04,12.05.00.00,Data Log,Log Period,0,106,4294941364,4294901759,2,3.9,2.8,8.7,2.1,4,3,9.1,252,242,251,248,8,16,11,12,1,1,0.962,26,29,32,50,In Spec,-2.8,-3.4,-3.8,-10.2,2.8,3.6,4,10.4,252,242,251,248,11,14,15,14,-1,-0.964,-0.971,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.5,-1,-1.2,0.7,0.5,1,2.2,252,242,251,248,3,2,4,3,-0.925,1,-0.996,50,2.223,266.6,0,0,2.226,70,No,26,48.9,13,0,0,50,32.8,34.9,34.8,36.8,14.7,36.1,873,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191724.1,56831.7,46691,294001.3,0,0,382507.5,128,17694.4,76885.9,218059.9,0,57390:35,00:00,54916:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14440:43,86,0,1,0,0,0,1,1,1,0,1,572,0,0,5375,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11013,0,340,2,0,13878,0,-10.3,-10.3,-10.3,0,0,0,0,0,0,0
88621,2023-05-04,12.15.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.4,1.8,5.4,1.1,2.2,1.7,5,247,246,249,247,5,10,7,6,1,0.993,0.975,18,20,22,50.1,In Spec,-1.6,-2,-2.3,-5.3,1.4,1.8,2.1,5.3,247,246,249,247,6,8,9,7,-0.944,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,-0.4,-0.3,0.4,0.4,0.4,1.2,247,246,249,247,2,2,2,1,-0.607,0,-0.803,50.1,2.23,266.7,0.5,0,2.227,70,No,27,21,5.6,0,0,50.2,32.8,35,35.1,36.7,14.5,36.8,882,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191725.1,56831.7,46692,294001.3,0,0,382507.5,128,17694.4,76885.9,218061.2,0,57390:45,00:00,54916:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14440:53,82,0,1,0,0,0,1,1,1,0,1,572,0,0,5379,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11015,0,340,2,0,13881,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
88622,2023-05-04,12.25.09.01,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.2,3.3,8,1.4,2.9,3.2,7.5,242,242,243,246,6,13,14,10,0.948,1,0.965,22,25,38,50.1,In Spec,-2,-2.7,-2.9,-6.8,1.8,2.4,2.6,6.8,242,242,243,245,8,11,12,9,-1,-0.979,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.5,0.5,0.6,0.4,0.5,0.7,1.6,246,245,247,246,2,2,2,2,-0.813,1,0.674,50.1,2.228,267.7,0.5,0,2.227,70,No,27,40.6,10.8,0,0,50.3,33.1,35.4,35.4,37.1,14.5,38.3,866,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191726.1,56831.7,46693,294001.3,0,0,382507.5,128,17694.4,76885.9,218062.6,0,57390:55,00:00,54916:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14441:03,86,0,1,0,0,0,1,1,1,0,1,573,0,0,5381,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11019,0,340,2,0,13885,0,-7.8,-7.8,-7.8,0,0,0,0,0,0,0
88623,2023-05-04,12.35.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,0.4,0.7,0.2,0,0.4,0.6,244,240,243,242,1,1,2,0,0,0,1,8,9,10,50.1,In Spec,0,0,0,0,0,0,0,0,244,240,243,242,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.4,0.6,0.2,0.2,0.4,0.8,244,240,243,242,1,1,2,1,0,0,0.823,50.1,2.227,267.2,0,0,2.227,70,No,27,7.3,1.8,0,0,50.3,33.3,35.4,35.4,37.3,14.6,38.4,941,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191726.9,56831.7,46693.9,294001.3,0,0,382507.5,128,17694.4,76885.9,218063.8,0,57391:05,00:00,54916:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14441:13,78,0,1,0,0,0,1,1,1,0,1,573,0,0,5383,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11024,0,340,2,0,13891,0,1.5,1.5,1.5,0,0,0,0,0,0,0
88624,2023-05-04,12.45.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.5,1.1,3.4,0.8,1.4,1.1,3.3,248,243,245,245,3,6,5,4,1,0.96,1,14,15,16,50,In Spec,-1,-1.2,-1.3,-3.4,1,1.2,1.3,3.5,248,243,245,245,4,5,5,4,-1,-0.905,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,-0.2,-0.1,0.2,0.3,0.2,0.7,248,243,245,245,1,1,1,1,0,0,0,50,2.229,267.7,0,0,2.227,70,No,27,22.4,5.9,0,0,50.4,33.4,35.4,35.5,37.2,14.5,38.3,939,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191727.8,56831.7,46694.9,294001.3,0,0,382507.5,128,17694.4,76885.9,218065.1,0,57391:15,00:00,54916:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14441:23,80,0,1,0,0,0,1,1,1,0,1,573,0,0,5384,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11028,0,340,2,0,13897,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
88625,2023-05-04,12.55.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3.9,2.6,8.2,1.8,4.1,2.7,8.6,248,246,250,248,7,16,10,11,1,1,0.981,25,29,30,50.1,In Spec,-2.5,-3.3,-3.6,-10,2.7,3.6,3.8,10.1,248,246,250,248,10,14,14,13,-0.985,-0.948,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.6,-1.1,-1.4,0.9,0.6,1.1,2.6,249,246,250,248,3,2,3,3,-1,1,-1,50.1,2.223,266.6,0,-0.3,2.227,70,No,27,47.3,12.6,0,0,50.6,33.7,35.8,35.8,37.7,14.5,38,925,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191728.7,56831.7,46695.9,294001.3,0,0,382508.4,128,17694.4,76885.9,218066.4,0,57391:25,00:00,54917:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14441:33,86,0,1,0,0,0,1,1,1,0,1,573,0,0,5386,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11035,0,340,2,0,13905,0,-9.9,-9.9,-9.9,0,0,0,0,0,0,0
88626,2023-05-04,13.05.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.9,0.7,2.1,0.5,0.8,0.6,1.9,248,244,245,245,2,4,3,2,1,1,1,12,12,12,50.1,In Spec,-0.6,-0.7,-0.7,-1.7,0.5,0.6,0.6,1.7,248,244,245,245,2,3,3,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0,0.2,0.2,0.2,0.2,0.6,248,244,245,245,1,1,1,1,0,0,0,50.1,2.225,269.2,0,0,2.227,70,No,27,16.7,4.4,0,0,51,34.2,36.2,36.4,37.8,14.5,38.6,989,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191729.6,56831.7,46697,294001.3,0,0,382508.4,128,17694.4,76885.9,218067.7,0,57391:35,00:00,54917:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14441:43,79,0,1,0,0,0,1,1,1,0,1,573,0,0,5389,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11042,0,340,2,0,13912,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
88627,2023-05-04,13.15.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.4,2.3,7.2,1.6,3.5,2.4,7.5,251,247,248,248,6,14,9,10,1,1,0.967,22,26,27,50.1,In Spec,-2.2,-2.9,-3.1,-8.5,2.3,3,3.2,8.5,250,247,248,248,9,12,12,11,-1,-1,-0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.5,-0.8,-1,0.7,0.5,0.8,2,251,247,248,248,3,2,3,2,-0.929,1,-1,50.1,2.227,266.6,0,-0.2,2.228,70,No,28,41.4,11,0,0,51.3,34.2,36.3,36.3,38.2,14.4,39.3,1043,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191730.5,56831.7,46698,294001.3,0,0,382508.4,128,17694.4,76885.9,218069.1,0,57391:45,00:00,54917:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14441:53,85,0,1,0,0,0,1,1,1,0,1,573,0,0,5390,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11043,0,340,2,0,13914,0,-8.5,-8.5,-8.5,0,0,0,0,0,0,0
88628,2023-05-04,13.25.30.02,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.3,2.1,4.1,0.7,1.1,2,3.8,247,245,246,245,3,5,9,5,0.809,1,1,14,14,25,50,In Spec,-0.9,-1,-1.4,-2.8,0.8,0.9,1.2,2.9,247,245,247,246,4,4,5,4,-1,-0.816,-0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.8,0.9,0.2,0.3,0.9,1.4,247,244,246,245,1,1,4,2,0,0,0.813,50,2.225,267.4,-1,0.2,2.227,70,No,27,20.8,5.6,0,0,51.2,34.2,36.5,36.3,38.6,14.5,38.5,1056,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191731.4,56831.7,46698.9,294001.3,0,0,382508.4,128,17694.5,76885.9,218070.3,0,57391:55,00:00,54917:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14442:03,82,0,1,0,0,0,1,1,1,0,1,574,0,0,5390,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11045,0,340,2,0,13917,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
88629,2023-05-04,13.35.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,249,243,246,246,1,1,1,1,0,0,1,8,10,8,50,In Spec,-0.1,0,0,-0.1,0.1,0.2,0,0.3,249,243,246,246,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.3,0.6,0.2,0.2,0.3,0.7,249,243,246,246,1,1,1,1,0,0,0,50,2.226,267,0,0,2.228,70,No,28,7.1,1.8,0,0,50.8,34.3,36.5,36.3,38.4,14.3,38.3,1039,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191732.1,56831.7,46699.6,294001.3,0,0,382508.4,128,17694.5,76885.9,218071.5,0,57392:05,00:00,54917:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14442:13,78,0,1,0,0,0,1,1,1,0,1,574,0,0,5391,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11051,0,341,2,0,13925,0,1.1,1.1,1.1,0,0,0,0,0,0,0
88630,2023-05-04,13.45.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.3,1.1,3.1,0.7,1.5,1.3,3.5,251,245,247,248,3,5,5,4,0.929,1,1,13,14,15,50,In Spec,-0.9,-1,-1.2,-3.6,1,1.2,1.4,3.6,251,245,247,248,3,4,5,5,-0.996,-0.979,-0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,-0.1,-0.1,0.3,0.3,0.2,0.8,251,245,248,248,1,1,1,1,0,0,0,50,2.218,267,0,-0.2,2.228,70,No,28,18.9,5,0,0,51.1,34.8,36.8,36.8,38.8,14.3,40.2,1063,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191733,56831.7,46700.7,294001.3,0,0,382508.4,128,17694.5,76885.9,218072.8,0,57392:15,00:00,54917:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14442:23,80,0,1,0,0,0,1,1,1,0,1,574,0,0,5391,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11053,0,341,2,0,13927,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
88631,2023-05-04,13.55.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,248,243,245,245,1,1,2,1,0,0,0.612,8,9,6,49.9,In Spec,0,0.1,0,0.1,0,0.2,0,0.2,248,244,244,245,0,1,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,248,244,245,245,1,1,2,1,0,0,0.612,49.9,2.233,266.7,1,0.1,2.228,70,No,28,9.3,2.4,0,0,51.3,34.7,36.9,36.9,38.8,14.4,38.2,944,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191733.9,56831.7,46701.6,294001.3,0,0,382508.4,128,17694.5,76885.9,218074.1,0,57392:25,00:00,54918:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14442:33,79,0,1,0,0,0,1,1,1,0,1,575,0,0,5395,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11059,0,341,2,0,13934,0,3.2,3.2,3.2,0,0,0,0,0,0,0
88632,2023-05-04,14.05.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.4,1,0.5,0.5,0.5,1.5,250,244,247,246,1,1,2,2,0.8,1,1,9,10,9,50.1,In Spec,-0.2,-0.1,-0.2,-1,0.3,0.3,0.4,1,251,244,247,247,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.1,0.4,0.2,0.2,0.2,0.6,250,243,247,246,1,1,1,1,0,0,0,50.1,2.218,266.8,-1.5,-0.1,2.227,70,No,27,9.3,2.4,0,0,51.3,34.7,37,36.8,38.7,14.6,40.5,1082,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191734.7,56831.7,46702.5,294001.3,0,0,382508.4,128,17694.5,76885.9,218075.3,0,57392:35,00:00,54918:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14442:43,78,0,1,0,0,0,1,1,1,0,1,575,0,0,5396,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11062,0,341,2,0,13938,0,0,0,0,0,0,0,0,0,0,0
88633,2023-05-04,14.15.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.4,0.9,0.2,0.1,0.3,0.6,252,247,247,248,1,1,2,0,0,0,1,9,10,9,50.1,In Spec,-0.2,-0.1,-0.2,0,0,0,0,0,252,247,247,248,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,252,247,247,248,1,1,1,1,0,0,0.607,50.1,2.23,267,1,0,2.228,70,No,28,6.9,1.8,0,0,51.2,34.6,37,36.4,39.3,14.4,39.3,1028,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191735.5,56831.7,46703.4,294001.3,0,0,382508.4,128,17694.5,76885.9,218076.5,0,57392:45,00:00,54918:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14442:53,79,0,1,0,0,0,1,1,1,0,1,576,0,0,5398,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11069,0,341,2,0,13945,0,1.7,1.7,1.7,0,0,0,0,0,0,0
88634,2023-05-04,14.25.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.5,1.2,3.4,0.7,1.6,1.2,3.5,251,248,249,248,3,6,5,4,0.933,1,0.967,14,15,16,50,In Spec,-1,-1.2,-1.4,-3.7,1,1.3,1.4,3.7,251,248,249,249,4,5,5,4,-0.996,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,-0.2,-0.2,0.3,0.3,0.2,0.8,250,248,248,248,1,1,1,1,0,0,0,50,2.235,269.2,-0.5,-0.1,2.228,70,No,28,18.5,4.9,0,0,51,34.7,37.1,36.9,39.2,14.4,39.5,534,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191736.3,56831.7,46704.2,294001.3,0,0,382508.4,128,17694.5,76885.9,218077.7,0,57392:55,00:00,54918:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14443:03,83,0,1,0,0,0,1,1,1,0,1,576,0,0,5401,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11072,0,341,2,0,13952,0,-5.5,-5.5,-5.5,0,0,0,0,0,0,0
88635,2023-05-04,14.35.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.9,1,2.4,0.7,1.4,1.4,3.5,252,246,248,248,2,4,4,4,0.925,0.948,1,12,12,14,50,In Spec,-0.6,-0.6,-0.7,-3.5,1,1.2,1.3,3.5,252,246,248,249,2,3,3,4,-0.992,-0.975,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,0.1,0,0.3,0.2,0.2,0.7,252,246,248,248,1,1,1,1,0,0,0,50,2.222,265.9,0,-0.1,2.226,70,No,26,18.7,4.8,0,0,51.1,35,37.2,37.1,39.6,14.7,36.2,967,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191737.1,56831.7,46705.1,294001.3,0,0,382508.4,128,17694.5,76885.9,218079,0,57393:05,00:00,54918:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14443:13,79,0,1,0,0,0,1,1,1,0,1,576,0,0,5403,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11075,0,341,2,0,13956,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
88636,2023-05-04,14.46.00.03,Data Log,Log Period,0,106,4294941364,4294901759,1.7,4.1,2.7,8.5,1.7,4.1,2.7,8.5,253,250,251,251,6,16,11,11,0.959,1,0.981,26,30,31,50,In Spec,-2.7,-3.5,-3.7,-10.2,2.8,3.7,3.8,10.3,253,250,251,251,11,14,15,13,-1,-0.96,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-1.1,-1.7,1.1,0.5,1.1,2.7,253,250,250,251,4,2,4,3,-1,1,-1,50,2.228,267,0,-0.1,2.227,70,No,27,40,10.6,0,0,51.7,35.1,37.2,37.3,40.1,14.6,38.7,1017,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191738,56831.7,46706.1,294001.3,0,0,382508.4,128,17694.5,76885.9,218080.3,0,57393:15,00:00,54918:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14443:23,87,0,1,0,0,0,1,1,1,0,1,576,0,0,5407,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11079,0,342,2,0,13961,0,-10,-10,-10,0,0,0,0,0,0,0
88637,2023-05-04,14.56.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.4,2.5,7.3,1.4,3.4,2.5,7.3,251,247,250,249,5,14,10,9,1,0.983,1,23,26,30,49.8,In Spec,-2.3,-2.9,-3.3,-8.5,2.3,2.9,3.3,8.5,251,247,250,249,9,12,13,11,-1,-0.978,-1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.5,-0.8,-1.2,0.9,0.5,0.8,2.2,251,247,250,249,3,2,3,2,-1,1,-1,49.8,2.231,268.3,0,0,2.229,70,No,29,43.2,12.1,0,0,51.9,35.1,37.4,37.2,39.8,14.1,40.5,1074,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191738.9,56831.7,46707.1,294001.3,0,0,382509.3,128,17694.6,76885.9,218081.6,0,57393:25,00:00,54919:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14443:33,86,0,1,0,0,0,1,1,1,0,1,577,0,0,5408,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11083,0,342,2,0,13966,0,-8.4,-8.4,-8.4,0,0,0,0,0,0,0
88638,2023-05-04,15.06.08.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.9,2,0.5,0.6,0.9,2,250,246,248,247,2,3,4,2,0.8,1,0.914,10,11,12,49.9,In Spec,-0.5,-0.5,-0.7,-1.4,0.5,0.4,0.7,1.6,250,246,248,247,2,2,3,2,-0.8,-0.813,-0.813,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.3,0.5,0.2,0.2,0.4,0.8,250,246,246,247,1,1,2,1,0,0,0.609,49.9,2.226,267.1,-0.5,-0.1,2.228,70,No,28,14.6,4,0,0,51.3,34.8,37.2,36.4,39.4,14.3,39.2,301,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191739.5,56831.7,46707.8,294001.3,0,0,382509.3,128,17694.6,76885.9,218082.6,0,57393:35,00:00,54919:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14443:43,88,0,1,0,0,0,1,1,1,0,1,578,0,0,5409,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11087,0,342,2,0,13971,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
88639,2023-05-04,15.16.12.05,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.4,1.1,3.2,0.7,1.4,1.2,3.3,252,248,248,249,3,5,4,4,0.929,1,0.883,14,14,15,50,In Spec,-1,-1.1,-1.3,-3.5,1,1.2,1.3,3.5,252,248,249,249,4,5,5,4,-0.992,-0.967,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,-0.2,-0.3,0.3,0.2,0.2,0.7,251,248,249,249,1,1,1,1,0,0,0,50,2.222,267.1,0,-0.2,2.228,70,No,28,17.5,4.4,0,0,51.1,35.1,37.4,37.3,39.5,14.3,39,456,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191740.3,56831.7,46708.6,294001.3,0,0,382509.3,128,17694.6,76885.9,218083.8,0,57393:45,00:00,54919:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14443:53,82,0,1,0,0,0,1,1,1,0,1,578,0,0,5410,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11089,0,342,2,0,13974,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
88640,2023-05-04,15.26.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.8,2.8,8.1,1.5,3.6,2.7,7.8,251,248,252,250,6,15,12,10,0.925,1,0.974,25,28,33,49.7,In Spec,-2.5,-3.2,-3.6,-8.8,2.4,3,3.4,8.8,251,248,252,250,10,13,14,11,-1,-1,-1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.6,-0.7,-1.1,1,0.6,0.7,2.3,252,248,252,250,4,2,3,3,-0.992,1,-0.925,49.7,2.226,269.2,-0.5,-0.1,2.228,70,No,28,40.6,10.4,0,0,50.6,34.8,37.3,36.4,39.4,14.2,37.8,545,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191740.9,56831.7,46709.2,294001.3,0,0,382509.3,128,17694.6,76885.9,218084.8,0,57393:55,00:00,54919:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14444:03,88,0,1,0,0,0,1,1,1,0,1,578,0,0,5411,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11090,0,342,2,0,13976,0,-9.1,-9.1,-9.1,0,0,0,0,0,0,0
88641,2023-05-04,15.36.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.8,1,2.3,0.5,0.7,1,2.2,251,241,251,246,2,3,4,3,0.8,0.833,0.9,12,12,13,49.8,In Spec,-0.7,-0.6,-0.9,-1.6,0.5,0.4,0.7,1.6,251,241,251,247,3,3,4,2,-0.996,-0.829,-0.929,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.2,0.3,0.2,0.2,0.5,0.9,250,240,250,246,1,1,2,1,0,0,0.4,49.8,2.249,267,0,-0.2,2.229,70,No,29,11,2.2,0,0,51.5,35.4,37.7,37.9,39.6,14.3,40.5,917,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191742,56831.7,46710.4,294001.3,0,0,382509.3,128,17694.6,76885.9,218086.3,0,57394:05,00:00,54919:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14444:13,79,0,1,0,0,0,1,1,1,0,1,579,0,0,5411,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11094,0,342,2,0,13981,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
88642,2023-05-04,15.46.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3,2.2,6.4,1.1,2.7,2.1,5.9,252,245,252,249,5,12,9,7,1,1,1,21,24,26,50,In Spec,-2.1,-2.6,-2.9,-6.8,1.9,2.3,2.6,6.8,253,246,252,249,8,10,11,8,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.4,-0.5,-0.9,0.8,0.4,0.5,1.7,252,245,252,249,3,2,2,2,-1,0,-0.992,50,2.238,267.3,-0.5,0,2.228,70,No,28,35.1,9.4,0,0,51.9,35.2,37.7,37.3,40,14.4,39,880,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191742.9,56831.7,46711.5,294001.3,0,0,382509.3,128,17694.6,76885.9,218087.7,0,57394:15,00:00,54919:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14444:23,85,0,1,0,0,0,1,1,1,0,1,579,0,0,5413,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11096,0,342,2,0,13985,0,-7,-7,-7,0,0,0,0,0,0,0
88643,2023-05-04,15.56.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.1,0.2,0.4,0.3,0.4,0.3,1,252,241,247,246,1,1,1,1,0,0.833,1,8,9,8,50,In Spec,0,0,0,-0.8,0.3,0.2,0.3,0.8,252,240,247,246,0,0,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0,0.2,0.2,0.2,0.2,0.6,252,240,247,246,1,1,1,1,0,0,0,50,2.225,267,0,-0.1,2.229,70,No,29,8.1,2.1,0,0,51.9,35.4,37.8,37.6,39.9,14.5,41.3,847,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191743.6,56831.7,46712.3,294001.3,0,0,382509.3,128,17694.6,76885.9,218088.9,0,57394:25,00:00,54920:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14444:33,77,0,1,0,0,0,1,1,1,0,1,579,0,0,5417,0,2,1,2,0,0,0,0,2,1,1,19,220,2,0,11100,0,342,2,0,13992,0,0,0,0,0,0,0,0,0,0,0
