V_A10
88690,2023-05-04,23.49.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,245,1,1,1,1,0,0,-0.408,5,9,5,50.2,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,244,244,244,2,2,3,2,1,1,0.956,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,245,245,2,1,2,1,1,0,1,50.2,1.98,237.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,39,32.3,34.2,32,38,14.6,29.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833,46722.4,294010,0,0,382517.8,128,17695.1,76885.9,218106.1,0,57402:15,00:00,54927:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14452:23,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5504,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11276,0,349,2,0,14218,0,6.1,3.6,5.6,0,0,0,0,0,0,0
88691,2023-05-04,23.59.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,246,243,245,245,1,1,1,1,0,0,0,5,9,5,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,246,243,245,244,2,2,4,2,1,1,0.918,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,246,244,245,245,2,2,4,2,1,0.819,0.918,50.1,1.979,237.8,-1,-0.2,2.226,70,No,26,0,0,0,0,38.9,32.2,34.2,31.9,37.9,14.7,29.6,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.1,46722.4,294010.3,0,0,382518.1,128,17695.1,76885.9,218106.1,0,57402:25,00:00,54928:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14452:33,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5504,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11281,0,349,2,0,14226,0,6.1,3.6,6.4,0,0,0,0,0,0,0
88692,2023-05-05,00.09.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,244,245,1,1,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,245,244,245,2,2,3,2,1,1,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,244,245,2,1,2,1,1,0,1,50.1,1.997,240.9,0,0,2.225,70,No,25,0,0,0,0,38.9,32,34,31.8,37.7,14.9,29.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.1,46722.4,294010.7,0,0,382518.3,128,17695.1,76885.9,218106.1,0,57402:35,00:00,54928:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14452:43,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5507,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11283,0,349,2,0,14229,0,6,3.6,5.4,0,0,0,0,0,0,0
88693,2023-05-05,00.19.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,245,246,245,1,1,1,1,0,0,-0.406,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,245,246,245,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,246,245,2,1,2,1,1,0,1,50.1,1.987,238.4,-0.5,-0.1,2.225,70,No,25,0,0,0,0,38.9,32.1,33.9,31.8,38,14.9,29.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.2,46722.4,294011,0,0,382518.6,128,17695.1,76885.9,218106.1,0,57402:45,00:00,54928:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14452:53,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5510,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11284,0,349,2,0,14234,0,6.1,3.6,5.7,0,0,0,0,0,0,0
88694,2023-05-05,00.29.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,243,244,245,1,1,1,1,0,0,-0.409,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,243,244,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,244,244,245,2,1,3,2,1,0,0.956,50.1,1.98,237.6,-0.5,-0.1,2.225,70,No,25,0,0,0,0,38.8,32,33.9,31.8,37.7,15.1,29.3,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.2,46722.4,294011.3,0,0,382518.9,128,17695.1,76885.9,218106.1,0,57402:55,00:00,54928:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14453:03,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5512,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11289,0,349,2,0,14240,0,6.1,3.6,5.7,0,0,0,0,0,0,0
88695,2023-05-05,00.39.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,246,242,247,245,1,1,1,1,0,0,-0.404,5,9,7,50,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,246,242,247,245,2,2,2,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,246,242,247,245,2,1,2,1,1,0,1,50,1.987,238.4,0,0,2.224,70,No,24,0,0,0,0,38.7,32,33.9,31.7,37.8,15.3,29.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.3,46722.4,294011.6,0,0,382519.1,128,17695.1,76885.9,218106.1,0,57403:05,00:00,54928:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14453:13,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5513,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11293,0,349,2,0,14244,0,6.1,3.6,4.9,0,0,0,0,0,0,0
88696,2023-05-05,00.49.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,244,245,245,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,244,245,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,244,245,245,2,2,2,2,1,0,0.952,50.1,2.001,238,0,0,2.224,70,No,24,0,0,0,0,38.6,31.8,33.8,31.6,37.5,15.1,29.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.3,46722.4,294011.9,0,0,382519.3,128,17695.1,76885.9,218106.1,0,57403:15,00:00,54928:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14453:23,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5515,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11299,0,349,2,0,14250,0,6.1,3.6,5.9,0,0,0,0,0,0,0
88697,2023-05-05,00.59.52.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,244,247,246,1,1,2,1,0,0,-0.202,5,9,2,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,244,247,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,244,247,246,2,2,3,2,1,0,0.944,50.1,1.984,240.4,-0.5,-0.1,2.225,70,No,25,0,0,0,0,38.6,31.9,33.7,31.6,37.7,15,29,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.4,46722.4,294012.2,0,0,382519.6,128,17695.1,76885.9,218106.1,0,57403:25,00:00,54929:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14453:33,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5517,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11303,0,349,2,0,14255,0,6.1,3.6,6.7,0,0,0,0,0,0,0
88698,2023-05-05,01.09.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,246,244,245,1,0,1,0,0,0,-0.409,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,246,244,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,246,244,245,2,2,3,2,1,0.813,0.956,50,1.98,237.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,38.5,31.8,33.6,31.6,37.5,14.8,28.9,26,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.4,46722.4,294012.5,0,0,382519.9,128,17695.1,76885.9,218106.1,0,57403:35,00:00,54929:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14453:43,87,0,1,0,0,0,0,1,1,0,1,583,0,0,5517,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11308,0,349,2,0,14260,0,6.1,3.6,5.9,0,0,0,0,0,0,0
88699,2023-05-05,01.19.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,245,248,246,1,1,2,1,0,0,-0.201,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,245,247,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,245,248,246,2,1,3,2,1,0,0.94,50.1,1.977,237.2,0,0,2.226,70,No,26,0,0,0,0,38.4,31.7,33.5,31.5,37.4,14.8,28.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.5,46722.4,294012.8,0,0,382520.1,128,17695.2,76885.9,218106.1,0,57403:45,00:00,54929:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14453:53,88,0,1,0,0,0,0,1,1,0,1,584,0,0,5520,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11310,0,349,2,0,14264,0,6.1,3.6,6.1,0,0,0,0,0,0,0
88700,2023-05-05,01.30.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.7,1,250,247,242,246,1,1,3,1,0,0,0,5,9,2,50.1,In Spec,0.7,0.7,1.4,2.9,0.8,0.7,1.4,2.9,250,247,242,246,3,4,6,4,1,0.944,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.6,1.4,2.7,0.7,0.7,1.6,3,250,247,242,246,3,3,7,4,0.933,0.809,0.826,50.1,1.977,236.2,-1.5,-0.3,2.226,70,No,26,0,0,0,0,38.4,31.5,33.4,31.4,36.6,14.8,28.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.5,46722.4,294013.2,0,0,382520.5,128,17695.2,76885.9,218106.1,0,57403:55,00:00,54929:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14454:03,88,0,1,0,0,0,0,1,1,0,1,584,0,0,5520,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11311,0,349,2,0,14265,0,6,3.6,11.2,0,0,0,0,0,0,0
88701,2023-05-05,01.40.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,248,247,1,1,1,1,0,0,-0.404,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,246,248,247,2,2,3,2,1,1,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,247,247,2,1,2,1,1,0,1,50.1,1.98,237.6,0,0,2.226,70,No,26,0,0,0,0,38.3,31.4,33.2,31.2,37.1,14.8,28.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.6,46722.4,294013.6,0,0,382520.8,128,17695.2,76886,218106.1,0,57404:05,00:00,54929:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14454:13,88,0,1,0,0,0,0,1,1,0,1,584,0,0,5525,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11314,0,349,2,0,14271,0,5.9,3.6,5.6,0,0,0,0,0,0,0
88702,2023-05-05,01.50.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,249,245,246,246,1,1,2,1,0,0,-0.406,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,249,245,246,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,249,245,246,246,2,1,3,2,1,0,0.813,50.1,1.978,237.2,0,0,2.226,70,No,26,0,0,0,0,38.3,31.3,33.2,31,37.3,15,28.3,25,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.6,46722.4,294013.9,0,0,382521.1,128,17695.2,76886,218106.1,0,57404:15,00:00,54929:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14454:23,88,0,1,0,0,0,0,1,1,0,1,585,0,0,5527,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11320,0,349,2,0,14278,0,6,3.6,6.1,0,0,0,0,0,0,0
88703,2023-05-05,02.00.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,248,247,1,1,1,1,0,0,-0.403,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,246,248,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,246,248,247,2,2,2,1,1,0,1,50,1.975,237,0,-0.1,2.225,70,No,25,0,0,0,0,38.1,31.2,33.1,30.8,37.2,14.9,28,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.7,46722.4,294014.2,0,0,382521.3,128,17695.2,76886,218106.1,0,57404:25,00:00,54930:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14454:33,88,0,1,0,0,0,0,1,1,0,1,585,0,0,5530,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11322,0,349,2,0,14280,0,6,3.7,5.6,0,0,0,0,0,0,0
88704,2023-05-05,02.10.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.1,0.5,249,246,244,247,1,1,2,0,0,0,0.001,5,8,10,50,In Spec,0.5,0.5,0.6,1.5,0.5,0.4,0.6,1.5,249,246,246,247,2,2,2,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,246,247,247,2,1,4,1,0.803,0,1,50,1.972,237.4,0,0,2.225,70,No,25,0,0,0,0,38,31.1,32.9,30.7,37.1,14.8,27.8,26,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.7,46722.4,294014.5,0,0,382521.6,128,17695.2,76886,218106.1,0,57404:35,00:00,54930:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14454:43,88,0,1,0,0,0,0,1,1,0,1,585,0,0,5532,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11322,0,349,2,0,14281,0,6,3.6,4.5,0,0,0,0,0,0,0
88705,2023-05-05,02.20.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,247,249,248,1,1,1,1,0,0,-0.401,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,247,249,248,2,2,3,2,1,1,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,247,249,248,2,1,2,1,1,0,1,50.1,1.983,238.2,0,0,2.225,70,No,25,0,0,0,0,37.9,31,32.9,30.6,37,14.8,27.8,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.8,46722.4,294014.8,0,0,382521.8,128,17695.2,76886,218106.1,0,57404:45,00:00,54930:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14454:53,88,0,1,0,0,0,0,1,1,0,1,585,0,0,5532,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11322,0,349,2,0,14281,0,6,3.6,5.3,0,0,0,0,0,0,0
88706,2023-05-05,02.30.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,247,247,249,247,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,247,249,247,2,2,2,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,247,249,247,2,1,2,1,0.809,0,1,50,2.007,238.5,0,0,2.225,70,No,25,0,0,0,0,37.9,30.9,32.8,30.5,36.8,15.2,27.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.8,46722.4,294015.1,0,0,382522.1,128,17695.2,76886,218106.1,0,57404:55,00:00,54930:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14455:03,88,0,1,0,0,0,0,1,1,0,1,585,0,0,5535,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11323,0,349,2,0,14282,0,6,3.6,4.5,0,0,0,0,0,0,0
88707,2023-05-05,02.40.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,246,250,248,1,1,1,1,0,0,-0.4,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,247,250,248,2,2,3,2,1,1,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,246,250,248,2,1,2,1,1,0,1,50,1.978,237.2,-0.5,-0.1,2.225,70,No,25,0,0,0,0,37.8,30.8,32.7,30.5,36.9,15,28,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.9,46722.4,294015.4,0,0,382522.3,128,17695.2,76886,218106.1,0,57405:05,00:00,54930:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14455:13,88,0,1,0,0,0,0,1,1,0,1,585,0,0,5537,0,2,1,2,0,0,0,0,2,1,1,19,225,2,0,11328,0,349,2,0,14289,0,6,3.6,5.3,0,0,0,0,0,0,0
88708,2023-05-05,02.50.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,250,248,248,248,1,0,1,0,0,0,-0.403,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,250,248,248,248,2,2,3,2,1,1,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,248,248,248,2,1,2,1,1,0,1,50,1.971,236.6,-0.5,-0.1,2.225,70,No,25,0,0,0,0,37.6,30.6,32.5,30.3,36.7,14.9,27.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56833.9,46722.4,294015.7,0,0,382522.5,128,17695.3,76886,218106.1,0,57405:15,00:00,54930:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14455:23,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5538,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11329,0,349,2,0,14290,0,6,3.6,5.4,0,0,0,0,0,0,0
88709,2023-05-05,03.00.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,248,249,248,1,0,1,1,0,0,-0.401,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,248,249,248,2,2,3,2,1,1,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,248,249,248,2,1,2,1,1,0,1,50,1.977,237.1,0,0,2.224,70,No,24,0,0,0,0,37.5,30.6,32.5,30.3,36.6,15.1,27.4,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834,46722.4,294016,0,0,382522.8,128,17695.3,76886,218106.1,0,57405:25,00:00,54931:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14455:33,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5540,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11330,0,349,2,0,14292,0,6,3.6,5.5,0,0,0,0,0,0,0
88710,2023-05-05,03.10.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,250,249,248,249,1,1,2,1,0,0,-0.201,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,250,249,248,249,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,250,249,248,249,2,1,3,2,1,0,0.94,50,1.978,237.3,0,0,2.225,70,No,25,0,0,0,0,37.4,30.6,32.3,30.2,36.5,15,27.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834,46722.4,294016.3,0,0,382523.1,128,17695.3,76886,218106.1,0,57405:35,00:00,54931:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14455:43,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5543,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11334,0,349,2,0,14298,0,6,3.6,6.4,0,0,0,0,0,0,0
88711,2023-05-05,03.20.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,250,247,249,248,1,0,2,1,0,0,-0.2,5,9,3,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,250,247,249,248,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,250,247,249,248,2,2,3,2,1,0.809,0.937,50,1.977,237.2,-1,-0.2,2.224,70,No,23,0,0,0,0,37.3,30.5,32.3,30.1,36.4,15.3,27.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.1,46722.4,294016.6,0,0,382523.3,128,17695.3,76886,218106.1,0,57405:45,00:00,54931:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14455:53,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5544,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11338,0,349,2,0,14303,0,6,3.6,6.1,0,0,0,0,0,0,0
88712,2023-05-05,03.30.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,247,249,248,1,1,1,1,0,0,-0.401,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,250,247,249,248,2,2,3,2,1,1,0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,250,247,249,248,2,1,2,1,1,0,1,50,1.975,239.5,0,0,2.223,70,No,23,0,0,0,0,37.2,30.4,32.2,30.1,36.3,15.3,27,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.2,46722.4,294017,0,0,382523.6,128,17695.3,76886,218106.1,0,57405:55,00:00,54931:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14456:03,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5547,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11341,0,349,2,0,14308,0,6,3.6,5.6,0,0,0,0,0,0,0
88713,2023-05-05,03.40.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,250,248,1,1,1,1,0,0,-0.4,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,246,250,248,2,2,3,2,1,1,0.933,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,250,248,2,1,2,1,1,0,1,50,1.974,236.8,-0.5,-0.1,2.223,70,No,24,0,0,0,0,37.1,30.4,32.1,30,36.1,15.2,27,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.2,46722.4,294017.3,0,0,382524,128,17695.3,76886,218106.1,0,57406:05,00:00,54931:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14456:13,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5548,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11345,0,349,2,0,14312,0,6,3.6,5.3,0,0,0,0,0,0,0
88714,2023-05-05,03.50.56.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,251,248,248,249,1,1,1,1,0,0,-0.403,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,251,248,248,249,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,251,248,248,249,2,1,2,1,0.996,0,1,50,1.997,237.2,0,0,2.223,70,No,24,0,0,0,0,37,30.3,32,29.9,36.1,15.2,27,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.3,46722.4,294017.6,0,0,382524.2,128,17695.3,76886,218106.1,0,57406:15,00:00,54931:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14456:23,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5550,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11346,0,349,2,0,14315,0,6,3.6,5.8,0,0,0,0,0,0,0
88715,2023-05-05,04.01.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,247,251,249,1,1,1,1,0,0,-0.398,5,9,7,50,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,249,247,251,249,2,2,2,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,249,247,251,249,2,1,2,1,1,0,0.996,50,1.988,238.4,0,0,2.224,70,No,23,0,0,0,0,37,30.3,32,29.9,36,15.3,26.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.3,46722.4,294017.9,0,0,382524.4,128,17695.3,76886,218106.1,0,57406:25,00:00,54932:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14456:33,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5550,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11348,0,349,2,0,14318,0,6,3.6,4.8,0,0,0,0,0,0,0
88716,2023-05-05,04.11.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,251,249,248,249,1,0,1,0,0,0,-0.403,5,9,6,50,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,251,249,248,249,2,2,2,2,1,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,251,249,248,249,2,1,2,1,0.996,0,1,50,1.981,237.7,-0.5,-0.1,2.223,70,No,23,0,0,0,0,36.9,30.1,32,29.7,35.9,15.3,26.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.4,46722.4,294018.2,0,0,382524.7,128,17695.3,76886,218106.1,0,57406:35,00:00,54932:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14456:43,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5554,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11353,0,350,2,0,14323,0,6.1,3.6,4.8,0,0,0,0,0,0,0
88717,2023-05-05,04.21.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,249,248,251,249,1,1,1,1,0,0,-0.398,5,9,8,50,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,249,248,251,249,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,249,248,251,249,2,1,2,1,1,0,0.996,50,1.976,237.1,0,0,2.223,70,No,23,0,0,0,0,36.7,30.1,31.9,29.7,35.9,15.4,26.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.4,46722.4,294018.5,0,0,382524.9,128,17695.4,76886,218106.1,0,57406:45,00:00,54932:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14456:53,87,0,1,0,0,0,0,1,1,0,1,585,0,0,5558,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11356,0,350,2,0,14326,0,6.1,3.6,4.8,0,0,0,0,0,0,0
88718,2023-05-05,04.31.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,251,249,248,249,1,1,1,1,0,0,-0.403,5,9,5,50,In Spec,0.6,0.5,0.8,1.8,0.6,0.5,0.7,1.8,251,249,248,249,2,2,3,2,1,1,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,251,249,248,249,2,1,2,1,0.996,0,1,50,1.98,237.7,0,0,2.223,70,No,23,0,0,0,0,36.7,30,31.8,29.6,35.8,15.4,26.6,26,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.5,46722.4,294018.8,0,0,382525.2,128,17695.4,76886,218106.1,0,57406:55,00:00,54932:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14457:03,87,0,1,0,0,0,0,1,1,0,1,586,0,0,5559,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11360,0,350,2,0,14332,0,6,3.6,5.6,0,0,0,0,0,0,0
88719,2023-05-05,04.41.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,251,248,250,249,1,1,1,1,0,0,-0.4,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,251,248,250,249,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,251,248,250,249,2,1,3,2,0.996,0.806,0.933,50,1.98,237.7,0,0,2.223,70,No,23,0,0,0,0,36.6,30,31.7,29.6,35.7,15.4,26.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.5,46722.4,294019.1,0,0,382525.4,128,17695.4,76886,218106.1,0,57407:05,00:00,54932:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14457:13,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5561,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11365,0,350,2,0,14339,0,6,3.6,5.9,0,0,0,0,0,0,0
88720,2023-05-05,04.51.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,249,250,249,1,1,1,1,0,0,-0.4,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,250,249,250,249,2,2,3,2,1,1,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,250,249,250,249,2,1,2,1,1,0,1,50,1.984,238.4,0,0,2.224,70,No,24,0,0,0,0,36.6,30,31.7,29.5,35.7,15.1,26.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.6,46722.4,294019.4,0,0,382525.7,128,17695.4,76886,218106.1,0,57407:15,00:00,54932:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14457:23,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5563,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11369,0,350,2,0,14346,0,6,3.6,5.2,0,0,0,0,0,0,0
88721,2023-05-05,05.01.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,252,250,246,249,1,0,2,1,0,0,0,5,8,4,50,In Spec,0.7,0.6,1.2,2.5,0.7,0.7,1.2,2.6,252,250,246,249,3,3,5,3,0.925,0.8,0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.2,2.3,0.7,0.5,1.2,2.4,252,250,246,249,3,2,5,3,0.793,1,0.975,50,1.967,235.9,-1.5,-0.3,2.224,70,No,24,0,0,0,0,36.5,29.9,31.6,29.4,35.5,15.1,26.4,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.6,46722.4,294019.7,0,0,382526,128,17695.4,76886,218106.1,0,57407:25,00:00,54933:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14457:33,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5566,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11371,0,350,2,0,14349,0,6,3.6,8.2,0,0,0,0,0,0,0
88722,2023-05-05,05.11.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,252,251,248,250,1,0,1,0,0,0,-0.403,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,252,251,248,250,2,2,3,2,1,0.996,0.94,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,252,251,248,250,2,1,2,1,0.992,0,1,50.1,1.993,236.7,-0.5,-0.1,2.225,70,No,25,0,0,0,0,36.3,29.6,31.4,29.2,35.5,14.9,26.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.7,46722.4,294020,0,0,382526.2,128,17695.4,76886,218106.1,0,57407:35,00:00,54933:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14457:43,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5571,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11374,0,351,2,0,14354,0,6,3.6,5.3,0,0,0,0,0,0,0
88723,2023-05-05,05.21.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,251,249,250,250,1,1,1,1,0,0,-0.8,5,9,8,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,251,249,250,250,2,2,3,2,1,0.803,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,251,249,250,250,2,1,2,1,0.996,0,1,50,1.987,237.9,0,0,2.225,70,No,25,0,0,0,0,36.2,29.7,31.3,29.3,35.4,14.9,26.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.7,46722.4,294020.4,0,0,382526.5,128,17695.4,76886,218106.1,0,57407:45,00:00,54933:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14457:53,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5572,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11377,0,351,2,0,14357,0,6,3.6,5,0,0,0,0,0,0,0
88724,2023-05-05,05.31.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,252,248,250,250,1,0,1,0,0,0,-0.4,5,9,6,50,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,252,248,250,250,2,2,2,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,252,248,250,250,2,1,2,1,0.992,0,1,50,1.981,237.6,0,0,2.225,70,No,25,0,0,0,0,36.2,29.7,31.4,29.3,35.4,14.9,26.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.8,46722.4,294020.7,0,0,382526.8,128,17695.4,76886,218106.1,0,57407:55,00:00,54933:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14458:03,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5573,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11378,0,351,2,0,14359,0,6,3.6,4.9,0,0,0,0,0,0,0
88725,2023-05-05,05.41.40.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,251,249,251,250,1,1,1,0,0,0,-0.398,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,251,249,251,250,2,2,3,2,1,1,0.929,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,251,249,251,250,2,1,2,1,0.996,0,1,50.1,1.998,237.3,-0.5,-0.1,2.225,70,No,25,0,0,0,0,36.2,29.6,31.3,29.2,35.3,15,26.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.8,46722.4,294021,0,0,382527,128,17695.5,76886,218106.1,0,57408:05,00:00,54933:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14458:13,87,0,1,0,0,0,0,1,1,0,1,587,0,0,5574,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11381,0,351,2,0,14362,0,6,3.6,5.2,0,0,0,0,0,0,0
88726,2023-05-05,05.51.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,251,249,249,249,1,1,1,1,0,0,-0.401,5,9,6,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,251,249,249,249,2,2,3,2,1,0.803,0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,251,249,249,249,2,1,2,1,0.996,0,1,50,1.974,236.8,-0.5,0,2.225,70,No,25,0,0,0,0,36.1,29.5,31.2,29.1,35.2,15,25.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.9,46722.4,294021.3,0,0,382527.3,128,17695.5,76886,218106.1,0,57408:15,00:00,54933:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14458:23,88,0,1,0,0,0,0,1,1,0,1,587,0,0,5576,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11387,0,351,2,0,14368,0,6,3.6,5.1,0,0,0,0,0,0,0
88727,2023-05-05,06.01.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,250,248,249,249,1,1,1,0,0,0,-0.401,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,250,248,249,249,2,2,3,2,1,1,0.937,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,250,248,249,249,2,1,2,1,1,0,1,49.9,1.975,237,0,0,2.225,70,No,25,0,0,0,0,35.9,29.3,31.1,28.9,35.1,15,26.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56834.9,46722.4,294021.6,0,0,382527.5,128,17695.5,76886,218106.1,0,57408:25,00:00,54934:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14458:33,88,0,1,0,0,0,0,1,1,0,1,588,0,0,5580,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11391,0,351,2,0,14373,0,6,3.6,5.3,0,0,0,0,0,0,0
88728,2023-05-05,06.11.48.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.6,-0.8,0.2,0.2,0.7,1.1,253,251,246,250,1,1,3,1,0,0,-0.813,5,9,6,50.1,In Spec,0.7,0.7,1.3,2.7,0.7,0.7,1.3,2.7,253,251,246,250,3,3,5,3,0.922,0.929,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,0.7,1.9,0.7,0.6,0.7,2,253,251,246,250,3,2,3,2,0.79,1,0.948,50.1,1.977,237.1,1.5,0.3,2.225,70,No,25,0,0,0,0,35.9,29.3,31,28.9,35,14.9,26,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835,46722.4,294022,0,0,382527.8,128,17695.5,76886,218106.1,0,57408:35,00:00,54934:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14458:43,88,0,1,0,0,0,0,1,1,0,1,589,0,0,5580,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11394,0,351,2,0,14376,0,5.9,3.6,9.5,0,0,0,0,0,0,0
88729,2023-05-05,06.21.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.7,1.1,251,251,247,249,1,1,3,1,0,0,0,5,9,1,50,In Spec,0.7,0.6,1.2,2.5,0.7,0.7,1.2,2.6,251,251,247,249,3,3,5,3,0.929,0.796,0.971,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.2,2.3,0.7,0.5,1.2,2.4,251,251,247,249,3,2,5,3,0.796,0.996,0.971,50,1.965,236.5,-1,-0.2,2.225,70,No,25,0,0,0,0,35.8,29.3,31,28.9,35,14.9,25.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835,46722.4,294022.4,0,0,382528.2,128,17695.5,76886,218106.1,0,57408:45,00:00,54934:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14458:53,88,0,1,0,0,0,0,1,1,0,1,590,0,0,5584,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11398,0,351,2,0,14381,0,5.9,3.3,10.2,0,0,0,0,0,0,0
88730,2023-05-05,06.31.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.7,1.1,251,250,245,248,1,1,3,1,0,0,0,5,9,1,50.1,In Spec,0.7,0.6,1.2,2.5,0.7,0.7,1.2,2.6,251,250,245,248,3,3,5,3,0.929,0.8,0.979,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.2,2.3,0.7,0.5,1.2,2.4,251,250,245,248,3,2,5,3,0.796,1,0.979,50.1,1.96,235.2,-1,-0.2,2.225,70,No,25,0,0,0,0,35.7,29.1,30.8,28.7,34.9,14.9,25.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.1,46722.4,294022.7,0,0,382528.5,128,17695.6,76886,218106.1,0,57408:55,00:00,54934:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14459:03,88,0,1,0,0,0,0,1,1,0,1,590,0,0,5586,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11402,0,351,2,0,14386,0,5.9,3.3,9.9,0,0,0,0,0,0,0
88731,2023-05-05,06.42.00.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,249,250,247,248,1,1,2,1,0,0,0,5,9,2,50.1,In Spec,0.7,0.5,1.1,2.3,0.7,0.7,1.1,2.5,249,250,247,248,3,3,4,3,0.937,0.666,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.4,1.1,2.1,0.7,0.5,1.2,2.4,249,250,247,248,3,2,5,3,0.803,0.8,0.89,50.1,1.96,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,35.6,28.9,30.6,28.5,34.8,14.8,25.6,28,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.1,46722.4,294023.1,0,0,382528.8,128,17695.6,76886,218106.1,0,57409:05,00:00,54934:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14459:13,88,0,1,0,0,0,0,1,1,0,1,590,0,0,5587,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11405,0,352,2,0,14389,0,5.9,3.3,8.3,0,0,0,0,0,0,0
88732,2023-05-05,06.52.04.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.7,1,250,250,243,247,1,0,3,1,0,0,-0.137,5,8,0,50,In Spec,0.7,0.6,1.3,2.6,0.7,0.7,1.3,2.7,250,250,243,247,3,3,5,3,0.933,0.8,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.2,2.3,0.7,0.5,1.2,2.4,250,250,243,247,3,2,5,3,0.8,1,0.987,50,1.964,237.1,-0.5,-0.1,2.225,70,No,25,0,0,0,0,35.5,29,30.7,28.5,34.7,14.9,25.5,31,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.2,46722.4,294023.4,0,0,382529.1,128,17695.6,76886,218106.1,0,57409:15,00:00,54934:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14459:23,88,0,1,0,0,0,0,1,1,0,1,590,0,0,5588,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11409,0,352,2,0,14393,0,5.9,3.4,10.7,0,0,0,0,0,0,0
88733,2023-05-05,07.02.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,250,249,245,248,1,1,2,1,0,0,-0.204,5,9,3,50,In Spec,0.6,0.5,1,2.1,0.6,0.5,1,2.1,250,249,245,248,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,250,249,245,248,2,2,4,2,1,0.803,0.918,50,1.983,237.9,0,0,2.226,70,No,26,0.6,0.1,0,0,35.5,28.9,30.6,28.5,34.7,14.8,25.9,38,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.2,46722.4,294023.8,0,0,382529.4,128,17695.6,76886,218106.1,0,57409:25,00:00,54935:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14459:33,88,0,1,0,0,0,0,1,1,0,1,590,0,0,5590,0,2,1,2,0,0,0,0,2,1,1,20,225,2,0,11409,0,352,2,0,14394,0,5.9,3.5,7,0,0,0,0,0,0,0
88734,2023-05-05,07.12.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,250,250,249,249,1,1,1,1,0,0,-0.401,5,9,6,50.2,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,250,250,249,249,2,1,2,1,1,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.5,0.3,0.4,1.2,250,250,249,249,2,1,1,1,0.8,0,0,50.2,2.029,242.1,0,0.1,2.225,70,No,25,1.2,0.2,0,0,35.4,28.6,30.4,28.4,34.5,14.9,26.6,44,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.3,46722.4,294024.1,0,0,382529.6,128,17695.6,76886,218106.1,0,57409:35,00:00,54935:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14459:43,88,0,1,0,0,0,0,1,1,0,1,590,0,0,5591,0,2,1,2,0,0,0,0,2,1,1,20,226,2,0,11409,0,353,2,0,14395,0,6,3.2,4.3,0,0,0,0,0,0,0
88735,2023-05-05,07.22.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,250,246,247,248,1,0,2,1,0,0,-0.404,5,9,5,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,250,246,247,248,2,2,3,2,1,0.809,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,250,247,247,248,2,1,2,1,1,0,1,50,2.055,246.6,1,0.2,2.225,70,No,25,1.8,0.4,0,0,35.3,28.9,30.6,28.7,34.6,14.8,27.6,52,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.3,46722.4,294024.3,0,0,382529.9,128,17695.6,76886,218106.2,0,57409:45,00:00,54935:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14459:53,88,0,1,0,0,0,0,1,1,0,1,591,0,0,5592,0,2,1,2,0,0,0,0,2,1,1,20,226,2,0,11412,0,353,2,0,14398,0,6,3.2,5.6,0,0,0,0,0,0,0
