V_A10
88736,2023-05-05,07.32.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.2,0.6,250,247,249,248,1,0,1,1,0,0,0.401,5,9,6,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,250,247,249,248,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.5,0.3,0.7,1.5,250,247,249,248,2,1,3,2,0.8,0,0.937,50,2.109,253.2,0,0,2.226,70,No,26,2.4,0.6,0,0,35.4,29.1,30.8,29,34.6,14.9,28.8,59,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.4,46722.4,294024.6,0,0,382530.1,128,17695.6,76886.1,218106.3,0,57409:55,00:00,54935:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14460:03,87,0,1,0,0,0,0,1,1,0,1,591,0,0,5593,0,2,1,2,0,0,0,0,2,1,1,20,226,2,0,11417,0,353,2,0,14403,0,6,3.2,4.6,0,0,0,0,0,0,0
88737,2023-05-05,07.42.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0,0.4,249,246,247,247,1,0,0,0,0,0,-0.001,5,9,6,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,250,246,247,247,2,2,3,2,1,0.823,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.7,1.5,0.5,0.3,0.7,1.5,251,243,248,247,2,1,2,2,0.996,0,0.94,50,2.147,257.7,1.5,0.2,2.225,70,No,25,3,0.7,0,0,35.6,29.3,30.9,29.2,34.7,14.9,30.2,68,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.4,46722.4,294024.9,0,0,382530.3,128,17695.6,76886.1,218106.4,0,57410:05,00:00,54935:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14460:13,87,0,1,0,0,0,0,1,1,0,1,591,0,0,5593,0,2,1,2,0,0,0,0,2,1,1,20,226,2,0,11420,0,353,2,0,14406,0,5.9,3.1,5,0,0,0,0,0,0,0
88738,2023-05-05,07.52.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,247,248,248,1,0,1,0,0,0,-0.403,5,9,4,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,248,248,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,248,248,248,2,1,2,1,0.806,0,1,50,2.203,264.3,2,0.5,2.226,70,No,26,3.4,0.8,0,0,35.9,29.4,31.1,29.5,34.9,14.8,29.9,78,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.5,46722.4,294025.1,0,0,382530.5,128,17695.6,76886.2,218106.5,0,57410:15,00:00,54935:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14460:23,87,0,1,0,0,0,0,1,1,0,1,591,0,0,5596,0,2,1,2,0,0,0,0,2,1,1,20,226,2,0,11427,0,353,2,0,14413,0,5.9,3.1,4.9,0,0,0,0,0,0,0
88739,2023-05-05,08.02.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.2,0.2,0.4,0.8,251,248,246,248,1,1,2,1,0,0,0,5,8,4,49.9,In Spec,0.4,0.3,0.5,1.1,0.3,0.3,0.5,1.1,250,248,245,248,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,250,248,246,248,2,1,2,1,0.6,0,1,49.9,2.228,266.5,1,0.1,2.227,70,No,27,4.2,1.1,0,0,36.1,29.8,31.4,29.9,35,14.6,30.4,93,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.5,46722.4,294025.3,0,0,382530.7,128,17695.6,76886.2,218106.7,0,57410:25,00:00,54936:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14460:33,87,0,1,0,0,0,0,1,1,0,1,592,0,0,5599,0,2,1,2,0,0,0,0,2,1,1,20,226,2,0,11430,0,353,2,0,14417,0,4.8,3.1,4.8,0,0,0,0,0,0,0
88740,2023-05-05,08.12.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0,0,0.2,0.2,0.2,0.6,249,246,250,248,1,1,1,1,0,0,0,7,9,6,50,In Spec,0.1,0.2,0.3,0.5,0.1,0.2,0.2,0.5,249,246,250,248,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.2,0.5,0.2,0.2,0.5,0.9,249,246,250,248,1,1,2,1,0,0,0.4,50,2.224,266.8,0,0.1,2.227,70,No,27,5.7,1.5,0,0,36.5,30,31.5,30.3,34.9,14.6,32.2,113,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.6,56835.5,46722.4,294025.5,0,0,382530.8,128,17695.6,76886.3,218106.9,0,57410:35,00:00,54936:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14460:43,88,0,1,0,0,0,0,1,1,0,1,592,0,0,5602,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11432,0,354,2,0,14421,0,3.4,3.3,3.4,0,0,0,0,0,0,0
88741,2023-05-05,08.22.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.5,0.4,0.2,0.2,0.5,0.9,250,245,247,247,1,1,2,1,0,0,1,6,8,9,49.9,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,250,245,248,247,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.7,0.9,0.2,0.2,0.7,1.1,250,245,247,247,1,1,3,1,0,0,0.944,49.9,2.224,267,0,0.1,2.226,70,No,26,7.1,1.9,0,0,36.9,30.4,32,30.9,35.2,14.7,31.1,131,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.7,56835.5,46722.4,294025.6,0,0,382531,128,17695.7,76886.3,218107.1,0,57410:45,00:00,54936:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14460:53,86,0,1,0,0,0,0,1,1,0,1,592,0,0,5603,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11436,0,354,2,0,14426,0,3.9,3.9,3.9,0,0,0,0,0,0,0
88742,2023-05-05,08.32.42.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.4,0.8,0.2,0.2,0.5,0.9,249,246,250,248,1,1,2,1,0,0,0.8,9,9,8,50,In Spec,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,245,250,248,0,0,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.5,0.9,250,245,250,248,1,1,2,1,0,0,0.6,50,2.224,268.8,0,0,2.226,70,No,26,9.1,2.4,0,0,37.5,30.7,32.2,31.3,35.2,14.8,32.2,153,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.8,56835.5,46722.4,294025.6,0,0,382531.1,128,17695.7,76886.3,218107.5,0,57410:55,00:00,54936:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14461:03,87,0,1,0,0,0,0,1,1,0,1,592,0,0,5603,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11438,0,354,2,0,14429,0,0.1,0.1,0.1,0,0,0,0,0,0,0
88743,2023-05-05,08.42.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,250,245,249,248,1,2,2,1,0,0.816,1,10,10,9,50,In Spec,-0.3,-0.2,-0.3,-0.8,0.3,0.2,0.3,0.8,250,246,249,248,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.4,0.8,250,245,249,248,1,1,2,1,0,0,0.401,50,2.222,266.8,0,0,2.226,70,No,26,11.2,2.9,0,0,38.3,31,32.5,31.7,35.3,14.8,32.7,180,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191753.9,56835.5,46722.5,294025.6,0,0,382531.1,128,17695.7,76886.3,218107.9,0,57411:05,00:00,54936:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14461:13,88,0,1,0,0,0,0,1,1,0,1,592,0,0,5604,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11442,0,354,2,0,14434,0,0,0,0,0,0,0,0,0,0,0
88744,2023-05-05,08.52.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.5,1.6,0.5,0.8,0.5,1.8,251,245,246,247,2,3,2,2,0.8,1,1,11,11,10,50,In Spec,-0.5,-0.6,-0.5,-1.8,0.6,0.6,0.6,1.8,251,245,246,247,2,2,2,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,-0.1,-0.1,0.2,0.2,0.2,0.6,250,245,246,247,1,1,1,1,0,0,0,50,2.223,266.8,0,-0.1,2.226,70,No,26,13.8,3.6,0,0,39.2,31.3,32.8,32.2,35.2,14.6,33.8,213,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191754.2,56835.5,46722.7,294025.6,0,0,382531.2,128,17695.7,76886.3,218108.5,0,57411:15,00:00,54936:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14461:23,87,0,1,0,0,0,0,1,1,0,1,592,0,0,5607,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11445,0,354,2,0,14437,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
88745,2023-05-05,09.02.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.1,0.7,2.3,0.5,1.2,0.7,2.4,251,248,248,249,2,4,2,3,0.996,0.887,0.94,12,13,12,50.1,In Spec,-0.8,-0.8,-0.8,-2.6,0.8,0.9,0.9,2.6,251,248,248,249,3,3,3,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,-0.2,-0.3,0.3,0.2,0.2,0.7,251,248,248,249,1,1,1,1,0,0,0,50.1,2.224,267.1,0,-0.1,2.226,70,No,26,16.9,4.5,0,0,40.2,31.4,33,32.6,35,14.7,34.1,254,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191754.5,56835.5,46723,294025.6,0,0,382531.2,128,17695.7,76886.3,218109.2,0,57411:25,00:00,54937:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14461:33,88,0,1,0,0,0,0,1,1,0,1,592,0,0,5609,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11449,0,354,2,0,14442,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
88746,2023-05-05,09.12.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,1.9,2.6,0.2,0.4,2,2.6,250,245,248,247,1,2,8,3,0,0.816,1,9,10,24,49.9,In Spec,-0.3,-0.2,-0.4,-0.9,0.3,0.2,0.4,0.9,250,245,248,247,1,1,2,1,0,0,-0.803,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,1.6,1.7,0.2,0.2,1.7,2.1,249,245,248,247,1,1,7,3,0,0,0.921,49.9,2.225,266.8,0,0,2.227,70,No,27,18.7,4.9,0,0,41.1,31.7,33.4,33.1,35.2,14.7,34.4,290,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191754.9,56835.5,46723.3,294025.6,0,0,382531.2,128,17695.7,76886.3,218109.9,0,57411:35,00:00,54937:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14461:43,87,0,1,0,0,0,0,1,1,0,1,592,0,0,5610,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11453,0,354,2,0,14446,0,0.6,0.6,0.6,0,0,0,0,0,0,0
88747,2023-05-05,09.23.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.6,0.5,1.4,0.3,0.5,0.4,1.2,249,244,245,246,1,2,2,1,0,1,0.806,10,10,10,49.8,In Spec,-0.4,-0.4,-0.4,-0.9,0.3,0.3,0.3,0.9,249,244,246,246,2,2,2,1,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.1,0.3,0.2,0.2,0.2,0.6,249,243,248,246,1,1,1,1,0,0,0,49.8,2.222,268,-0.5,0.4,2.227,70,No,27,11.6,3.1,0,0,41.8,32.1,33.8,33.5,35.5,14.8,34.5,327,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191755.4,56835.5,46723.7,294025.6,0,0,382531.3,128,17695.7,76886.3,218110.8,0,57411:45,00:00,54937:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14461:53,78,0,1,0,0,0,0,1,1,0,1,592,0,0,5610,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11456,0,354,2,0,14449,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
88748,2023-05-05,09.33.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.3,1.9,3.8,0.6,1.2,1.9,3.7,250,245,248,247,2,5,8,5,1,0.979,0.957,13,14,23,50,In Spec,-1,-1.1,-1.3,-3.1,0.9,1,1.2,3.1,250,245,248,247,4,4,5,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,0.7,0.6,0.3,0.2,0.7,1.2,250,245,248,247,1,1,3,1,0,0,0.94,50,2.222,267.1,-0.5,0,2.226,70,No,26,24.2,6.4,0,0,42.6,32.3,34.2,34,35.8,14.5,34.6,366,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191755.9,56835.5,46724.2,294025.6,0,0,382531.4,128,17695.7,76886.3,218111.7,0,57411:55,00:00,54937:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14462:03,88,0,1,0,0,0,0,1,1,0,1,592,0,0,5613,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11459,0,354,2,0,14454,0,-2.7,-2.7,-2.7,0,0,0,0,0,0,0
88749,2023-05-05,09.43.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.6,2.1,4.4,0.7,1.7,2.2,4.6,251,246,248,248,3,7,9,6,0.929,0.929,0.94,15,16,25,50,In Spec,-1.2,-1.3,-1.5,-4.1,1.2,1.4,1.5,4.1,251,247,248,248,5,6,6,5,-0.956,-0.948,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.2,0.6,0.3,0.5,0.2,0.7,1.4,251,246,248,248,2,1,3,2,-0.996,0,0.806,50,2.222,267,-0.5,0,2.226,70,No,26,27.1,7.1,0,0,43.2,32.5,34.5,34.2,36.1,14.7,35.5,411,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191756.5,56835.5,46724.7,294025.6,0,0,382531.5,128,17695.7,76886.3,218112.7,0,57412:05,00:00,54937:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14462:13,87,0,1,0,0,0,0,1,1,0,1,592,0,0,5613,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11463,0,354,2,0,14460,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
88750,2023-05-05,09.53.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.7,2.1,4.5,0.7,1.8,2.2,4.7,249,246,249,248,3,7,9,6,0.937,1,0.981,15,16,25,50,In Spec,-1.2,-1.4,-1.6,-4.5,1.3,1.5,1.7,4.5,249,246,249,248,5,6,6,6,-1,-1,-0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.3,0.5,0.2,0.6,0.3,0.7,1.6,249,246,249,248,2,1,3,2,-1,0,0.669,50,2.225,269,0,-0.1,2.227,70,No,27,29.5,7.9,0,0,44.1,32.8,34.8,34.5,36.7,14.7,35.7,444,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191757.1,56835.5,46725.2,294025.6,0,0,382531.6,128,17695.7,76886.3,218113.8,0,57412:15,00:00,54937:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14462:23,86,0,1,0,0,0,0,1,1,0,1,592,0,0,5614,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11466,0,354,2,0,14463,0,-5.8,-5.8,-5.8,0,0,0,0,0,0,0
88751,2023-05-05,10.03.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.8,2.3,4.8,0.7,1.8,2.4,4.9,251,247,248,248,3,7,10,6,0.929,1,0.927,15,16,28,50.1,In Spec,-1.3,-1.4,-1.6,-4.5,1.3,1.5,1.7,4.5,251,247,248,248,5,6,6,6,-1,-1,-0.979,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.3,0.6,0.3,0.6,0.3,0.7,1.6,251,246,248,248,2,1,3,2,-1,0,0.806,50.1,2.237,266.8,0,0,2.227,70,No,27,28.3,7.5,0,0,44.6,33.1,35.2,35,36.6,14.6,35.5,480,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191757.8,56835.5,46725.8,294025.6,0,0,382531.7,128,17695.7,76886.3,218114.9,0,57412:25,00:00,54938:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14462:33,84,0,1,0,0,0,0,1,1,0,1,592,0,0,5616,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11469,0,354,2,0,14466,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
88752,2023-05-05,10.13.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.9,2.6,5.3,0.8,2,2.7,5.5,248,244,250,247,3,8,10,7,1,1,0.945,16,17,30,50,In Spec,-1.4,-1.6,-1.8,-4.9,1.4,1.7,1.9,5,248,245,250,247,5,7,7,6,-0.94,-0.932,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.4,0.7,0.5,0.6,0.4,0.7,1.7,248,244,250,247,2,1,4,2,-1,0,0.933,50,2.223,269.1,0,-0.1,2.227,70,No,27,30.8,8.2,0,0,45.3,33.4,35.5,35.6,36.8,14.5,36,523,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191758.6,56835.5,46726.5,294025.6,0,0,382531.8,128,17695.7,76886.3,218116.1,0,57412:35,00:00,54938:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14462:43,84,0,1,0,0,0,0,1,1,0,1,592,0,0,5618,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11474,0,354,2,0,14472,0,-5.9,-5.9,-5.9,0,0,0,0,0,0,0
88753,2023-05-05,10.23.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,1.3,2,0.2,0.3,1.3,1.8,247,241,245,244,1,2,6,2,0,0,1,9,10,17,50,In Spec,-0.3,-0.3,-0.4,-0.7,0.2,0.2,0.3,0.7,247,241,245,244,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,1,1.1,0.2,0.2,1,1.4,246,241,245,244,1,1,4,2,0,0,1,50,2.228,267.3,0.5,0,2.227,70,No,27,9.3,2.4,0,0,46,33.5,35.7,35.5,37.1,14.6,36.9,551,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191759.2,56835.5,46727,294025.6,0,0,382531.9,128,17695.7,76886.3,218117.2,0,57412:45,00:00,54938:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14462:53,79,0,1,0,0,0,0,1,1,0,1,592,0,0,5619,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11475,0,354,2,0,14474,0,0.2,0.2,0.2,0,0,0,0,0,0,0
88754,2023-05-05,10.33.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.2,2.7,5.8,0.8,2.1,2.7,5.6,245,244,248,245,3,9,11,7,1,0.96,0.953,17,18,32,50,In Spec,-1.5,-1.8,-2.1,-5.1,1.4,1.7,2,5.1,245,244,248,246,6,7,8,7,-0.948,-0.995,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.4,0.6,0.4,0.6,0.4,0.7,1.7,246,243,248,245,2,1,3,2,-1,0,0.806,50,2.223,267.2,-0.5,0,2.227,70,No,27,31.8,8.4,0,0,46.9,33.9,36,36,37.4,14.5,37.1,577,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191760.1,56835.5,46727.9,294025.6,0,0,382531.9,128,17695.7,76886.3,218118.5,0,57412:55,00:00,54938:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14463:03,85,0,1,0,0,0,0,1,1,0,1,592,0,0,5620,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11477,0,354,2,0,14478,0,-5,-5,-5,0,0,0,0,0,0,0
88755,2023-05-05,10.43.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.3,1.8,3.7,0.5,1.1,1.7,3.3,247,242,245,244,2,5,8,4,1,1,0.991,13,14,23,50,In Spec,-0.9,-1,-1.3,-2.7,0.8,0.9,1.1,2.8,247,242,245,244,4,4,5,3,-1,-0.826,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,0.6,0.6,0.3,0.3,0.7,1.3,247,242,245,244,1,1,3,1,0,0,0.816,50,2.229,267,0,0,2.227,70,No,27,22.2,5.9,0,0,47.4,34.2,36.3,36.2,37.6,14.5,38.3,615,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191760.8,56835.5,46728.6,294025.6,0,0,382532,128,17695.7,76886.3,218119.7,0,57413:05,00:00,54938:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14463:13,81,0,1,0,0,0,0,1,1,0,1,592,0,0,5620,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11481,0,354,2,0,14482,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
88756,2023-05-05,10.53.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.2,0.8,2.5,0.6,1.5,1,3.1,245,242,246,244,2,5,3,4,1,1,1,13,14,13,50,In Spec,-0.8,-1,-1.1,-3.5,1,1.2,1.3,3.5,244,242,246,244,3,4,4,4,-1,-0.991,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,-0.3,-0.4,0.4,0.3,0.3,1,245,242,246,244,1,1,1,1,-0.816,0,0,50,2.227,266.6,0,-0.5,2.228,70,No,28,14.8,3.3,0,0,48.3,34.7,36.7,36.9,37.8,14.3,38.2,652,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191761.7,56835.5,46729.5,294025.7,0,0,382532,128,17695.7,76886.3,218121,0,57413:15,00:00,54938:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14463:23,79,0,1,0,0,0,0,1,1,0,1,592,0,0,5624,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11483,0,354,2,0,14487,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
88757,2023-05-05,11.03.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.3,3.1,7.6,1.3,3.5,3.1,7.9,247,244,245,245,5,13,13,10,1,1,0.977,22,25,36,50.1,In Spec,-2.2,-2.8,-3,-8.3,2.3,2.9,3.1,8.3,247,244,245,246,9,12,12,11,-1,-0.986,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.6,0,-0.4,1,0.6,0.2,1.8,248,244,244,245,4,2,1,2,-1,1,0,50.1,2.224,268.9,0,0,2.227,70,No,27,44,11.7,0,0,49.2,34.8,36.8,36.9,38.1,14.5,37.5,695,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191762.5,56835.5,46730.4,294025.7,0,0,382532,128,17695.7,76886.3,218122.3,0,57413:25,00:00,54939:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14463:33,87,0,1,0,0,0,0,1,1,0,1,592,0,0,5626,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11486,0,354,2,0,14490,0,-9.5,-9.5,-9.5,0,0,0,0,0,0,0
88758,2023-05-05,11.13.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.2,2.3,6.7,1.2,3.3,2.4,6.9,245,244,247,245,5,13,10,9,0.975,1,0.971,22,25,28,50,In Spec,-2.1,-2.8,-3,-8.1,2.2,2.9,3.1,8.2,246,244,247,245,9,11,12,11,-0.993,-0.956,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.5,-0.7,-1.2,1,0.5,0.7,2.2,246,244,247,245,4,2,2,3,-1,1,-0.944,50,2.236,267.1,-1,0,2.228,70,No,28,37.1,9.9,0,0,49.9,34.9,36.9,36.9,38.5,14.3,37.6,720,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191763.4,56835.5,46731.4,294025.7,0,0,382532,128,17695.7,76886.3,218123.6,0,57413:35,00:00,54939:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14463:43,84,0,1,0,0,0,0,1,1,0,1,592,0,0,5627,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11489,0,354,2,0,14493,0,-8.6,-8.6,-8.6,0,0,0,0,0,0,0
88759,2023-05-05,11.23.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.4,0.8,0.2,0.2,0.4,0.8,244,240,241,241,1,1,2,1,0,0,0.829,9,10,8,50.1,In Spec,-0.1,-0.1,-0.1,-0.2,0.1,0.2,0.1,0.4,244,240,241,241,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.3,0.6,0.2,0.2,0.4,0.8,244,240,241,241,1,1,2,1,0,0,0.622,50.1,2.232,266.8,0,0,2.228,70,No,28,9.7,2.5,0,0,50.3,35.1,37.1,37.3,38.7,14.3,39.6,751,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191764.2,56835.5,46732.3,294025.7,0,0,382532,128,17695.7,76886.3,218124.9,0,57413:45,00:00,54939:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14463:53,78,0,1,0,0,0,1,1,1,0,1,592,0,0,5629,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11493,0,354,2,0,14499,0,1.3,1.3,1.3,0,0,0,0,0,0,0
88760,2023-05-05,11.33.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.9,2.5,7.8,1.3,3.7,2.4,7.4,247,244,244,245,5,16,10,10,1,1,0.983,25,29,30,50,In Spec,-2.6,-3.3,-3.5,-9.1,2.5,3.2,3.4,9.1,247,244,244,245,10,14,14,12,-1,-1,-0.995,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,0.5,-1,-1.7,1.2,0.5,1,2.7,247,244,244,245,5,2,4,3,-1,1,-1,50,2.222,267.3,-0.5,0,2.227,70,No,27,36.9,9.8,0,0,50.7,35.2,37.2,37.2,39.1,14.3,38.4,771,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191765,56835.5,46733.2,294025.7,0,0,382532,128,17695.7,76886.3,218126.1,0,57413:55,00:00,54939:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14464:03,87,0,1,0,0,0,1,1,1,0,1,592,0,0,5630,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11494,0,354,2,0,14501,0,-9.7,-9.7,-9.7,0,0,0,0,0,0,0
88761,2023-05-05,11.43.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,4,2.6,8,1.4,4.1,2.7,8.2,248,243,243,245,6,16,11,11,0.94,0.988,1,25,30,32,49.9,In Spec,-2.6,-3.4,-3.6,-9.9,2.7,3.6,3.7,10,248,243,243,244,11,14,15,13,-0.989,-0.96,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.3,0.6,-1,-1.7,1.3,0.6,1,2.9,248,244,243,245,5,2,4,3,-1,1,-1,49.9,2.226,267.9,0,0,2.229,70,No,29,48.1,12.8,0,0,51.1,35.6,37.6,37.8,39.1,14.3,38.4,791,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191765.9,56835.5,46734.2,294025.7,0,0,382532,128,17695.7,76886.3,218127.5,0,57414:05,00:00,54939:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14464:13,86,0,1,0,0,0,1,1,1,0,1,592,0,0,5632,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11495,0,354,2,0,14502,0,-11.3,-11.3,-11.3,0,0,0,0,0,0,0
88762,2023-05-05,11.53.58.01,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0.3,0.7,1.2,244,240,240,241,1,0,2,1,0,0,0.694,8,9,6,50,In Spec,0,0,0,-0.4,0.2,0.2,0.2,0.6,244,239,240,241,0,1,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.3,0.6,0.2,0.2,0.4,0.8,244,240,240,241,1,1,2,1,0,0,0.625,50,2.234,266.4,0.5,-0.1,2.229,70,No,29,10.2,2.7,0,0,51.8,36,38,38.2,39.3,14.1,39.8,796,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191766.8,56835.5,46735.3,294025.7,0,0,382532,128,17695.7,76886.3,218128.8,0,57414:15,00:00,54939:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14464:23,78,0,1,0,0,0,1,1,1,0,1,592,0,0,5632,0,2,1,2,0,0,0,0,2,1,1,20,227,2,0,11501,0,354,2,0,14508,0,1.7,1.7,1.7,0,0,0,0,0,0,0
88763,2023-05-05,12.04.03.01,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.1,2.8,7.1,1.3,3.6,3.1,8,245,243,242,243,5,13,12,11,1,0.987,0.953,22,24,34,50,In Spec,-2.1,-2.7,-2.8,-8.7,2.4,3.1,3.2,8.7,244,243,242,243,8,11,11,11,-1,-0.981,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-0.2,-0.8,1.1,0.5,0.2,1.8,245,243,242,243,3,2,1,2,-1,1,0,50,2.241,267,0,0,2.228,70,No,28,43,11.4,0,0,52,36,38.1,38.2,39.6,14.3,38.2,825,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191767.6,56835.5,46736.2,294025.7,0,0,382532,128,17695.7,76886.3,218130.1,0,57414:25,00:00,54940:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14464:33,85,0,1,0,0,0,1,1,1,0,1,592,0,0,5634,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11505,0,355,2,0,14513,0,-8.9,-8.9,-8.9,0,0,0,0,0,0,0
88764,2023-05-05,12.14.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.2,1.6,4.6,1,2.6,1.8,5.4,246,243,241,243,3,9,7,7,1,1,1,17,18,20,50.1,In Spec,-1.5,-1.8,-1.9,-6.2,1.7,2.2,2.3,6.2,246,243,241,243,6,7,8,8,-0.987,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.4,-0.5,-0.8,0.7,0.4,0.5,1.6,246,244,241,243,2,1,2,2,-0.948,0.819,-1,50.1,2.225,267,0,0,2.229,70,No,29,32.2,8.8,0,0,52.2,36,38.1,38,39.8,14.2,39.1,884,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191768.5,56835.5,46737.1,294025.7,0,0,382532,128,17695.7,76886.3,218131.4,0,57414:35,00:00,54940:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14464:43,81,0,1,0,0,0,1,1,1,0,1,592,0,0,5636,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11510,0,355,2,0,14518,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
88765,2023-05-05,12.24.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.1,0.8,2.4,0.6,1.3,0.9,2.8,245,241,238,242,2,4,3,3,1,1,0.941,12,13,13,50.2,In Spec,-0.7,-0.8,-0.9,-3.1,0.9,1.1,1.1,3.1,245,241,238,242,3,3,4,4,-0.918,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,-0.2,-0.3,0.3,0.2,0.2,0.7,246,242,239,242,1,1,1,1,0,0,0,50.2,2.248,266.5,0,0,2.228,70,No,28,17.5,4.8,0,0,52.6,36.5,38.5,38.7,39.9,14.3,40.3,868,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191769.3,56835.5,46738.1,294025.7,0,0,382532.9,128,17695.8,76886.3,218132.8,0,57414:45,00:00,54940:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14464:53,80,0,1,0,0,0,1,1,1,0,1,592,0,0,5638,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11515,0,355,2,0,14524,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
88766,2023-05-05,12.34.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.6,1.7,0.7,1.4,1,3.1,245,241,239,241,2,3,2,4,0.816,0.972,1,11,11,10,50,In Spec,-0.5,-0.5,-0.6,-3.3,1,1.2,1.2,3.4,244,240,238,241,2,2,2,4,-1,-0.912,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.3,-0.2,-0.3,0.4,0.3,0.2,0.9,245,240,239,241,1,1,1,1,0,0,0,50,2.224,269.4,0,0,2.229,70,No,29,16.1,4.2,0,0,52.8,36.4,38.4,38.5,40,14.1,40.7,898,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191770.1,56835.5,46739.1,294025.7,0,0,382532.9,128,17695.8,76886.3,218134,0,57414:55,00:00,54940:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14465:03,79,0,1,0,0,0,1,1,1,0,1,592,0,0,5641,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11519,0,355,2,0,14530,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
88767,2023-05-05,12.44.16.01,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.1,1.4,4.3,1,2.7,1.7,5.4,245,241,241,242,3,9,6,7,1,1,1,17,18,18,50.1,In Spec,-1.4,-1.7,-1.8,-6.3,1.8,2.2,2.3,6.3,245,241,241,243,6,7,7,8,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.5,-0.6,-0.9,0.8,0.5,0.6,1.9,245,241,241,242,2,1,2,2,-1,1,-1,50.1,2.231,266.6,0.5,0,2.229,70,No,29,28.3,7.8,0,0,52.9,36.6,38.6,38.8,40.2,14.3,40.4,937,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191771,56835.5,46740,294025.7,0,0,382532.9,128,17695.8,76886.3,218135.3,0,57415:05,00:00,54940:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14465:13,81,0,1,0,0,0,1,1,1,0,1,592,0,0,5641,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11521,0,355,2,0,14532,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
88768,2023-05-05,12.54.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.1,2.3,6.6,1.1,2.9,2.2,6.2,245,241,242,242,5,13,10,8,1,1,1,22,24,28,50.1,In Spec,-2.1,-2.6,-2.9,-7.2,2,2.5,2.7,7.2,245,241,242,242,8,11,12,9,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.4,-0.5,-1,0.9,0.4,0.5,1.8,245,241,242,242,4,2,2,2,-1,0,-1,50.1,2.229,267.3,0,0,2.229,70,No,29,33.4,8.3,0,0,52.8,36.4,38.4,38.1,40.3,14.2,40.6,709,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191771.7,56835.5,46740.8,294025.7,0,0,382532.9,128,17695.8,76886.3,218136.4,0,57415:15,00:00,54940:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14465:23,86,0,1,0,0,0,1,1,1,0,1,592,0,0,5641,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11523,0,355,2,0,14535,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
88769,2023-05-05,13.04.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.8,2.6,6.4,1.1,2.9,2.6,6.6,245,241,242,242,4,11,11,9,1,1,0.976,20,22,32,50.1,In Spec,-1.9,-2.4,-2.5,-6.9,1.9,2.4,2.6,6.9,245,241,242,242,7,10,10,9,-0.969,-0.995,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.5,0,-0.3,0.8,0.5,0.2,1.5,245,241,242,242,3,2,1,2,-1,1,0,50.1,2.251,266.7,0,-0.4,2.229,70,No,29,37.7,10.5,0,0,53.2,36.9,39,39.3,40.2,14.2,41.2,974,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191772.6,56835.5,46741.9,294025.7,0,0,382532.9,128,17695.8,76886.3,218137.8,0,57415:25,00:00,54941:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14465:33,83,0,1,0,0,0,1,1,1,0,1,592,0,0,5642,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11527,0,355,2,0,14539,0,-6.9,-6.9,-6.9,0,0,0,0,0,0,0
88770,2023-05-05,13.14.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.5,2.4,7.1,1.4,3.9,2.6,7.9,247,243,242,244,5,14,10,10,1,1,0.976,23,26,29,50.1,In Spec,-2.3,-2.9,-3.1,-9.3,2.6,3.4,3.4,9.4,247,243,242,244,9,12,13,12,-1,-0.97,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,0.6,-0.8,-1.4,1.2,0.6,0.8,2.6,247,243,242,244,4,2,3,3,-1,1,-1,50.1,2.226,266.7,0,-0.4,2.228,70,No,28,41.8,11.1,0,0,53.4,37,39.2,39.2,40.6,14.3,41,883,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191773.5,56835.5,46742.8,294025.7,0,0,382532.9,128,17695.8,76886.3,218139.2,0,57415:35,00:00,54941:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14465:43,85,0,1,0,0,0,1,1,1,0,1,592,0,0,5643,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11530,0,355,2,0,14542,0,-9.4,-9.4,-9.4,0,0,0,0,0,0,0
88771,2023-05-05,13.24.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,4.1,2.8,8.4,1.5,4.1,2.9,8.5,248,243,242,244,6,17,12,11,1,0.992,0.964,27,30,33,50.1,In Spec,-2.8,-3.5,-3.8,-10.1,2.8,3.6,3.8,10.2,248,243,243,244,11,15,15,13,-1,-0.96,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.3,0.6,-1,-1.7,1.3,0.6,1,2.9,248,243,242,244,5,2,3,3,-1,1,-1,50.1,2.226,267.1,0,0,2.229,70,No,29,45.7,12.2,0,0,53.9,37.1,39.2,39.5,40.9,14.2,42.2,960,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191774.5,56835.5,46744,294025.7,0,0,382532.9,128,17695.8,76886.3,218140.6,0,57415:45,00:00,54941:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14465:53,87,0,1,0,0,0,1,1,1,0,1,592,0,0,5650,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11536,0,355,2,0,14550,0,-11,-11,-11,0,0,0,0,0,0,0
88772,2023-05-05,13.34.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.4,2.2,6.8,1.3,3.5,2.3,7.1,247,243,243,244,5,14,9,9,1,1,1,23,26,27,50.1,In Spec,-2.2,-2.8,-3,-8.6,2.4,3,3.2,8.6,247,243,243,244,9,12,12,11,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-0.9,-1.5,1.1,0.5,0.9,2.5,247,243,243,244,4,2,3,3,-1,1,-1,50.1,2.225,266.8,0,0,2.229,70,No,28,43.8,11.6,0,0,54,37.1,39.2,39.1,41.3,14.3,42.1,1000,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191775.3,56835.5,46744.9,294025.7,0,0,382533.8,128,17695.8,76886.3,218141.9,0,57415:55,00:00,54941:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14466:03,85,0,1,0,0,0,1,1,1,0,1,592,0,0,5651,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11538,0,355,2,0,14552,0,-8.5,-8.5,-8.5,0,0,0,0,0,0,0
88773,2023-05-05,13.44.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.9,2.7,8,1.4,3.9,2.7,8,248,245,244,245,5,16,11,10,1,0.994,1,25,29,32,50.1,In Spec,-2.6,-3.4,-3.6,-9.6,2.7,3.4,3.6,9.7,248,245,244,245,11,14,14,13,-0.953,-0.991,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,0.5,-0.9,-1.6,1.2,0.5,0.9,2.6,248,245,244,245,5,2,3,3,-0.967,1,-1,50.1,2.242,266.8,0,0,2.229,70,No,28,49.5,13.2,0,0,53.9,37,39.3,38.9,41.3,14.3,41.5,1095,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191776,56835.5,46745.8,294025.7,0,0,382533.8,128,17695.8,76886.3,218143.1,0,57416:05,00:00,54941:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14466:13,86,0,1,0,0,0,1,1,1,0,1,592,0,0,5653,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11544,0,355,2,0,14558,0,-9.8,-9.8,-9.8,0,0,0,0,0,0,0
88774,2023-05-05,13.54.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.2,2,6.4,1.2,3.3,2,6.5,250,245,242,245,5,13,8,8,0.963,1,1,22,25,25,50.1,In Spec,-2.1,-2.7,-2.7,-7.8,2.2,2.8,2.8,7.8,249,245,241,245,8,11,11,10,-0.981,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.5,-0.8,-1.3,1,0.5,0.8,2.3,249,245,242,245,4,2,3,3,-1,1,-1,50.1,2.229,267,0,0,2.228,70,No,29,39.3,10.4,0,0,54.1,36.9,39.3,38.9,41.7,14.2,41.2,967,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191776.9,56835.5,46746.8,294025.7,0,0,382533.8,128,17695.8,76886.3,218144.4,0,57416:15,00:00,54941:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14466:23,85,0,1,0,0,0,1,1,1,0,1,592,0,0,5656,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11547,0,355,2,0,14564,0,-8.1,-8.1,-8.1,0,0,0,0,0,0,0
88775,2023-05-05,14.04.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,4.3,2.8,8.6,1.5,4.3,2.8,8.6,249,246,247,247,6,17,11,11,1,1,1,27,32,33,50.1,In Spec,-2.9,-3.7,-3.9,-10.5,2.9,3.7,3.9,10.5,249,246,247,247,11,15,16,14,-1,-1,-0.986,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.4,0.6,-1.1,-1.9,1.4,0.6,1.1,3.1,249,246,247,247,5,2,4,3,-1,1,-1,50.1,2.228,267.2,0,0,2.229,70,No,29,49.1,13.1,0,0,53.8,36.8,39.2,38.6,41.8,14.1,41.9,1070,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191777.6,56835.5,46747.6,294025.7,0,0,382533.8,128,17695.8,76886.3,218145.6,0,57416:25,00:00,54942:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14466:33,86,0,1,0,0,0,1,1,1,0,1,592,0,0,5656,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11549,0,355,2,0,14566,0,-10.8,-10.8,-10.8,0,0,0,0,0,0,0
88776,2023-05-05,14.14.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3,2,6.1,1.1,3,1.9,6,252,247,246,248,4,12,8,8,1,1,0.965,21,24,24,50.2,In Spec,-2,-2.6,-2.7,-7.1,2,2.5,2.6,7.1,252,247,246,248,8,10,11,9,-0.992,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.5,-0.7,-1.1,0.9,0.5,0.7,2.1,252,247,246,248,3,1,3,2,-1,0,-1,50.2,2.234,268.9,0,0,2.23,70,No,30,37.7,10.1,0,0,54,37.1,39.4,39.1,41.7,14,42.1,947,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191778.5,56835.5,46748.6,294025.7,0,0,382533.8,128,17695.8,76886.3,218146.9,0,57416:35,00:00,54942:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14466:43,86,0,1,0,0,0,1,1,1,0,1,592,0,0,5659,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11550,0,356,2,0,14569,0,-7.9,-7.9,-7.9,0,0,0,0,0,0,0
88777,2023-05-05,14.24.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.4,1.4,4.7,1,2.4,1.4,4.8,250,247,245,247,4,10,6,6,0.9,0.971,0.952,18,20,19,50,In Spec,-1.6,-2,-2,-5.6,1.6,2,2,5.6,250,247,245,247,6,8,8,7,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,0.4,-0.6,-0.9,0.7,0.4,0.6,1.7,250,247,245,247,3,1,2,2,-0.933,0,-1,50,2.227,267.2,0,0,2.229,70,No,29,29.3,8.1,0,0,54.3,37.7,39.8,40,41.6,14.2,41.9,998,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191779.4,56835.5,46749.6,294025.7,0,0,382533.8,128,17695.8,76886.3,218148.3,0,57416:45,00:00,54942:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14466:53,81,0,1,0,0,0,1,1,1,0,1,594,0,0,5663,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11554,0,356,2,0,14576,0,-5.8,-5.8,-5.8,0,0,0,0,0,0,0
88778,2023-05-05,14.34.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.7,0.9,1.9,0.3,0.7,0.9,1.9,248,244,245,245,1,3,4,2,0,0.956,0.918,11,12,13,50.1,In Spec,-0.5,-0.5,-0.7,-1.7,0.5,0.5,0.7,1.7,248,244,245,245,2,2,3,2,-1,-1,-0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,0.2,0.2,0.2,0.2,0.4,0.8,248,244,245,245,1,1,2,1,0,0,0.408,50.1,2.227,267.4,-0.5,-0.1,2.229,70,No,29,7.5,2,0,0,54.7,37.7,39.9,39.9,41.9,14.2,41.1,1001,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191780.2,56835.5,46750.6,294025.7,0,0,382533.8,128,17695.8,76886.3,218149.6,0,57416:55,00:00,54942:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14467:03,79,0,1,0,0,0,1,1,1,0,1,595,0,0,5665,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11555,0,356,2,0,14578,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
88779,2023-05-05,14.45.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.5,1.2,0.2,0.4,0.5,1.1,248,243,243,244,1,2,2,1,0,0.823,1,10,10,9,50.1,In Spec,-0.3,-0.2,-0.3,-0.8,0.3,0.2,0.3,0.8,248,243,243,244,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.2,0.3,0.2,0.2,0.2,0.6,248,243,243,244,1,1,1,1,0,0,0,50.1,2.227,267.1,0,0,2.228,70,No,28,17.7,4.7,0,0,54.6,37.7,39.9,39.8,41.9,14.4,41.9,943,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191781.1,56835.5,46751.6,294025.7,0,0,382533.8,128,17695.8,76886.3,218150.9,0,57417:05,00:00,54942:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14467:13,79,0,1,0,0,0,1,1,1,0,1,595,0,0,5669,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11562,0,356,2,0,14588,0,0,0,0,0,0,0,0,0,0,0
88780,2023-05-05,14.55.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,4.5,2.8,8.8,1.5,4.4,2.8,8.7,249,248,246,247,6,18,11,11,1,0.985,1,28,33,33,50.1,In Spec,-3,-3.8,-4,-10.6,2.9,3.8,3.9,10.6,249,248,246,247,12,16,16,14,-0.97,-1,-0.99,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.4,0.6,-1.1,-1.9,1.4,0.6,1.1,3.1,249,248,246,247,5,2,4,3,-1,1,-1,50.1,2.225,267,-0.5,0,2.228,70,No,28,47.1,12.5,0,0,54.3,37.5,39.9,39.4,42.1,14.5,42.1,932,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191781.8,56835.5,46752.4,294025.7,0,0,382534.7,128,17695.9,76886.4,218152,0,57417:15,00:00,54942:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14467:23,88,0,1,0,0,0,1,1,1,0,1,595,0,0,5670,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11565,0,356,2,0,14592,0,-11.4,-11.4,-11.4,0,0,0,0,0,0,0
88781,2023-05-05,15.05.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.7,2.4,7.4,1.3,3.7,2.4,7.4,251,248,244,247,5,15,10,10,1,0.994,0.983,24,28,29,50.1,In Spec,-2.5,-3.2,-3.3,-9,2.5,3.2,3.3,9,251,247,243,247,10,13,13,12,-0.996,-0.996,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.2,0.5,-0.9,-1.6,1.2,0.5,0.9,2.6,251,248,244,247,4,2,3,3,-1,1,-1,50.1,2.23,267.3,0,0,2.228,70,No,28,45.5,12.1,0,0,54.4,37.6,40.3,39.9,42.1,14.4,44,899,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191782.7,56835.5,46753.3,294025.7,0,0,382534.7,128,17695.9,76886.4,218153.4,0,57417:25,00:00,54943:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14467:33,87,0,1,0,0,0,1,1,1,0,1,595,0,0,5672,0,2,1,2,0,0,0,0,2,1,1,20,228,2,0,11572,0,356,2,0,14600,0,-9.3,-9.3,-9.3,0,0,0,0,0,0,0
