V_A10
88828,2023-05-05,22.58.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,241,240,241,1,1,1,1,0,0,-0.416,5,9,6,50.1,In Spec,0.7,0.6,0.9,2.2,0.7,0.6,0.9,2.2,244,241,240,241,2,2,4,2,1,1,0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,241,240,241,2,2,3,2,1,1,1,50.1,2.019,244.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.1,34.1,36,33.8,40.2,14.3,31.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.7,46767.3,294033,0,0,382541.5,128,17696.1,76886.4,218176,0,57425:15,00:00,54950:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14475:23,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5753,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11760,0,362,2,0,14832,0,6.3,3.8,6.3,0,0,0,0,0,0,0
88829,2023-05-05,23.08.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,241,240,241,1,1,1,1,0,0,-0.416,4,9,6,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.7,1.8,244,241,240,241,2,2,3,2,1,1,0.833,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,244,241,240,241,2,1,2,1,1,0,1,50.1,2.025,242.8,0,0,2.228,70,No,29,0,0,0,0,41,34,36,33.7,40.1,14.2,31.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.7,46767.3,294033.3,0,0,382541.8,128,17696.1,76886.4,218176,0,57425:25,00:00,54951:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14475:33,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5754,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11764,0,362,2,0,14839,0,6.3,3.8,4.9,0,0,0,0,0,0,0
88830,2023-05-05,23.18.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,242,237,240,239,1,0,0,0,0,0,0.001,5,9,7,49.9,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,242,237,240,239,2,2,2,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,242,237,240,239,2,1,2,1,1,0,1,49.9,2.032,246.2,0,0,2.228,70,No,28,0,0,0,0,40.9,33.9,35.9,33.6,40,14.3,31.7,25,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.8,46767.3,294033.6,0,0,382542,128,17696.1,76886.4,218176,0,57425:35,00:00,54951:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14475:43,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5756,0,2,1,2,0,0,0,0,2,1,1,20,232,2,0,11767,0,362,2,0,14843,0,6.3,3.8,4.8,0,0,0,0,0,0,0
88831,2023-05-05,23.28.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,243,238,239,240,1,1,1,1,0,0,0,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,238,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.9,1.8,243,238,239,240,2,2,4,2,1,0.84,0.836,50,2.031,244,-1,-0.2,2.228,70,No,28,0,0,0,0,40.9,33.8,35.8,33.5,39.9,14.4,31.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.8,46767.3,294034,0,0,382542.3,128,17696.1,76886.4,218176,0,57425:45,00:00,54951:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14475:53,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5758,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11769,0,363,2,0,14846,0,6.3,3.8,6.2,0,0,0,0,0,0,0
88832,2023-05-05,23.38.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,242,238,239,239,1,1,1,1,0,0,-0.836,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,238,239,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,242,238,239,239,2,1,2,1,1,0,1,50,2.042,245.4,0,0,2.228,70,No,28,0,0,0,0,40.8,33.8,35.7,33.4,39.9,14.3,31.5,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.9,46767.3,294034.3,0,0,382542.6,128,17696.1,76886.4,218176,0,57425:55,00:00,54951:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14476:03,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5759,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11771,0,363,2,0,14850,0,6.3,3.8,5.7,0,0,0,0,0,0,0
88833,2023-05-05,23.48.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,239,241,239,1,1,2,1,0,0,-0.207,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,239,239,241,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,239,241,239,2,2,3,2,1,0.836,0.968,50,2.032,243.8,-0.5,-0.1,2.229,70,No,29,0,0,0,0,40.7,33.7,35.7,33.3,39.9,14.2,31.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56836.9,46767.3,294034.6,0,0,382542.9,128,17696.1,76886.4,218176,0,57426:05,00:00,54951:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14476:13,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5759,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11774,0,363,2,0,14857,0,6.3,3.8,6,0,0,0,0,0,0,0
88834,2023-05-05,23.58.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,239,239,1,1,1,1,0,0,-0.418,4,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,239,239,239,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,240,239,239,239,2,1,3,2,1,0,0.836,50,2.027,243.3,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.6,33.7,35.6,33.4,39.8,14.4,31.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837,46767.3,294035,0,0,382543.1,128,17696.2,76886.4,218176,0,57426:15,00:00,54951:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14476:23,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5759,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11777,0,363,2,0,14860,0,6.3,3.8,5.6,0,0,0,0,0,0,0
88835,2023-05-06,00.08.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,242,240,1,1,1,1,0,0,-0.413,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,238,242,240,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,238,242,240,2,1,2,1,1,0,1,50.1,2.055,244.3,0,0,2.228,70,No,28,0,0,0,0,40.6,33.6,35.5,33.2,39.6,14.4,31.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837,46767.3,294035.3,0,0,382543.4,128,17696.2,76886.4,218176,0,57426:25,00:00,54952:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14476:33,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5763,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11781,0,363,2,0,14866,0,6.3,3.8,5.2,0,0,0,0,0,0,0
88836,2023-05-06,00.18.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,238,238,238,1,1,2,1,0,0,-0.21,5,9,4,49.9,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,238,238,238,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,238,238,238,2,2,3,2,1,0.84,0.98,49.9,2.037,244.3,0,0,2.228,70,No,28,0,0,0,0,40.6,33.5,35.4,33.1,39.7,14.3,31.3,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.1,46767.3,294035.6,0,0,382543.7,128,17696.2,76886.4,218176,0,57426:35,00:00,54952:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14476:43,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5764,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11785,0,363,2,0,14870,0,6.3,3.8,6.4,0,0,0,0,0,0,0
88837,2023-05-06,00.28.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,240,239,1,1,1,1,0,0,-0.416,5,9,6,50,In Spec,0.6,0.5,0.6,1.8,0.6,0.5,0.7,1.8,240,238,240,239,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,238,240,239,2,1,2,1,1,0,1,50,2.044,245.2,0,0,2.228,70,No,28,0,0,0,0,40.5,33.4,35.3,33.1,39.5,14.4,31.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.1,46767.3,294035.9,0,0,382543.9,128,17696.2,76886.4,218176,0,57426:45,00:00,54952:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14476:53,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5764,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11785,0,363,2,0,14873,0,6.3,3.8,5,0,0,0,0,0,0,0
88838,2023-05-06,00.38.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,237,238,238,1,0,1,1,0,0,-0.42,4,9,6,49.9,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.7,1.8,241,237,238,238,2,2,3,2,1,1,0.84,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,241,237,238,238,2,1,2,1,1,0,1,49.9,2.04,244.8,0,0,2.228,70,No,28,0,0,0,0,40.4,33.2,35.1,32.9,39.4,14.5,31.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.2,46767.3,294036.2,0,0,382544.2,128,17696.2,76886.4,218176,0,57426:55,00:00,54952:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14477:03,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5766,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11789,0,363,2,0,14879,0,6.4,3.8,5,0,0,0,0,0,0,0
88839,2023-05-06,00.48.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,241,240,1,1,1,1,0,0,-0.414,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,238,242,240,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,238,241,240,2,1,2,2,1,0.84,1,50,2.034,244,0,0,2.228,70,No,28,0,0,0,0,40.3,33.1,35,32.7,39.3,14.4,30.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.2,46767.3,294036.5,0,0,382544.5,128,17696.2,76886.4,218176,0,57427:05,00:00,54952:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14477:13,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5768,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11795,0,363,2,0,14885,0,6.4,3.8,5.1,0,0,0,0,0,0,0
88840,2023-05-06,00.58.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,238,240,240,1,1,1,1,0,0,-0.416,5,8,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,238,240,240,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,238,240,240,2,1,2,1,1,0,1,50,2.044,245.2,0,0,2.228,70,No,28,0,0,0,0,40.2,33.1,35,32.7,39.2,14.4,30.4,25,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.3,46767.3,294036.8,0,0,382544.7,128,17696.2,76886.4,218176,0,57427:15,00:00,54952:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14477:23,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5768,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11795,0,363,2,0,14885,0,6.4,3.7,5.3,0,0,0,0,0,0,0
88841,2023-05-06,01.08.56.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,240,239,241,1,1,1,1,0,0,-0.416,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,240,239,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,240,240,241,2,2,3,2,1,0.833,0.972,50,2.047,245.6,0,0,2.228,70,No,28,0,0,0,0,40.1,33,34.9,32.7,39.1,14.4,30.2,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.3,46767.3,294037.1,0,0,382545,128,17696.2,76886.4,218176,0,57427:25,00:00,54953:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14477:33,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5770,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11798,0,363,2,0,14889,0,6.3,3.7,6,0,0,0,0,0,0,0
88842,2023-05-06,01.19.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,241,240,240,240,1,0,2,1,0,0,-0.208,5,8,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,240,240,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,240,240,240,2,2,3,2,1,0.833,0.972,50,2.04,244.8,0,0,2.228,70,No,28,0,0,0,0,40.1,33,34.8,32.6,39,14.3,30.1,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.4,46767.3,294037.5,0,0,382545.2,128,17696.2,76886.4,218176,0,57427:35,00:00,54953:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14477:43,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5772,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11803,0,363,2,0,14895,0,6.3,3.7,6,0,0,0,0,0,0,0
88843,2023-05-06,01.29.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,240,240,241,1,1,1,1,0,0,-0.416,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,240,240,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,240,240,241,2,1,3,2,1,0,0.972,50,2.04,244.9,0,0,2.228,70,No,28,0,0,0,0,39.9,32.7,34.6,32.4,38.8,14.3,30.2,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.4,46767.3,294037.8,0,0,382545.5,128,17696.2,76886.4,218176,0,57427:45,00:00,54953:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14477:53,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5773,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11807,0,363,2,0,14899,0,6.3,3.7,5.9,0,0,0,0,0,0,0
88844,2023-05-06,01.39.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.7,1,245,242,237,241,1,1,3,1,0,0,-0.281,5,9,1,50.1,In Spec,0.8,0.8,1.6,3.2,0.8,0.9,1.6,3.3,245,242,237,241,3,4,7,4,1,0.826,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.7,1.4,2.8,0.7,0.7,1.4,2.8,245,242,237,241,3,3,6,4,0.952,0.964,0.984,50.1,2.017,242,0,0,2.228,70,No,28,0,0,0,0,39.8,32.7,34.5,32.4,38.7,14.4,29.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.5,46767.3,294038.1,0,0,382545.8,128,17696.2,76886.4,218176,0,57427:55,00:00,54953:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14478:03,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5774,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11809,0,363,2,0,14901,0,6.3,3.7,11.7,0,0,0,0,0,0,0
88845,2023-05-06,01.49.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,241,241,241,1,1,1,1,0,0,-0.414,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,241,241,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,241,241,241,2,1,3,2,1,0,0.968,50,2.029,245.8,0,0,2.228,70,No,28,0,0,0,0,39.7,32.6,34.4,32.3,38.7,14.3,29.8,26,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.5,46767.3,294038.5,0,0,382546.1,128,17696.2,76886.4,218176,0,57428:05,00:00,54953:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14478:13,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5774,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11811,0,363,2,0,14903,0,6.3,3.7,5.8,0,0,0,0,0,0,0
88846,2023-05-06,01.59.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,240,240,241,1,1,1,1,0,0,-0.416,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,240,240,241,2,2,3,2,1,1,0.972,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,240,240,241,2,2,2,2,1,0.833,1,49.9,2.039,245,0,0,2.228,70,No,28,0,0,0,0,39.7,32.6,34.4,32.2,38.6,14.4,29.9,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.6,46767.3,294038.8,0,0,382546.4,128,17696.2,76886.4,218176,0,57428:15,00:00,54953:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14478:23,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5779,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11813,0,363,2,0,14908,0,6.3,3.8,5.6,0,0,0,0,0,0,0
88847,2023-05-06,02.09.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,241,243,242,1,1,1,1,0,0,-0.411,5,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,245,241,243,242,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,244,241,243,242,2,2,3,2,1,0.829,0.823,50,2.044,245.1,0,0,2.228,70,No,28,0,0,0,0,39.6,32.5,34.4,32.2,38.5,14.4,29.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.6,46767.3,294039.1,0,0,382546.6,128,17696.2,76886.4,218176,0,57428:25,00:00,54954:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14478:33,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5781,0,2,1,2,0,0,0,0,2,1,1,20,233,2,0,11818,0,363,2,0,14915,0,6.3,3.8,5.6,0,0,0,0,0,0,0
88848,2023-05-06,02.19.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,244,242,243,243,1,1,1,1,0,0,0,5,9,6,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,242,243,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,244,242,243,243,2,1,3,2,1,0,1,50,2.038,244.3,-1.5,-0.3,2.228,70,No,28,0,0,0,0,39.6,32.5,34.4,32.2,38.5,14.4,30.5,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.7,46767.3,294039.4,0,0,382546.9,128,17696.3,76886.4,218176,0,57428:35,00:00,54954:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14478:43,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5784,0,2,1,2,0,0,0,0,2,1,1,20,234,2,0,11821,0,364,2,0,14918,0,6.3,3.7,5.6,0,0,0,0,0,0,0
88849,2023-05-06,02.29.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,241,243,242,1,1,1,1,0,0,-0.411,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,243,241,243,242,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,241,243,242,2,1,2,1,1,0,1,50,2.037,244.4,0,0,2.228,70,No,28,0,0,0,0,39.5,32.5,34.3,32.1,38.4,14.3,30.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.7,46767.3,294039.7,0,0,382547.1,128,17696.3,76886.4,218176,0,57428:45,00:00,54954:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14478:53,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5788,0,2,1,2,0,0,0,0,2,1,1,20,234,2,0,11825,0,364,2,0,14923,0,6.3,3.7,5.1,0,0,0,0,0,0,0
88850,2023-05-06,02.39.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,243,242,243,1,1,1,1,0,0,-0.414,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,244,243,242,243,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,243,241,243,2,1,2,1,1,0,1,50.1,2.04,245.6,0,0,2.229,70,No,29,0,0,0,0,39.4,32.3,34.2,31.9,38.3,14.2,29.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.8,46767.3,294040,0,0,382547.4,128,17696.3,76886.4,218176,0,57428:55,00:00,54954:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14479:03,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5792,0,2,1,2,0,0,0,0,2,1,1,20,234,2,0,11829,0,364,2,0,14929,0,6.3,3.7,5.8,0,0,0,0,0,0,0
88851,2023-05-06,02.49.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,246,242,241,243,1,1,2,1,0,0,-0.414,5,9,4,50,In Spec,0.6,0.6,1,2.3,0.7,0.6,1,2.3,246,242,241,243,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,242,241,243,2,2,3,2,1,1,1,50,2.041,244.9,0,0,2.23,70,No,30,0,0,0,0,39.3,32.2,34,31.8,38.2,14,29.6,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.8,46767.3,294040.4,0,0,382547.7,128,17696.3,76886.4,218176,0,57429:05,00:00,54954:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14479:13,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5793,0,2,1,2,0,0,0,0,2,1,1,20,234,2,0,11831,0,364,2,0,14931,0,6.1,3.7,7.2,0,0,0,0,0,0,0
88852,2023-05-06,02.59.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,244,242,243,243,1,0,1,0,0,0,-0.411,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,242,243,243,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,242,243,243,2,2,2,2,1,0.826,1,50,2.043,247.5,0,0,2.229,70,No,29,0,0,0,0,39.3,32.1,33.9,31.8,38,14.1,29.4,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.9,46767.3,294040.7,0,0,382548,128,17696.3,76886.4,218176,0,57429:15,00:00,54954:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14479:23,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5794,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11835,0,365,2,0,14935,0,6.1,3.7,5.6,0,0,0,0,0,0,0
88853,2023-05-06,03.09.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,245,242,242,243,1,0,2,1,0,0,-0.206,5,9,1,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,245,242,242,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.9,1.8,245,242,242,243,2,2,4,2,1,0.826,0.826,50,2.022,242.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.1,32,33.8,31.7,38,14.3,29.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56837.9,46767.3,294041,0,0,382548.3,128,17696.3,76886.4,218176,0,57429:25,00:00,54955:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14479:33,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5796,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11837,0,365,2,0,14939,0,6.2,3.7,7.6,0,0,0,0,0,0,0
88854,2023-05-06,03.19.48.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,242,242,243,1,1,1,1,0,0,0,5,9,5,50,In Spec,0.7,0.6,1,2.3,0.7,0.6,1,2.3,246,242,242,243,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1,2.1,0.6,0.5,1,2.1,246,242,242,243,2,2,3,2,1,1,1,50,2.02,244.6,-0.5,-0.1,2.229,70,No,29,0,0,0,0,38.9,32,33.8,31.6,37.8,14.3,29.3,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838,46767.3,294041.4,0,0,382548.6,128,17696.3,76886.4,218176,0,57429:35,00:00,54955:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14479:43,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5801,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11839,0,365,2,0,14943,0,6.2,3.7,6.7,0,0,0,0,0,0,0
88855,2023-05-06,03.29.50.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,246,243,241,243,1,1,2,1,0,0,-0.207,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,243,241,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,243,241,243,2,2,3,2,1,0.823,0.968,50,2.039,242.5,0,0,2.228,70,No,28,0,0,0,0,38.9,31.9,33.8,31.6,37.9,14.2,29.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838,46767.3,294041.7,0,0,382548.8,128,17696.3,76886.4,218176,0,57429:45,00:00,54955:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14479:53,88,0,1,0,0,0,0,1,1,0,1,599,0,0,5802,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11846,0,365,2,0,14952,0,6.1,3.7,6.2,0,0,0,0,0,0,0
88856,2023-05-06,03.39.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,243,244,1,1,2,1,0,0,-0.205,5,9,3,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,243,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,243,244,2,2,3,2,1,0.819,0.96,50.1,2.03,243.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.9,31.9,33.8,31.6,37.9,14.3,29.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.1,46767.3,294042,0,0,382549.1,128,17696.3,76886.4,218176,0,57429:55,00:00,54955:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14480:03,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5804,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11846,0,365,2,0,14953,0,6.1,3.7,6.2,0,0,0,0,0,0,0
88857,2023-05-06,03.49.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,245,244,1,1,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,243,245,244,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,244,244,2,2,2,2,1,0.819,1,50.1,2.032,243.7,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.9,31.9,33.8,31.6,37.8,14.3,29.6,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.1,46767.3,294042.3,0,0,382549.4,128,17696.3,76886.4,218176,0,57430:05,00:00,54955:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14480:13,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5805,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11848,0,365,2,0,14955,0,6.2,3.7,5.2,0,0,0,0,0,0,0
88858,2023-05-06,04.00.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.2,0.2,0.5,0.9,247,246,244,245,1,1,2,1,0,0,-1,5,8,8,50.1,In Spec,0.7,0.6,1,2.4,0.7,0.7,1.1,2.5,247,245,243,245,3,3,4,3,0.944,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,247,245,243,245,2,2,2,2,1,1,1,50.1,2.021,242.7,1.5,0.3,2.228,70,No,28,0,0,0,0,38.8,32,33.8,31.6,37.8,14.3,29.9,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.2,46767.3,294042.7,0,0,382549.7,128,17696.3,76886.4,218176,0,57430:15,00:00,54955:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14480:23,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5806,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11851,0,365,2,0,14958,0,6.2,3.7,7.5,0,0,0,0,0,0,0
88859,2023-05-06,04.10.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,247,246,244,245,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.6,0.4,0.6,1.7,0.6,0.5,0.6,1.7,247,246,244,245,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,246,244,245,2,1,2,1,1,0,1,50,2.035,244.3,0,0,2.228,70,No,28,0,0,0,0,38.8,32,33.8,31.7,37.8,14.4,29.9,26,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.2,46767.3,294043,0,0,382549.9,128,17696.3,76886.4,218176,0,57430:25,00:00,54956:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14480:33,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5808,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11855,0,365,2,0,14965,0,6.2,3.7,4.6,0,0,0,0,0,0,0
88860,2023-05-06,04.20.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,245,245,246,1,0,1,1,0,0,-0.406,5,9,5,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,248,245,245,246,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,245,246,246,2,1,2,1,1,0,1,50.1,2.015,241.9,0,-0.1,2.229,70,No,29,0,0,0,0,38.8,32,33.8,31.7,37.8,14.2,29.9,26,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.3,46767.3,294043.3,0,0,382550.2,128,17696.4,76886.4,218176,0,57430:35,00:00,54956:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14480:43,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5810,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11859,0,365,2,0,14970,0,6.1,3.7,5,0,0,0,0,0,0,0
88861,2023-05-06,04.30.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,246,244,246,1,1,1,1,0,0,-0.409,5,9,4,50.1,In Spec,0.7,0.6,1.1,2.3,0.7,0.7,1,2.4,249,246,244,246,3,3,4,3,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.9,2,0.6,0.5,0.9,2,249,246,244,246,2,2,4,2,1,1,0.922,50.1,2.028,243,-0.5,-0.1,2.229,70,No,29,0,0,0,0,38.8,32,33.8,31.7,37.8,14.2,29.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.3,46767.3,294043.6,0,0,382550.4,128,17696.4,76886.4,218176,0,57430:45,00:00,54956:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14480:53,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5811,0,2,1,2,0,0,0,0,2,1,1,20,235,2,0,11863,0,365,2,0,14975,0,6.1,3.7,7.1,0,0,0,0,0,0,0
88862,2023-05-06,04.40.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,247,245,244,245,1,0,1,0,0,0,0,5,9,6,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,245,244,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,245,244,245,2,2,3,2,1,0.816,1,50,2.007,240.8,-1.5,-0.3,2.228,70,No,28,0,0,0,0,38.8,31.9,33.7,31.6,37.7,14.3,29.8,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.4,46767.3,294043.9,0,0,382550.7,128,17696.4,76886.4,218176,0,57430:55,00:00,54956:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14481:03,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5813,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11869,0,366,2,0,14982,0,6.1,3.7,5.7,0,0,0,0,0,0,0
88863,2023-05-06,04.50.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,249,245,245,246,1,1,2,1,0,0,-0.203,5,9,4,50.1,In Spec,0.6,0.5,0.7,1.9,0.6,0.5,0.8,1.9,249,245,245,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,245,246,246,2,2,3,2,1,0.816,0.948,50.1,1.996,239.4,-0.5,-0.1,2.229,70,No,29,0,0,0,0,38.7,32,33.9,31.7,37.8,14.2,29.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.4,46767.3,294044.2,0,0,382550.9,128,17696.4,76886.4,218176,0,57431:05,00:00,54956:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14481:13,87,0,1,0,0,0,0,1,1,0,1,599,0,0,5813,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11873,0,366,2,0,14988,0,6.1,3.7,5.8,0,0,0,0,0,0,0
88864,2023-05-06,05.00.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.2,0.1,0.7,1,250,245,243,246,1,1,2,1,0,0,0.273,5,9,4,50,In Spec,0.7,0.6,1.2,2.5,0.7,0.7,1.2,2.6,250,245,243,246,3,3,5,3,0.937,0.816,0.983,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.4,2.5,0.7,0.5,1.4,2.6,249,245,244,246,3,2,6,3,0.803,1,0.956,50,2.001,237.8,-2.5,-0.5,2.228,70,No,28,0,0,0,0,38.7,32,33.7,31.7,37.7,14.3,29.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.5,46767.3,294044.5,0,0,382551.2,128,17696.4,76886.4,218176,0,57431:15,00:00,54956:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14481:23,87,0,1,0,0,0,0,1,1,0,1,600,0,0,5817,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11876,0,366,2,0,14993,0,6.1,3.7,8.8,0,0,0,0,0,0,0
88865,2023-05-06,05.10.28.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,246,247,247,1,1,1,1,0,0,-0.404,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,246,247,247,2,2,3,2,1,1,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,246,247,247,2,1,2,1,1,0,1,50.1,1.995,239.4,0,0,2.229,70,No,29,0,0,0,0,38.7,32,33.8,31.7,37.7,14.2,29.9,26,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.5,46767.3,294044.9,0,0,382551.5,128,17696.4,76886.4,218176,0,57431:25,00:00,54957:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14481:33,87,0,1,0,0,0,0,1,1,0,1,600,0,0,5818,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11878,0,366,2,0,14997,0,6.1,3.7,5.2,0,0,0,0,0,0,0
88866,2023-05-06,05.20.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,247,245,247,1,1,1,1,0,0,-0.408,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,249,247,245,247,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,249,247,245,247,2,1,3,2,1,0.809,0.952,50.1,1.996,239.5,0,0,2.229,70,No,29,0,0,0,0,38.7,32.1,33.9,31.9,37.8,14.1,30,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.6,46767.3,294045.2,0,0,382551.8,128,17696.4,76886.4,218176,0,57431:35,00:00,54957:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14481:43,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5820,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11883,0,366,2,0,15003,0,6.1,3.8,6,0,0,0,0,0,0,0
88867,2023-05-06,05.30.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,247,245,246,1,1,1,1,0,0,-0.408,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,247,245,246,2,2,3,2,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,247,245,246,2,1,2,1,1,0,1,50,1.999,239.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.8,32.2,34,31.9,37.8,14.2,29.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.6,46767.3,294045.5,0,0,382552,128,17696.4,76886.4,218176,0,57431:45,00:00,54957:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14481:53,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5821,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11887,0,366,2,0,15007,0,6.1,3.7,5.3,0,0,0,0,0,0,0
88868,2023-05-06,05.40.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,245,247,247,1,1,1,1,0,0,-0.404,5,9,6,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,249,245,247,247,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,249,246,247,247,2,1,2,1,1,0,1,50.1,1.988,238.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.8,32.1,34,31.8,37.8,14.3,29.9,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.7,46767.3,294045.8,0,0,382552.3,128,17696.5,76886.4,218176,0,57431:55,00:00,54957:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14482:03,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5823,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11897,0,366,2,0,15017,0,6.1,3.7,4.9,0,0,0,0,0,0,0
88869,2023-05-06,05.50.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,248,244,246,246,1,1,1,1,0,0,-0.406,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,244,246,246,2,2,3,2,1,1,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,244,246,246,2,1,2,1,1,0,1,50,1.996,238.2,0,0,2.229,70,No,29,0,0,0,0,38.7,32.1,34,31.8,37.8,14.1,29.9,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.7,46767.3,294046.1,0,0,382552.5,128,17696.5,76886.4,218176,0,57432:05,00:00,54957:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14482:13,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5826,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11899,0,367,2,0,15019,0,6.1,3.7,5,0,0,0,0,0,0,0
88870,2023-05-06,06.00.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,247,246,244,246,1,0,2,1,0,0,-0.204,5,8,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,246,244,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,246,244,246,2,2,3,2,1,0.813,0.956,50,1.985,238.3,-0.5,-0.1,2.229,70,No,29,0,0,0,0,38.7,32,33.8,31.7,37.7,14.2,29.7,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.8,46767.3,294046.4,0,0,382552.8,128,17696.5,76886.4,218176,0,57432:15,00:00,54957:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14482:23,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5827,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11900,0,367,2,0,15022,0,6.1,3.7,6.1,0,0,0,0,0,0,0
88871,2023-05-06,06.10.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,246,247,1,1,1,1,0,0,-0.404,5,9,6,50.2,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,247,246,247,2,2,3,2,1,1,0.944,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,247,247,247,2,1,2,1,1,0,1,50.2,1.994,241.6,0,0,2.229,70,No,29,0,0,0,0,38.7,31.9,33.7,31.6,37.6,14.1,29.5,26,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.8,46767.3,294046.7,0,0,382553.1,128,17696.5,76886.4,218176,0,57432:25,00:00,54958:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14482:33,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5828,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11904,0,367,2,0,15026,0,6.1,3.7,5.1,0,0,0,0,0,0,0
88872,2023-05-06,06.20.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,244,244,245,1,1,1,1,0,0,-0.411,5,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,244,244,245,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,247,245,243,245,2,1,3,2,1,0,0.823,50,1.989,238.5,-0.5,-0.1,2.229,70,No,29,0,0,0,0,38.6,31.8,33.5,31.5,37.6,14.2,29.5,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.9,46767.3,294047,0,0,382553.3,128,17696.5,76886.4,218176,0,57432:35,00:00,54958:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14482:43,87,0,1,0,0,0,0,1,1,0,1,601,0,0,5829,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11905,0,367,2,0,15028,0,6.1,3.7,5.6,0,0,0,0,0,0,0
88873,2023-05-06,06.30.58.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,243,245,1,1,1,1,0,0,-0.411,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.8,0.6,0.5,0.7,1.8,247,246,243,245,2,2,3,2,1,1,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,243,245,2,2,2,2,1,0.813,1,50.1,1.983,237.9,0,0,2.229,70,No,29,0,0,0,0,38.5,31.7,33.4,31.3,37.5,14.1,29.4,26,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56838.9,46767.3,294047.4,0,0,382553.7,128,17696.5,76886.4,218176,0,57432:45,00:00,54958:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14482:53,87,0,1,0,0,0,0,1,1,0,1,601,0,0,5831,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11908,0,367,2,0,15032,0,6.1,3.8,5.6,0,0,0,0,0,0,0
