V_A10
88874,2023-05-06,06.41.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,247,246,245,246,1,1,2,1,0,0,-0.408,5,9,5,50.2,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,247,246,245,246,2,2,3,2,1,0.813,0.952,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,247,246,245,246,2,1,2,1,1,0,1,50.2,1.98,237.4,0,0,2.229,70,No,29,0,0,0,0,38.4,31.6,33.4,31.3,37.4,14.1,29.5,27,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839,46767.3,294047.7,0,0,382553.9,128,17696.5,76886.4,218176,0,57432:55,00:00,54958:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14483:03,87,0,1,0,0,0,0,1,1,0,1,601,0,0,5836,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11912,0,367,2,0,15037,0,6.1,3.3,5.4,0,0,0,0,0,0,0
88875,2023-05-06,06.51.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,244,245,1,1,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,245,244,245,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,247,245,244,245,2,1,2,1,0.809,0,0.819,50.1,1.989,238.8,0,0,2.229,70,No,29,0,0,0,0,38.4,31.6,33.3,31.2,37.3,14.2,29.4,31,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839,46767.3,294048,0,0,382554.1,128,17696.5,76886.4,218176,0,57433:05,00:00,54958:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14483:13,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5837,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11915,0,367,2,0,15041,0,6,3.3,4.7,0,0,0,0,0,0,0
88876,2023-05-06,07.01.08.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,246,245,244,245,1,0,1,0,0,0,-0.409,5,9,7,50,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,246,245,244,245,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,246,245,244,245,2,1,1,1,0.813,0,0,50,2.013,240.2,0,0,2.229,70,No,29,0.4,0,0,0,38.3,31.5,33.3,31.2,37.3,14.3,29.3,39,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.1,46767.3,294048.2,0,0,382554.3,128,17696.5,76886.4,218176,0,57433:15,00:00,54958:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14483:23,88,0,1,0,0,0,0,1,1,0,1,601,0,0,5843,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11923,0,367,2,0,15052,0,6,3.3,4.3,0,0,0,0,0,0,0
88877,2023-05-06,07.11.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,249,247,244,247,1,1,1,1,0,0,0,5,9,5,50.1,In Spec,0.6,0.5,0.9,1.9,0.6,0.4,0.9,1.9,249,247,244,247,2,2,3,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.9,1.7,0.5,0.3,0.9,1.7,249,247,245,247,2,1,3,2,1,0,1,50.1,2.051,243.7,0,0,2.229,70,No,29,1.2,0.2,0,0,38.3,31.5,33.3,31.4,37.2,14.1,29.8,46,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.1,46767.3,294048.5,0,0,382554.5,128,17696.5,76886.4,218176,0,57433:25,00:00,54959:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14483:33,88,0,1,0,0,0,0,1,1,0,1,602,0,0,5846,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11928,0,367,2,0,15061,0,6.1,3.3,6.2,0,0,0,0,0,0,0
88878,2023-05-06,07.21.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,246,243,245,1,0,1,0,0,0,-0.409,5,9,6,49.9,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,248,246,243,245,2,1,2,1,1,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,247,246,244,245,2,1,1,1,0.809,0,0,49.9,2.096,253.8,0.5,0.1,2.229,70,No,29,1.8,0.4,0,0,38.3,31.5,33.3,31.3,37.2,14.1,30.2,56,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.2,46767.3,294048.7,0,0,382554.7,128,17696.5,76886.4,218176.1,0,57433:35,00:00,54959:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14483:43,88,0,1,0,0,0,0,1,1,0,1,602,0,0,5849,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11936,0,367,2,0,15071,0,6.1,3.2,4.3,0,0,0,0,0,0,0
88879,2023-05-06,07.31.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,244,245,1,1,1,1,0,0,-0.409,5,9,5,50,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,247,246,244,245,2,2,2,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,247,246,244,245,2,1,2,1,1,0,1,50,2.187,262.4,1.5,0.3,2.229,70,No,29,2.4,0.6,0,0,38.2,31.3,33.2,31.4,36.6,14.2,30.8,65,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.2,46767.3,294049,0,0,382554.9,128,17696.5,76886.5,218176.2,0,57433:45,00:00,54959:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14483:53,88,0,1,0,0,0,0,1,1,0,1,602,0,0,5852,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11938,0,367,2,0,15076,0,6.1,3.2,5,0,0,0,0,0,0,0
88880,2023-05-06,07.41.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,248,245,245,245,1,1,2,1,0,0,0,5,9,3,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,245,245,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.7,1.4,247,245,245,245,2,1,3,2,0.809,0,0.816,50.1,2.243,267.1,0,0,2.228,70,No,28,3,0.8,0,0,38.3,31.5,33.1,31.5,37.1,14,31.2,74,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.3,46767.3,294049.3,0,0,382555.2,128,17696.5,76886.5,218176.3,0,57433:55,00:00,54959:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14484:03,88,0,1,0,0,0,0,1,1,0,1,602,0,0,5853,0,2,1,2,0,0,0,0,2,1,1,20,236,2,0,11940,0,367,2,0,15079,0,5.9,3.2,5.9,0,0,0,0,0,0,0
88881,2023-05-06,07.51.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.1,0.4,0.7,247,246,246,246,1,0,2,1,0,0,0.203,5,9,5,50.2,In Spec,0.5,0.4,0.7,1.5,0.5,0.4,0.6,1.5,247,246,246,246,2,2,3,2,1,0.813,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.9,1.6,248,246,246,246,2,1,4,2,0.806,0,0.711,50.2,2.226,267,0,0,2.23,70,No,30,3.6,0.9,0,0,38.5,31.6,33.2,31.7,37.1,14,31.1,83,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.3,46767.3,294049.5,0,0,382555.4,128,17696.5,76886.5,218176.4,0,57434:05,00:00,54959:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14484:13,88,0,1,0,0,0,0,1,1,0,1,603,0,0,5857,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11945,0,368,2,0,15085,0,6.8,3.2,6.8,0,0,0,0,0,0,0
88882,2023-05-06,08.01.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.2,0.2,0.4,0.8,248,247,247,247,1,1,2,1,0,0,0.201,5,9,4,50.1,In Spec,0.3,0.3,0.4,1,0.3,0.3,0.4,1,248,247,247,247,1,1,2,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.3,0.2,0.5,1,248,246,248,247,2,1,2,1,0,0,1,50.1,2.248,267.1,0.5,0,2.23,70,No,30,4.2,1.1,0,0,38.8,31.7,33.3,31.9,37.2,14.1,31.3,96,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.3,46767.3,294049.7,0,0,382555.5,128,17696.5,76886.5,218176.6,0,57434:15,00:00,54959:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14484:23,88,0,1,0,0,0,0,1,1,0,1,603,0,0,5858,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11947,0,368,2,0,15088,0,4.7,3.2,4.7,0,0,0,0,0,0,0
88883,2023-05-06,08.11.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.2,0.1,0.2,0.2,0.4,0.8,249,246,249,248,1,1,2,1,0,0,0.401,6,9,5,50.2,In Spec,0.2,0.2,0.2,0.7,0.2,0.2,0.3,0.7,249,246,249,248,1,1,1,1,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.5,0.8,0.2,0.2,0.7,1.1,249,246,249,248,1,1,3,1,0,0,0.669,50.2,2.247,267.3,0,0,2.23,70,No,30,5.5,1.4,0,0,38.9,31.9,33.5,32.3,37.2,14.1,31.8,112,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.3,46767.3,294049.8,0,0,382555.6,128,17696.5,76886.5,218176.8,0,57434:25,00:00,54960:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14484:33,88,0,1,0,0,0,0,1,1,0,1,603,0,0,5860,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11952,0,368,2,0,15095,0,4.2,3.2,4.2,0,0,0,0,0,0,0
88884,2023-05-06,08.21.40.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.3,0.2,0.2,0.2,0.4,0.8,249,244,244,245,1,1,2,1,0,0,0.614,6,9,6,50,In Spec,0.1,0.3,0.2,0.6,0.1,0.3,0.2,0.6,249,244,245,246,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.5,0.8,0.2,0.2,0.7,1.1,249,244,244,245,1,1,3,1,0,0,0.683,50,2.227,267.2,0,0,2.23,70,No,30,6.3,1.6,0,0,39.2,32.1,33.7,32.6,37.2,14,31.4,123,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.6,56839.3,46767.3,294049.9,0,0,382555.8,128,17696.5,76886.5,218177.1,0,57434:35,00:00,54960:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14484:43,86,0,1,0,0,0,0,1,1,0,1,603,0,0,5862,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11958,0,368,2,0,15101,0,3.7,3.3,3.7,0,0,0,0,0,0,0
88885,2023-05-06,08.31.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.2,0.7,1,0.2,0.2,0.7,1.1,248,244,247,246,1,1,3,1,0,0,0.944,8,10,10,50.1,In Spec,-0.1,0,-0.1,-0.2,0.1,0.2,0.2,0.5,248,244,247,246,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.6,0.8,0.2,0.2,0.7,1.1,248,244,247,246,1,1,3,1,0,0,0.809,50.1,2.228,267.7,0,0,2.23,70,No,30,10,2.6,0,0,39.5,32.2,33.9,32.8,36.8,14,31.7,169,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.7,56839.3,46767.3,294049.9,0,0,382555.9,128,17696.5,76886.5,218177.4,0,57434:45,00:00,54960:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14484:53,88,0,1,0,0,0,0,1,1,0,1,603,0,0,5863,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11960,0,368,2,0,15104,0,1.1,1.1,1.1,0,0,0,0,0,0,0
88886,2023-05-06,08.41.46.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.6,1.1,0.2,0.3,0.6,1.1,248,243,246,245,1,1,2,1,0,0,1,9,10,10,50,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,248,244,246,246,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.4,0.5,0.2,0.2,0.4,0.8,248,243,246,245,1,1,2,1,0,0,0.813,50,2.228,267.2,0,0,2.23,70,No,29,11.2,2.9,0,0,40,32.4,34.2,33.3,36.7,14.1,31.9,182,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191795.9,56839.3,46767.3,294050,0,0,382556,128,17696.5,76886.5,218177.9,0,57434:55,00:00,54960:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14485:03,87,0,1,0,0,0,0,1,1,0,1,603,0,0,5864,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11963,0,368,2,0,15108,0,0.5,0.5,0.5,0,0,0,0,0,0,0
88887,2023-05-06,08.51.50.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.7,1.4,0.3,0.5,0.7,1.5,250,243,247,246,1,2,3,2,0,1,0.944,10,10,11,50.2,In Spec,-0.4,-0.3,-0.4,-1.1,0.4,0.3,0.4,1.1,250,243,247,246,1,1,1,1,0,0,-0.809,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.2,0.2,0.3,0.7,250,243,247,246,1,1,1,1,0,0,0,50.2,2.227,269.6,0,0,2.23,70,No,30,12.8,3.4,0,0,40.6,32.6,34.4,33.5,37,13.9,32.1,205,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191796.1,56839.3,46767.4,294050,0,0,382556.1,128,17696.5,76886.5,218178.4,0,57435:05,00:00,54960:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14485:13,87,0,1,0,0,0,0,1,1,0,1,603,0,0,5867,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11967,0,368,2,0,15113,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
88888,2023-05-06,09.01.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.6,0.9,1.9,0.5,0.6,0.9,2,250,244,248,247,2,2,3,2,0.8,1,1,11,11,13,50.1,In Spec,-0.5,-0.5,-0.6,-1.6,0.5,0.5,0.6,1.6,250,244,248,247,2,2,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.2,0.2,0.3,0.7,250,244,248,247,1,1,1,1,0,0,0,50.1,2.227,269.1,0,0,2.23,70,No,30,15.5,4.1,0,0,41.4,32.8,34.5,34,36.8,14,32.5,239,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191796.4,56839.3,46767.7,294050,0,0,382556.2,128,17696.5,76886.5,218179,0,57435:15,00:00,54960:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14485:23,88,0,1,0,0,0,0,1,1,0,1,603,0,0,5870,0,2,1,2,0,0,0,0,2,1,1,20,237,2,0,11971,0,368,2,0,15119,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
88889,2023-05-06,09.11.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.9,1,2.3,0.4,0.9,1,2.3,249,244,247,246,2,3,4,3,0.803,1,1,11,12,13,50,In Spec,-0.6,-0.6,-0.7,-1.9,0.6,0.6,0.7,1.9,249,244,247,246,2,2,3,2,-1,-1,-0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.3,0.4,0.2,0.3,0.4,0.9,249,244,247,246,1,1,2,1,0,0,0.607,50,2.226,268.9,0,0,2.23,70,No,29,16.5,4.4,0,0,42.1,33,34.8,34.3,36.8,14.1,33.3,268,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191796.8,56839.3,46767.9,294050,0,0,382556.4,128,17696.5,76886.5,218179.7,0,57435:25,00:00,54961:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14485:33,85,0,1,0,0,0,0,1,1,0,1,603,0,0,5870,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11974,0,369,2,0,15123,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
88890,2023-05-06,09.22.02.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.6,0.7,1.6,0.2,0.5,0.7,1.4,248,243,245,245,1,2,3,2,0,1,0.816,9,11,11,50.1,In Spec,-0.3,-0.3,-0.3,-0.8,0.3,0.2,0.3,0.8,248,243,245,245,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.3,0.5,0.2,0.3,0.4,0.9,248,243,245,245,1,1,2,1,0,0,0.612,50.1,2.227,267.3,0,0,2.23,70,No,30,12.2,3.2,0,0,42.4,33.2,34.8,34.1,37.3,14,33.6,199,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191797,56839.3,46768,294050,0,0,382556.5,128,17696.5,76886.5,218180.3,0,57435:35,00:00,54961:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14485:43,88,0,1,0,0,0,0,1,1,0,1,603,0,0,5872,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11976,0,369,2,0,15127,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
88891,2023-05-06,09.32.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.5,1.4,3.4,0.5,1.5,1.4,3.4,249,240,247,245,2,6,5,4,1,1,1,12,16,18,50.1,In Spec,-0.8,-0.8,-0.9,-2.4,0.8,0.7,0.9,2.4,249,240,247,245,3,3,4,3,-1,-0.972,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.8,0.5,1,0.3,0.8,0.5,1.6,249,240,247,245,1,3,2,2,0,1,1,50.1,2.226,267.1,0,0,2.23,70,No,30,21.2,5.6,0,0,42.8,33.4,35.1,34.7,37.3,14,34.3,324,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191797.4,56839.3,46768.3,294050,0,0,382556.6,128,17696.5,76886.5,218181,0,57435:45,00:00,54961:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14485:53,85,0,1,0,0,0,0,1,1,0,1,603,0,0,5874,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11978,0,369,2,0,15130,0,-2,-2,-2,0,0,0,0,0,0,0
88892,2023-05-06,09.42.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.6,2.3,4.2,0.3,1.6,2.2,4.1,245,238,244,242,1,7,9,5,0,0.96,1,10,16,28,49.9,In Spec,-0.3,-0.3,-0.4,-1,0.3,0.3,0.4,1,245,238,244,242,1,1,2,1,0,0,-0.819,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.3,1.8,3.1,0.2,1.3,1.9,3.4,245,238,244,242,1,5,8,4,0,1,0.922,49.9,2.227,267.4,0,0,2.23,70,No,30,25.1,6.7,0,0,43.6,33.8,35.6,35.5,37.7,14,34.6,377,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191798.1,56839.3,46768.6,294050,0,0,382557,128,17696.5,76886.5,218182,0,57435:55,00:00,54961:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14486:03,87,0,1,0,0,0,0,1,1,0,1,603,0,0,5878,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11984,0,369,2,0,15137,0,0,0,0,0,0,0,0,0,0,0
88893,2023-05-06,09.52.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.8,1.6,4.8,0.4,2.9,1.7,5,243,240,244,242,2,12,6,7,0.823,1,0.936,10,24,20,50,In Spec,-0.5,-0.5,-0.6,-1.9,0.6,0.6,0.7,1.9,243,240,244,242,2,2,2,2,-1,-1,-0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,2.3,0.9,3,0.2,2.3,0.9,3.4,243,240,244,242,1,9,4,4,0,1,0.922,50,2.242,267.1,0,0,2.23,70,No,30,26.3,7,0,0,44.1,34.2,36,35.9,37.8,13.9,35.9,409,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191798.8,56839.3,46768.9,294050,0,0,382557.4,128,17696.5,76886.5,218183.1,0,57436:05,00:00,54961:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14486:13,86,0,1,0,0,0,0,1,1,0,1,603,0,0,5880,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11985,0,369,2,0,15138,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
88894,2023-05-06,10.02.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2,0.7,2.7,0.2,2,0.7,2.9,239,240,239,239,1,8,3,4,0,1,0.976,6,18,12,50,In Spec,0.2,0.3,0.3,1,0.2,0.4,0.4,1,239,240,239,239,1,1,1,1,0,0.833,0.836,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,2.4,1.1,3.7,0.4,2.4,1.1,3.9,238,240,239,239,1,10,5,5,0.42,1,0.92,50,2.225,269.5,0,0,2.229,70,No,29,10.8,2.8,0,0,44.3,34.7,36.1,36.1,38,14.2,35.2,450,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191799.5,56839.3,46769.1,294050,0,0,382558,128,17696.5,76886.5,218184.1,0,57436:15,00:00,54961:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14486:23,78,0,1,0,0,0,0,1,1,0,1,603,0,0,5883,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11989,0,369,2,0,15144,0,3,3,3,0,0,0,0,0,0,0
88895,2023-05-06,10.12.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.4,2.2,6,0.4,3.3,2.2,5.9,242,239,241,241,2,14,9,8,0.826,0.982,1,11,27,28,50,In Spec,-0.6,-0.6,-0.7,-1.7,0.5,0.6,0.6,1.7,242,240,241,241,2,3,3,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.7,1.6,4.2,0.2,2.7,1.6,4.5,242,240,242,241,1,11,6,6,0,1,1,50,2.229,267.3,0,0,2.23,70,No,30,30.4,8.1,0,0,44.7,34.9,36.4,36.5,38.1,14,37.1,485,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191800.4,56839.3,46769.4,294050.1,0,0,382558.6,128,17696.5,76886.5,218185.3,0,57436:25,00:00,54962:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14486:33,87,0,1,0,0,0,0,1,1,0,1,604,0,0,5886,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11992,0,369,2,0,15150,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
88896,2023-05-06,10.22.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.3,0.3,1.5,0.2,1.3,0.2,1.7,239,236,236,237,1,6,1,2,0,1,0.847,5,13,8,50,In Spec,0.7,1,1,2.9,0.8,1,1.1,2.9,240,236,236,237,3,4,4,3,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.3,1.3,4.3,0.7,2.3,1.4,4.4,240,236,236,237,2,10,6,6,1,0.974,0.918,50,2.226,267.2,0,0,2.229,70,No,29,7.3,1.9,0,0,45,35.1,36.7,36.7,38.4,14.1,37.6,516,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191801.2,56839.3,46769.7,294050.1,0,0,382559.2,128,17696.5,76886.5,218186.4,0,57436:35,00:00,54962:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14486:43,75,0,1,0,0,0,0,1,1,0,1,604,0,0,5886,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11998,0,369,2,0,15157,0,6.6,6.6,6.6,0,0,0,0,0,0,0
88897,2023-05-06,10.32.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.3,0.2,1.4,0.2,1.2,0.2,1.6,238,234,234,235,1,6,1,2,0,1,0.854,4,13,8,49.9,In Spec,0.8,1,1.1,3,0.8,1.1,1.1,3,238,235,234,235,3,4,4,4,1,0.94,0.94,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.3,1.3,4.3,0.7,2.3,1.4,4.4,238,234,234,235,3,10,6,6,0.98,0.982,0.925,49.9,2.227,267.2,0,0,2.229,70,No,29,7.5,2,0,0,45.5,35.5,37,37.2,38.6,14.1,37.7,545,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191802.1,56839.3,46770,294050.2,0,0,382559.8,128,17696.5,76886.5,218187.6,0,57436:45,00:00,54962:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14486:53,77,0,1,0,0,0,0,1,1,0,1,604,0,0,5886,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,11998,0,369,2,0,15158,0,6.8,6.8,6.8,0,0,0,0,0,0,0
88898,2023-05-06,10.42.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.5,1.9,5.9,0.5,3.5,1.9,5.9,238,237,241,238,2,15,8,8,1,0.984,0.985,12,28,24,50,In Spec,-0.7,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,238,237,241,238,3,3,3,2,-1,-0.984,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.8,1.1,3.8,0.2,2.8,1.1,4.1,238,237,241,238,1,11,4,5,0,1,1,50,2.226,267.2,0,0,2.228,70,No,28,30,8,0,0,45.8,35.6,37.1,37.2,38.9,14.2,38.2,577,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191803,56839.3,46770.4,294050.2,0,0,382560.4,128,17696.5,76886.5,218188.7,0,57436:55,00:00,54962:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14487:03,85,0,1,0,0,0,0,1,1,0,1,604,0,0,5887,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,12001,0,369,2,0,15162,0,-2,-2,-2,0,0,0,0,0,0,0
88899,2023-05-06,10.52.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.3,1.1,3.5,0.2,2.5,1.1,3.8,238,234,233,235,1,10,4,5,0,1,0.944,6,20,16,49.9,In Spec,0.1,0.2,0.2,0.2,0,0.2,0.1,0.3,238,234,233,235,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.6,1.2,3.9,0.2,2.6,1.2,4,238,234,233,235,1,11,5,5,0,1,1,49.9,2.23,266.8,0.5,0.1,2.23,70,No,30,19.5,5.2,0,0,45.9,35.7,37.3,37.4,39.2,14,38.8,607,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191803.8,56839.3,46770.6,294050.3,0,0,382561,128,17696.5,76886.5,218189.8,0,57437:05,00:00,54962:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14487:13,81,0,1,0,0,0,0,1,1,0,1,604,0,0,5891,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,12004,0,369,2,0,15167,0,3.2,3.2,3.2,0,0,0,0,0,0,0
88900,2023-05-06,11.02.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.9,2,5.1,0.2,2.8,1.4,4.4,237,233,233,234,1,12,8,6,0,1,1,8,24,25,50.1,In Spec,0,0,0,0,0,0,0,0,238,233,233,234,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.8,1.4,4.3,0.2,2.8,1.4,4.4,238,233,233,234,1,12,8,6,0,1,1,50.1,2.231,267.3,0,0.1,2.229,70,No,29,22.2,5.9,0,0,46.1,35.9,37.6,37.5,39.4,14.2,39.2,634,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191804.7,56839.3,46770.9,294050.4,0,0,382561.8,128,17696.6,76886.5,218191,0,57437:15,00:00,54962:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14487:23,82,0,1,0,0,0,0,1,1,0,1,604,0,0,5893,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,12011,0,369,2,0,15175,0,1.6,1.6,1.6,0,0,0,0,0,0,0
88901,2023-05-06,11.12.44.02,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.8,2.6,6.9,0.6,3.9,2.7,7.2,237,230,233,233,2,16,11,10,1,0.997,0.965,13,30,33,50,In Spec,-0.8,-0.8,-0.9,-2.9,0.9,1,1,2.9,236,230,233,233,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.9,1.7,4.3,0.3,2.9,1.7,4.9,236,230,233,233,1,12,7,6,0,1,1,50,2.224,267.2,0,0,2.23,70,No,30,36.9,10,0,0,46.3,36.2,37.9,37.8,39.6,14,39.8,663,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191805.5,56839.3,46771.1,294050.5,0,0,382562.5,128,17696.6,76886.5,218192.1,0,57437:25,00:00,54963:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14487:33,85,0,1,0,0,0,0,1,1,0,1,604,0,0,5895,0,2,1,2,0,0,0,0,2,1,1,20,238,2,0,12013,0,369,2,0,15179,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
88902,2023-05-06,11.22.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3,1.7,4.8,0.2,2.8,1.6,4.6,231,223,229,227,1,13,7,6,0,1,0.998,6,25,23,49.9,In Spec,0.1,0.2,0.3,1.1,0.3,0.4,0.4,1.1,232,224,230,228,1,1,1,1,0,0.896,0.873,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.2,2,5.5,0.4,3.2,2,5.6,231,223,229,227,1,14,9,8,0.649,1,0.97,49.9,2.229,267.8,0,0,2.23,70,No,30,20,5.3,0,0,46.4,36.5,38.2,38.2,39.9,14,39.8,694,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191806.5,56839.3,46771.4,294050.6,0,0,382563.3,128,17696.6,76886.6,218193.4,0,57437:35,00:00,54963:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14487:43,81,0,1,0,0,0,0,1,1,0,1,604,0,0,5895,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12017,0,370,2,0,15184,0,4,4,4,0,0,0,0,0,0,0
88903,2023-05-06,11.32.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.9,2.1,6.3,0.3,3.9,2.1,6.3,237,223,231,230,1,17,9,9,0,1,1,9,32,28,50,In Spec,-0.1,0,0,0,0,0,0,0,237,223,231,230,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.9,2.1,6.3,0.3,3.9,2.1,6.3,237,224,231,230,1,17,8,9,0,1,1,50,2.231,267.9,0,0.5,2.23,70,No,30,25.9,6.2,0,0,46.4,36.3,38.2,38,40.2,14,41.4,725,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191807.3,56839.3,46771.5,294050.9,0,0,382564.2,128,17696.6,76886.6,218194.4,0,57437:45,00:00,54963:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14487:53,84,0,1,0,0,0,0,1,1,0,1,604,0,0,5896,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12020,0,370,2,0,15187,0,1.2,1.2,1.2,0,0,0,0,0,0,0
88904,2023-05-06,11.42.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.8,1.6,4.3,0.2,2.7,1.6,4.5,232,222,229,228,1,13,7,6,0,1,0.931,5,24,22,50.1,In Spec,0.9,1.1,1.1,3.4,1,1.2,1.2,3.4,233,223,230,228,3,5,5,4,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.9,2.7,7.4,0.8,4,2.7,7.5,232,223,230,228,3,18,12,11,1,0.971,0.978,50.1,2.225,270.1,-1.5,0.1,2.23,70,No,30,21,5.6,0,0,46.4,37,38.7,38.6,40.2,13.8,41,747,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191808.3,56839.3,46771.6,294051.1,0,0,382565.4,128,17696.6,76886.6,218195.7,0,57437:55,00:00,54963:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14488:03,80,0,1,0,0,0,0,1,1,0,1,604,0,0,5897,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12022,0,370,2,0,15190,0,6.4,6.4,6.4,0,0,0,0,0,0,0
88905,2023-05-06,11.52.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.2,2.2,5.4,0.2,2.9,2,5.1,234,224,225,227,1,14,10,7,0,1,0.992,5,27,30,50,In Spec,0.6,0.8,0.8,3,0.8,1.1,1.1,3,235,224,225,228,3,4,4,4,1,0.982,0.977,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4,3.1,7.8,0.7,4,3.1,7.8,235,223,224,227,3,18,14,11,0.992,0.996,0.988,50,2.233,267.4,2,0.1,2.23,70,No,30,26.1,6.9,0,0,46.3,36.9,38.8,38.6,40.5,14,42,779,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191809.3,56839.3,46771.7,294051.5,0,0,382566.6,128,17696.6,76886.6,218196.9,0,57438:05,00:00,54963:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14488:13,83,0,1,0,0,0,0,1,1,0,1,604,0,0,5897,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12026,0,370,2,0,15194,0,7.2,7.2,7.2,0,0,0,0,0,0,0
88906,2023-05-06,12.03.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,1.7,1.2,2.2,0.7,1.7,1.3,3.7,233,223,223,226,3,8,6,5,-1,0.952,0.896,10,16,17,50.1,In Spec,2.1,2.8,2.7,7.6,2.1,2.8,2.7,7.6,233,223,223,226,9,12,12,11,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.5,3.9,9.8,1.4,4.5,4,9.9,233,223,223,226,6,20,18,14,1,1,0.971,50.1,2.227,267.2,0,0,2.23,70,No,30,7.7,2,0,0,46.2,37,39.1,38.7,40.7,14,41.3,794,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191810.2,56839.3,46771.7,294051.9,0,0,382567.9,128,17696.6,76886.6,218198,0,57438:15,00:00,54963:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14488:23,79,0,1,0,0,0,0,1,1,0,1,604,0,0,5899,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12029,0,370,2,0,15199,0,14.1,14.1,14.1,0,0,0,0,0,0,0
88907,2023-05-06,12.13.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.3,2.9,7.8,0.9,4.2,2.9,8,237,227,228,230,4,19,13,11,0.632,1,0.978,18,34,37,50.1,In Spec,0.2,0.3,0.3,1,0.2,0.4,0.4,1,237,227,228,230,1,2,2,1,0,0.881,0.877,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.6,3.3,8.7,1.1,4.6,3.4,9.1,237,227,228,230,5,20,15,13,0.675,1,0.964,50.1,2.227,267.3,0,0,2.23,70,No,30,33.8,9,0,0,46.7,37,39.2,38.9,40.8,14,42.2,831,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191811.1,56839.3,46771.7,294052.7,0,0,382569.6,128,17696.6,76886.6,218199.1,0,57438:25,00:00,54964:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14488:33,87,0,1,0,0,0,0,1,1,0,1,604,0,0,5901,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12032,0,370,2,0,15202,0,4.1,4.1,4.1,0,0,0,0,0,0,0
88908,2023-05-06,12.23.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,2.3,1.9,3.7,0.5,2.2,2,4.7,233,226,226,228,2,10,9,7,-1,0.973,0.934,7,20,25,50,In Spec,1.7,2.3,2.2,6.2,1.7,2.3,2.2,6.2,233,226,226,228,7,10,9,8,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.5,4.1,9.8,1.2,4.5,4.1,9.8,233,226,226,228,5,20,18,14,1,0.995,1,50,2.229,267.3,0,0,2.23,70,No,30,11.4,3,0,0,46.9,37.2,39.3,38.8,41,13.9,43.6,846,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191811.9,56839.3,46771.7,294053.4,0,0,382571.2,128,17696.6,76886.6,218200.2,0,57438:35,00:00,54964:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14488:43,81,0,1,0,0,0,0,1,1,0,1,604,0,0,5902,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12036,0,370,2,0,15207,0,12.1,12.1,12.1,0,0,0,0,0,0,0
88909,2023-05-06,12.33.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,1.9,1.3,2.6,0.6,2,1.3,3.9,232,226,224,227,3,9,6,6,-0.858,0.934,0.967,9,17,18,50,In Spec,2.1,2.8,2.7,7.8,2.2,2.9,2.7,7.8,232,226,224,227,9,12,12,11,1,0.987,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.8,4,10.4,1.6,4.8,4,10.4,233,226,224,227,6,21,18,15,1,1,0.992,50,2.222,267.2,0.5,0.2,2.231,70,No,31,13.2,3.5,0,0,46.6,37.5,39.6,39.1,41.2,13.8,43.7,863,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191812.9,56839.3,46771.7,294053.9,0,0,382572.7,128,17696.6,76886.6,218201.5,0,57438:45,00:00,54964:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14488:53,79,0,1,0,0,0,0,1,1,0,1,605,0,0,5906,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12041,0,370,2,0,15213,0,14.3,14.3,14.3,0,0,0,0,0,0,0
88910,2023-05-06,12.43.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,3.5,1.8,5.1,0.2,3.5,2,5.7,234,227,225,228,1,15,9,8,0,1,0.888,5,28,24,49.9,In Spec,1.2,1.6,1.4,4.2,1.2,1.6,1.4,4.2,234,227,225,228,5,7,6,6,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,5.1,3.2,9.3,1,5.1,3.3,9.4,234,227,225,228,4,22,15,13,1,1,0.948,49.9,2.22,267.3,0.5,0.2,2.229,70,No,29,24.2,6.7,0,0,46.5,37.4,39.6,39,41.4,14.1,43.3,895,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191813.9,56839.3,46771.7,294054.6,0,0,382574.3,128,17696.6,76886.6,218202.6,0,57438:55,00:00,54964:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14489:03,81,0,1,0,0,0,0,1,1,0,1,605,0,0,5907,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12044,0,370,2,0,15218,0,9.1,9.1,9.1,0,0,0,0,0,0,0
88911,2023-05-06,12.53.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,2.2,1.1,2.8,0.5,2.4,1.3,4.2,234,225,225,227,2,10,6,6,-1,0.969,0.888,8,19,16,50.1,In Spec,2,2.7,2.5,6.8,1.9,2.5,2.4,6.8,234,225,225,228,8,12,11,9,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.9,3.6,9.9,1.4,4.9,3.8,10.1,233,225,225,227,6,21,17,15,1,0.989,0.941,50.1,2.225,267,0,-0.1,2.229,70,No,29,13.2,3.8,0,0,46.5,37.7,39.6,39.2,41.8,14,43.4,907,0,0,0,0,4.81,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191814.8,56839.3,46771.7,294055.2,0,0,382575.9,128,17696.6,76886.6,218203.7,0,57439:05,00:00,54964:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14489:13,80,0,1,0,0,0,0,1,1,0,1,605,0,0,5910,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12046,0,370,2,0,15222,0,13.5,13.5,13.5,0,0,0,0,0,0,0
88912,2023-05-06,13.03.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,5.4,2.9,8.8,0.4,5.4,2.9,8.7,234,229,231,231,3,23,13,12,0.851,1,1,14,42,36,50,In Spec,0,0,0,0,0,0,0.2,0.2,235,229,231,231,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,5.4,2.9,8.7,0.4,5.4,2.9,8.7,235,229,231,231,3,23,12,12,0.851,1,1,50,2.228,267.3,1.5,0,2.23,70,No,30,40.8,10.9,0,0,46.5,37.9,39.7,39.3,41.9,14.1,43.8,916,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191815.8,56839.3,46771.7,294055.8,0,0,382577.4,128,17696.6,76886.6,218204.8,0,57439:15,00:00,54964:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14489:23,88,0,1,0,0,0,0,1,1,0,1,605,0,0,5911,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12053,0,370,2,0,15229,0,1.7,1.7,1.7,0,0,0,0,0,0,0
88913,2023-05-06,13.13.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.2,3.2,7.9,0.5,4.4,3.3,8.2,238,232,232,234,2,18,14,11,1,0.998,1,11,33,40,50.2,In Spec,-0.3,-0.3,-0.3,-1.4,0.4,0.5,0.5,1.4,239,232,232,234,1,1,1,2,-0.836,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.9,2.8,6.8,0.2,3.9,2.8,6.9,238,232,232,234,1,16,12,9,0,1,1,50.2,2.226,267,-1.5,-0.1,2.23,70,No,30,37.9,10.1,0,0,46.7,37.5,39.8,39.3,42.2,14,42.6,942,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191816.7,56839.3,46771.7,294056.4,0,0,382578.8,128,17696.6,76886.7,218206,0,57439:25,00:00,54965:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14489:33,85,0,1,0,0,0,0,1,1,0,1,605,0,0,5912,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12055,0,370,2,0,15233,0,0.2,0.2,0.2,0,0,0,0,0,0,0
88914,2023-05-06,13.23.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.3,2.2,4.5,0.2,2.2,2.3,4.7,235,228,230,231,1,10,10,7,0,0.964,0.952,5,20,29,50,In Spec,0.8,1,1,3.1,0.9,1.1,1.1,3.1,235,228,231,231,3,4,4,4,1,0.964,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3.3,3.3,7.5,0.9,3.4,3.3,7.6,234,228,231,231,3,15,14,10,1,0.964,1,50,2.229,267.6,-0.5,0.1,2.228,70,No,28,14,3.7,0,0,47,37.7,40.3,39.7,41.9,14.3,42.7,932,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191817.5,56839.3,46771.8,294056.9,0,0,382580.2,128,17696.6,76886.7,218207.1,0,57439:35,00:00,54965:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14489:43,83,0,1,0,0,0,0,1,1,0,1,605,0,0,5914,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12060,0,370,2,0,15239,0,7.1,7.1,7.1,0,0,0,0,0,0,0
88915,2023-05-06,13.33.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2.7,1.9,4.3,0.4,2.6,1.8,4.8,235,229,230,230,2,12,8,7,-0.854,1,0.978,6,23,25,50.1,In Spec,1.6,2.1,2,5.9,1.6,2.2,2.1,5.9,235,229,230,231,6,9,9,8,0.972,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.8,3.9,9.9,1.2,4.8,3.9,9.9,234,228,230,230,5,21,17,14,1,1,0.997,50.1,2.228,267.2,0,0,2.23,70,No,30,11.6,2.3,0,0,47.4,38.2,40.5,40,42.1,13.9,43.6,946,0,0,0,0,4.81,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191818.4,56839.3,46771.8,294057.4,0,0,382581.6,128,17696.6,76886.7,218208.2,0,57439:45,00:00,54965:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14489:53,81,0,1,0,0,0,0,1,1,0,1,605,0,0,5918,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12067,0,370,2,0,15248,0,11.2,11.2,11.2,0,0,0,0,0,0,0
88916,2023-05-06,13.43.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.2,2.1,5.2,0.2,3.4,2.3,5.9,241,231,230,234,1,13,9,8,0,0.981,0.952,5,26,27,50.1,In Spec,1,1.3,1.1,2.7,0.8,1,0.9,2.7,240,231,230,233,4,5,5,3,1,1,0.978,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.4,3.1,8.3,0.8,4.4,3.2,8.4,240,231,231,234,3,19,14,12,1,1,0.958,50.1,2.224,267.6,0,0.1,2.23,70,No,30,26.9,7.6,0,0,47.3,38.1,40.5,39.9,42.5,13.9,43.6,942,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191819.4,56839.3,46771.8,294058,0,0,382583.1,128,17696.6,76886.7,218209.4,0,57439:55,00:00,54965:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14490:03,82,0,1,0,0,0,0,1,1,0,1,605,0,0,5921,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12071,0,370,2,0,15254,0,6.8,6.8,6.8,0,0,0,0,0,0,0
88917,2023-05-06,13.53.44.01,Data Log,Log Period,0,106,4294941364,4294901759,0.8,3.5,2.2,6.5,0.9,3.6,2.3,6.8,238,230,231,233,5,15,9,9,0.525,1,0.952,22,29,28,49.9,In Spec,0.9,1.1,1,2.8,0.8,1,1,2.8,239,231,231,233,3,5,4,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.6,3.2,9.1,1.6,4.6,3.2,9.4,238,231,231,233,8,20,14,13,0.78,0.995,0.989,49.9,2.226,267.8,-1.5,0.2,2.231,70,No,31,31.2,8.2,0,0,47.3,38.1,40.3,39.7,42.4,13.8,43.4,929,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191820.3,56839.3,46771.8,294058.5,0,0,382584.6,128,17696.6,76886.7,218210.6,0,57440:05,00:00,54965:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14490:13,85,0,1,0,0,0,0,1,1,0,1,606,0,0,5921,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12073,0,370,2,0,15256,0,6.6,6.6,6.6,0,0,0,0,0,0,0
88918,2023-05-06,14.03.48.01,Data Log,Log Period,0,106,4294941364,4294901759,0.6,5.4,3,9,0.5,5.2,2.9,8.6,242,234,233,236,2,23,13,12,1,1,1,13,42,38,50,In Spec,-0.3,-0.3,-0.3,-0.4,0.2,0.2,0.2,0.6,242,234,233,236,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5.1,2.8,8.2,0.4,5.1,2.8,8.3,242,234,233,236,1,21,11,11,0.619,1,1,50,2.229,267.9,0,0.1,2.231,70,No,31,41.8,10.9,0,0,47.9,38.3,40.4,39.9,42.6,14,44.5,940,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191821.1,56839.3,46771.8,294059.3,0,0,382586.1,128,17696.6,76886.7,218211.6,0,57440:15,00:00,54965:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14490:23,88,0,1,0,0,0,0,1,1,0,1,606,0,0,5923,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12076,0,370,2,0,15261,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
88919,2023-05-06,14.13.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,3.1,2,4.9,0.2,3.1,2,5.3,240,235,231,236,1,13,9,7,0,1,0.957,5,25,26,50.1,In Spec,1.3,1.8,1.7,4.7,1.3,1.8,1.6,4.7,240,235,232,235,5,7,7,6,1,1,0.985,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.9,3.6,9.6,1.1,4.9,3.7,9.7,241,235,232,236,4,21,16,13,1,0.992,0.969,50.1,2.222,267.1,0.5,0,2.231,70,No,31,22.4,6.3,0,0,47.7,38.8,40.9,40.2,42.5,13.7,45.2,900,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191822.1,56839.3,46771.8,294059.8,0,0,382587.7,128,17696.6,76886.7,218212.8,0,57440:25,00:00,54966:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14490:33,81,0,1,0,0,0,0,1,1,0,1,606,0,0,5926,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12080,0,370,2,0,15265,0,9.7,9.7,9.7,0,0,0,0,0,0,0
