V_A10
88920,2023-05-06,14.23.56.02,Data Log,Log Period,0,106,4294941364,4294901759,0.9,4.5,3.1,8.5,1.2,4.3,3,8.5,241,233,233,235,6,19,13,12,0.663,1,0.99,24,34,38,50.1,In Spec,0.3,0.5,0.5,1.7,0.4,0.6,0.7,1.7,241,234,234,235,1,2,2,2,0.829,0.858,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.9,3.7,9.8,1.6,4.9,3.7,10.2,241,233,233,235,7,21,16,14,0.711,1,0.992,50.1,2.225,267.8,-1,0.2,2.231,70,No,31,41.4,11,0,0,47.6,38.4,41,40.1,43.1,13.7,43.4,899,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191823,56839.3,46771.8,294060.7,0,0,382589.4,128,17696.6,76886.7,218213.9,0,57440:35,00:00,54966:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14490:43,88,0,1,0,0,0,0,1,1,0,1,606,0,0,5927,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12083,0,370,2,0,15270,0,4.9,4.9,4.9,0,0,0,0,0,0,0
88921,2023-05-06,14.34.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.3,0.9,2,0.7,1.6,1.3,3.6,240,231,229,233,4,6,5,5,-0.138,0.989,0.797,12,12,14,49.9,In Spec,2.4,3.2,3.1,8,2.2,3,2.8,8,240,231,229,233,10,14,13,11,1,0.999,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,4.6,3.9,10.6,2.1,4.6,4.1,10.8,240,231,230,233,10,19,18,15,0.972,1,0.942,49.9,2.222,267.3,-1.5,0,2.231,70,No,31,11,2.9,0,0,48.5,38.6,41,40.4,43,13.9,44,937,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191823.8,56839.3,46771.8,294061.5,0,0,382591,128,17696.6,76886.7,218215.1,0,57440:45,00:00,54966:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14490:53,79,0,1,0,0,0,0,1,1,0,1,607,0,0,5930,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12087,0,370,2,0,15276,0,14.7,14.7,14.7,0,0,0,0,0,0,0
88922,2023-05-06,14.44.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.9,2,5.8,0.2,3.4,1.8,5.4,239,232,231,234,1,16,9,8,0,0.977,0.919,5,30,25,50,In Spec,0.9,1.2,1.1,4.3,1.2,1.6,1.5,4.3,239,232,231,234,4,5,5,6,1,0.985,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,5,3.2,9.2,1,5.1,3.2,9.3,239,232,231,234,3,22,14,13,1,0.979,0.989,50,2.227,268.2,0,0.5,2.231,70,No,31,15.7,4.2,0,0,48.9,39,40.9,40.6,42.9,13.7,42.8,906,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191824.7,56839.3,46771.8,294062.1,0,0,382592.6,128,17696.6,76886.8,218216.2,0,57440:55,00:00,54966:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14491:03,82,0,1,0,0,0,0,1,1,0,1,607,0,0,5933,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12088,0,370,2,0,15277,0,8.4,8.4,8.4,0,0,0,0,0,0,0
88923,2023-05-06,14.54.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,4.4,2.7,7.2,0.2,4.7,2.8,7.7,238,232,232,234,1,19,12,11,0,1,1,7,35,34,49.9,In Spec,0.3,0.5,0.4,0.7,0.2,0.3,0.4,0.9,238,232,232,234,1,2,2,1,0,0,0.646,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5,3.1,8.4,0.4,5.1,3.2,8.7,239,232,231,234,2,21,14,12,0.627,0.979,0.958,49.9,2.232,267.2,0.5,0.1,2.235,70,No,35,36.7,9.6,0,0,48.4,39.2,40.9,40.3,42.3,12.9,44.3,755,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191825.6,56839.3,46771.8,294062.7,0,0,382594.1,128,17696.6,76886.8,218217.3,0,57441:05,00:00,54966:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14491:13,87,0,1,0,0,0,0,1,1,0,1,607,0,0,5935,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12092,0,370,2,0,15281,0,4.2,4.2,4.2,0,0,0,0,0,0,0
88924,2023-05-06,15.04.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.5,3.4,8.1,0.2,4.3,3.3,7.8,236,233,232,234,1,19,15,11,0,1,1,8,35,42,49.8,In Spec,0.2,0.4,0.3,1.3,0.3,0.5,0.5,1.3,236,233,233,234,1,2,1,1,0,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.8,3.8,9,0.4,4.8,3.9,9.1,236,233,233,234,2,21,16,13,0.847,0.98,0.959,49.8,2.236,268.2,0,0.4,2.234,70,No,34,36.3,9.7,0,0,48.3,39.3,41.2,40.9,42.1,13.3,42.5,922,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191826.7,56839.3,46771.9,294063.2,0,0,382595.5,128,17696.7,76886.8,218218.6,0,57441:15,00:00,54966:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14491:23,85,0,1,0,0,0,0,1,1,0,1,608,0,0,5938,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12096,0,370,2,0,15287,0,4,4,4,0,0,0,0,0,0,0
88925,2023-05-06,15.14.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.5,2.7,7.6,0.4,4.2,2.6,7.2,235,234,233,234,2,19,12,10,0.638,0.997,1,10,35,34,49.9,In Spec,0,0.1,0,0.8,0.2,0.4,0.3,0.9,235,234,233,234,0,0,0,1,0,0.641,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.5,2.9,7.9,0.7,4.5,3,8.2,235,234,233,234,2,20,12,11,0.709,1,0.957,49.9,2.23,268,0,0.1,2.232,70,No,32,34.8,9.4,0,0,48.8,39.2,41.1,40.7,42.1,13.4,43.8,839,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191827.6,56839.3,46771.9,294063.9,0,0,382597.1,128,17696.7,76886.8,218219.7,0,57441:25,00:00,54967:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14491:33,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5941,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12101,0,370,2,0,15294,0,3.5,3.5,3.5,0,0,0,0,0,0,0
88926,2023-05-06,15.24.18.04,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.9,3,8.5,0.5,4.8,2.8,8.1,234,234,233,233,3,21,13,11,1,1,1,14,38,37,49.7,In Spec,-0.3,-0.3,-0.3,-0.6,0.2,0.2,0.2,0.6,234,234,233,233,1,1,1,1,0,0,0,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.6,2.6,7.5,0.4,4.6,2.6,7.6,234,234,233,233,2,19,11,10,0.641,1,1,49.7,2.234,267.8,0.5,0,2.232,70,No,32,41.2,11,0,0,48.6,39.1,41,40.7,41.9,13.9,42.5,792,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191828.3,56839.3,46771.9,294064.6,0,0,382598.5,128,17696.7,76886.8,218220.7,0,57441:35,00:00,54967:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14491:43,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5945,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12106,0,370,2,0,15300,0,0.1,0.1,0.1,0,0,0,0,0,0,0
88927,2023-05-06,15.34.22.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.8,1.2,2.9,0.2,1.9,1.3,3.4,235,230,228,231,1,8,6,5,0,1,0.95,5,16,17,50,In Spec,1.4,2.3,2.1,5.5,1.3,2.3,2,5.6,235,230,228,231,6,10,9,8,1,0.956,0.974,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.1,3.3,8.6,1.2,4.1,3.4,8.7,235,230,228,231,5,18,15,12,1,0.99,0.964,50,2.226,267.4,0,0,2.23,70,No,30,14.6,3.9,0,0,48.2,38.7,40.6,39.6,41.9,13.7,40.6,261,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191828.9,56839.3,46772,294065.5,0,0,382600,128,17696.7,76886.8,218221.4,0,57441:45,00:00,54967:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14491:53,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5947,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12112,0,370,2,0,15306,0,8.5,11.5,11.5,0,0,0,0,0,0,0
88928,2023-05-06,15.44.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,1.7,1.1,2.4,0.4,1.7,1.1,3.2,235,229,229,231,2,7,5,4,-0.851,1,0.96,6,16,16,50,In Spec,1.6,2.2,2.1,6,1.7,2.2,2.1,6,235,229,228,231,7,9,9,8,1,0.96,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.9,3.2,8.4,1.3,3.9,3.2,8.4,235,229,229,231,5,17,14,12,1,1,0.998,50,2.231,267.3,0,0,2.232,70,No,32,11.4,3,0,0,48.2,38.6,40.5,39.7,41.7,13.7,40.9,210,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191829.4,56839.3,46772,294066.5,0,0,382601.4,128,17696.7,76886.8,218222.2,0,57441:55,00:00,54967:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14492:03,88,0,1,0,0,0,0,1,1,0,1,608,0,0,5949,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12116,0,370,2,0,15312,0,11.5,11.5,11.5,0,0,0,0,0,0,0
88929,2023-05-06,15.54.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.1,1.1,3.1,0.2,1.9,1.1,3.2,236,228,228,231,1,9,5,4,0,1,0.877,5,18,16,49.9,In Spec,1.2,1.9,1.8,5.1,1.2,2,1.9,5.1,236,228,228,230,5,8,8,7,1,0.974,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.9,2.9,7.9,1.1,3.9,2.9,7.9,237,228,228,231,4,17,13,11,1,1,0.978,49.9,2.23,268.3,0,0.1,2.231,70,No,31,14.6,3.9,0,0,47.6,38.3,40.1,39.2,41.7,13.5,39.9,246,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191829.7,56839.3,46772,294067.5,0,0,382602.8,128,17696.7,76886.8,218222.6,0,57442:05,00:00,54967:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14492:13,88,0,1,0,0,0,0,1,1,0,1,608,0,0,5950,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12118,0,370,2,0,15314,0,8.1,10.3,10.3,0,0,0,0,0,0,0
88930,2023-05-06,16.04.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.6,2.2,5.8,0.2,3.5,2.3,6,237,233,231,234,1,15,10,8,0,1,0.952,6,29,29,50.1,In Spec,0.6,0.8,0.7,2.2,0.6,0.9,0.8,2.3,237,233,231,233,2,3,3,3,1,0.858,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.3,3,7.9,0.7,4.4,3,8.1,238,233,231,234,3,19,13,11,0.84,0.971,0.999,50.1,2.23,269.6,0,0,2.231,70,No,31,28.5,7.7,0,0,47.3,39.2,40.6,40.8,41.7,13.7,40.9,450,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191830.6,56839.3,46772,294067.9,0,0,382604.1,128,17696.7,76886.8,218223.7,0,57442:15,00:00,54967:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14492:23,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5952,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12123,0,370,2,0,15321,0,4.9,4.9,4.9,0,0,0,0,0,0,0
88931,2023-05-06,16.14.38.02,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4,2.9,7.1,0.2,4,2.9,7.1,240,235,234,236,1,17,12,10,0,1,1,8,32,36,50,In Spec,0.2,0.4,0.3,0.9,0.2,0.4,0.3,0.9,240,235,234,236,1,2,1,1,0,0.851,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.4,3.2,8,0.4,4.4,3.2,8,240,235,234,236,2,19,14,11,0.833,0.985,0.976,50,2.228,267.3,0,0,2.231,70,No,31,31.8,8.5,0,0,47.6,39.4,41.1,41.3,41.7,13.7,41.8,654,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191831.6,56839.3,46772,294068.3,0,0,382605.4,128,17696.7,76886.8,218225,0,57442:25,00:00,54968:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14492:33,84,0,1,0,0,0,0,1,1,0,1,608,0,0,5954,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12127,0,370,2,0,15325,0,4.2,4.2,4.2,0,0,0,0,0,0,0
88932,2023-05-06,16.24.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.3,2.3,6.8,0.2,4.3,2.3,6.8,240,234,233,235,1,18,10,9,0,1,0.987,9,34,29,50.1,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,241,235,233,236,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.5,2.5,7.3,0.4,4.5,2.5,7.4,240,234,233,235,2,19,11,10,0.625,1,0.975,50.1,2.23,267.7,0,0,2.232,70,No,32,31.2,8.3,0,0,47.6,39.6,41.1,41.4,41.7,13.5,42.1,594,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191832.6,56839.3,46772,294068.6,0,0,382606.7,128,17696.7,76886.8,218226.2,0,57442:35,00:00,54968:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14492:43,85,0,1,0,0,0,0,1,1,0,1,608,0,0,5955,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12127,0,370,2,0,15326,0,3,3,3,0,0,0,0,0,0,0
88933,2023-05-06,16.34.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.2,2.5,7,0.3,4.2,2.5,7,240,234,236,236,1,18,10,9,0,0.997,1,9,33,31,50.1,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,240,233,236,236,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.3,2.6,7.2,0.4,4.3,2.6,7.3,240,234,236,236,2,18,11,10,0.625,1,1,50.1,2.23,267.6,0.5,0.1,2.232,70,No,31,34.6,9.2,0,0,47.6,39.5,41.1,40.9,41.8,13.7,41.7,578,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191833.5,56839.3,46772,294069.1,0,0,382608.1,128,17696.7,76886.8,218227.3,0,57442:45,00:00,54968:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14492:53,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5958,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12130,0,370,2,0,15331,0,2.8,2.8,2.8,0,0,0,0,0,0,0
88934,2023-05-06,16.44.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.8,1.9,5.9,0.2,3.8,1.9,5.9,242,234,234,236,1,16,8,8,0,1,1,8,30,25,50.1,In Spec,0.1,0.3,0.2,0.6,0.2,0.3,0.2,0.7,242,234,234,236,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.1,2.1,6.5,0.4,4.1,2.3,6.8,242,234,234,236,2,17,10,9,0.619,1,0.897,50.1,2.228,267.2,0.5,0.1,2.231,70,No,31,30,8,0,0,47.6,39.3,41,40.7,41.8,13.7,41.9,510,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191834.3,56839.3,46772,294069.4,0,0,382609.3,128,17696.7,76886.8,218228.4,0,57442:55,00:00,54968:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14493:03,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5963,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12135,0,370,2,0,15336,0,4,4,4,0,0,0,0,0,0,0
88935,2023-05-06,16.54.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.5,1.3,2.7,0.2,1.5,1.4,3.1,240,231,234,235,1,6,6,4,0,1,0.925,5,14,17,50.1,In Spec,1.1,1.4,1.3,3.8,1.1,1.4,1.3,3.8,240,231,234,235,4,6,5,5,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,2.9,2.6,6.5,1,2.9,2.6,6.5,240,231,234,235,4,12,11,9,1,1,1,50.1,2.228,267.3,0,0,2.231,70,No,31,9.1,2.4,0,0,47.4,39.1,41.1,40.8,41.7,13.7,40.9,510,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191835.1,56839.3,46772,294069.8,0,0,382610.5,128,17696.7,76886.8,218229.4,0,57443:05,00:00,54968:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14493:13,78,0,1,0,0,0,0,1,1,0,1,608,0,0,5966,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12140,0,370,2,0,15341,0,8.4,8.4,8.4,0,0,0,0,0,0,0
88936,2023-05-06,17.04.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.7,2,5.2,0.5,2.6,2,5.1,243,226,241,236,2,12,8,7,1,1,1,12,24,26,50,In Spec,-0.3,-0.3,-0.3,-0.8,0.3,0.2,0.3,0.8,243,226,241,236,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,2.4,1.7,4.3,0.2,2.4,1.7,4.3,243,226,241,236,1,10,7,6,0,1,1,50,2.228,267.3,-0.5,0,2.231,70,No,31,27.1,7.2,0,0,47.7,39,40.9,40.8,41.7,13.7,41.5,481,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191835.9,56839.3,46772.1,294070,0,0,382611.3,128,17696.7,76886.9,218230.5,0,57443:15,00:00,54968:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14493:23,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5968,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12145,0,370,2,0,15346,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
88937,2023-05-06,17.15.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.3,2,4.6,0.3,2.3,2,4.6,245,230,240,238,1,10,8,6,0,1,1,9,20,26,50.1,In Spec,0,0,0,0,0,0,0,0,245,230,240,238,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.3,2,4.6,0.3,2.3,2.1,4.7,245,230,240,238,1,10,9,6,0,1,0.925,50.1,2.228,267.6,0.5,0.1,2.231,70,No,32,26.1,6.9,0,0,48,38.9,41,40.8,41.7,13.6,40.8,454,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191836.7,56839.3,46772.1,294070,0,0,382612.1,128,17696.7,76886.9,218231.6,0,57443:25,00:00,54969:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14493:33,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5971,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12149,0,370,2,0,15352,0,2,2,2,0,0,0,0,0,0,0
88938,2023-05-06,17.25.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,1.4,1.4,0.2,0.2,1.4,1.8,244,229,240,237,1,1,6,2,0,0,0.972,5,9,18,50.1,In Spec,0.7,1,0.9,2.6,0.7,1,0.9,2.6,244,229,240,237,3,4,4,3,0.956,1,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1,2.3,4,0.7,1,2.4,4.1,244,229,240,237,3,4,10,5,0.956,1,0.958,50.1,2.248,267.9,1,0.2,2.231,70,No,31,8.5,2.2,0,0,48,38.5,41,40.3,41.7,13.7,40.4,414,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191837.2,56839.3,46772.1,294070.1,0,0,382612.8,128,17696.7,76886.9,218232.5,0,57443:35,00:00,54969:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14493:43,79,0,1,0,0,0,0,1,1,0,1,608,0,0,5974,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12153,0,370,2,0,15356,0,6.2,6.2,6.2,0,0,0,0,0,0,0
88939,2023-05-06,17.35.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.7,1.5,3.9,0.7,1.7,1.5,3.9,244,233,242,240,3,7,6,5,0.956,1,1,14,17,20,50,In Spec,-0.7,-0.7,-0.8,-2.3,0.7,0.7,0.9,2.3,244,233,242,240,3,3,3,3,-0.956,-0.997,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1,0.6,1.6,0.2,1,0.7,1.9,244,234,242,240,1,4,3,2,0,1,0.826,50,2.229,267.6,0,0,2.231,70,No,31,24,6.4,0,0,48.5,38.5,40.8,40.3,41.6,13.7,41.4,420,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191837.8,56839.3,46772.3,294070.2,0,0,382613.2,128,17696.7,76886.9,218233.5,0,57443:45,00:00,54969:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14493:53,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5977,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12160,0,370,2,0,15363,0,-2,-2,-2,0,0,0,0,0,0,0
88940,2023-05-06,17.45.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.5,1,1.8,0.3,0.5,1,1.8,244,238,239,240,1,2,4,2,0,1,1,9,10,15,50,In Spec,-0.3,-0.2,-0.2,-0.7,0.3,0.2,0.2,0.7,244,238,239,240,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.3,0.8,1.1,0.2,0.3,0.8,1.3,244,238,239,240,1,1,3,1,0,0,1,50,2.229,267.6,0,0,2.232,70,No,32,14.4,3.8,0,0,49,38.4,40.5,40,41.7,13.6,41.3,291,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191838.3,56839.3,46772.6,294070.2,0,0,382613.4,128,17696.7,76886.9,218234.3,0,57443:55,00:00,54969:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14494:03,85,0,1,0,0,0,0,1,1,0,1,608,0,0,5979,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12165,0,370,2,0,15369,0,0,0,0,0,0,0,0,0,0,0
88941,2023-05-06,17.55.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.9,1.2,2.5,0.5,0.9,1.2,2.6,246,239,241,242,2,4,5,3,1,0.941,0.995,12,12,17,50.1,In Spec,-0.7,-0.7,-0.8,-2.2,0.7,0.7,0.8,2.2,246,239,241,242,2,3,3,3,-0.948,-0.976,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,0.4,0.4,0.2,0.2,0.4,0.8,246,239,241,242,1,1,2,1,0,0,0.829,50.1,2.229,267.6,0,0,2.231,70,No,31,18.9,5,0,0,48.7,38.1,40.1,39.3,41.6,13.8,39.8,364,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191838.6,56839.3,46772.7,294070.2,0,0,382613.6,128,17696.7,76886.9,218234.9,0,57444:05,00:00,54969:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14494:13,84,0,1,0,0,0,0,1,1,0,1,608,0,0,5984,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12169,0,370,2,0,15375,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
88942,2023-05-06,18.05.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,1.1,0.9,0.2,0.2,1.2,1.6,246,240,240,242,1,1,5,2,0,0,0.916,6,8,15,50,In Spec,0.1,0.3,0.2,0.6,0.2,0.3,0.2,0.7,245,240,240,242,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.3,1.5,0.2,0.2,1.4,1.8,246,240,240,242,1,1,6,2,0,0,0.902,50,2.233,267.6,0.5,0.1,2.231,70,No,31,11,2.9,0,0,49.1,38.1,40.1,39.4,41.5,13.8,40,221,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839,56839.3,46773.1,294070.2,0,0,382613.7,128,17696.7,76886.9,218235.7,0,57444:15,00:00,54969:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14494:23,85,0,1,0,0,0,0,1,1,0,1,608,0,0,5985,0,2,1,2,0,0,0,0,2,1,1,20,239,2,0,12170,0,370,2,0,15377,0,3.6,3.6,3.6,0,0,0,0,0,0,0
88943,2023-05-06,18.15.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.3,0.7,0.2,0.2,0.3,0.7,247,245,241,244,1,1,1,1,0,0,1,8,10,8,50,In Spec,-0.1,0,0,-0.1,0.1,0,0,0.1,247,245,241,244,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.3,0.6,0.2,0.2,0.3,0.7,247,245,241,244,1,1,1,1,0,0,0,50,2.227,267.1,0,0,2.23,70,No,30,9.3,2.4,0,0,48.5,37.8,39.7,38.5,41.4,14,39,183,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.1,56839.3,46773.1,294070.2,0,0,382613.8,128,17696.7,76886.9,218236.1,0,57444:25,00:00,54970:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14494:33,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5987,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12173,0,371,2,0,15382,0,1.1,1.1,1.1,0,0,0,0,0,0,0
88944,2023-05-06,18.25.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.7,1.4,0.3,0.5,0.8,1.6,247,244,245,245,1,2,3,2,0,1,1,10,10,11,50.1,In Spec,-0.3,-0.3,-0.4,-1.2,0.4,0.4,0.5,1.3,247,244,245,245,1,1,2,1,0,-0.614,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.2,0.2,0.4,0.8,247,244,245,245,1,1,2,1,0,0,0.612,50.1,2.226,267.1,0,0,2.229,70,No,29,14,3.7,0,0,48.3,37.7,39.5,38.8,41.3,14.1,38.8,249,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.3,56839.3,46773.2,294070.2,0,0,382613.9,128,17696.7,76886.9,218236.6,0,57444:35,00:00,54970:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14494:43,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5988,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12177,0,371,2,0,15386,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
88945,2023-05-06,18.35.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0.2,0.2,0.6,244,244,242,243,1,1,1,1,0,0,0.413,7,9,6,50,In Spec,0,0.2,0.2,0.5,0.1,0.2,0.2,0.5,244,244,242,243,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.2,0.2,0.4,0.8,244,244,242,243,1,1,2,1,0,0,0.619,50,2.245,268.9,0,0.1,2.23,70,No,30,6.7,1.8,0,0,48,37.5,39.3,38.3,41.3,14,38.7,143,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.4,56839.3,46773.3,294070.2,0,0,382614,128,17696.7,76886.9,218237.1,0,57444:45,00:00,54970:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14494:53,86,0,1,0,0,0,0,1,1,0,1,608,0,0,5989,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12181,0,371,2,0,15390,0,2.4,2.4,2.4,0,0,0,0,0,0,0
88946,2023-05-06,18.45.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.1,0.3,0.5,0.2,0.2,0.3,0.7,245,245,242,244,1,0,1,1,0,0,1,8,9,8,50,In Spec,0,0,0,0,0,0.2,0,0.2,245,245,242,244,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,245,245,242,244,1,1,1,1,0,0,0.619,50,2.228,267.2,0,0,2.23,70,No,30,7.9,2.1,0,0,47.5,37.4,39.2,38.1,41.2,13.9,38.6,168,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.5,56839.3,46773.3,294070.3,0,0,382614,128,17696.7,76886.9,218237.4,0,57444:55,00:00,54970:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14495:03,88,0,1,0,0,0,0,1,1,0,1,608,0,0,5991,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12183,0,371,2,0,15393,0,1.6,1.6,1.6,0,0,0,0,0,0,0
88947,2023-05-06,18.55.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0.4,0.2,0.2,0.2,0.4,0.8,245,244,242,243,1,1,2,1,0,0,0.826,6,9,8,50.1,In Spec,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,245,244,242,243,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.7,1,0.2,0.2,0.7,1.1,245,243,242,243,1,1,3,1,0,0,0.964,50.1,2.228,267.2,0.5,0,2.23,70,No,30,6.7,1.7,0,0,47.1,37.4,39.2,38,41.1,13.9,39,150,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.5,56839.3,46773.3,294070.3,0,0,382614.1,128,17696.7,76886.9,218237.7,0,57445:05,00:00,54970:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14495:13,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5991,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12186,0,371,2,0,15398,0,3.8,3.8,3.8,0,0,0,0,0,0,0
88948,2023-05-06,19.05.42.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0,-0.2,0.2,0.2,0.2,0.6,243,243,240,242,1,1,1,1,0,0,0,7,9,6,49.9,In Spec,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,243,244,240,242,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.2,0.2,0.4,0.8,243,243,240,242,1,1,2,1,0,0,0.625,49.9,2.227,267.1,0,0,2.229,70,No,29,4.8,1.2,0,0,46.8,37.3,39,37.8,41,14.1,38.4,123,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.3,46773.3,294070.4,0,0,382614.2,128,17696.7,76886.9,218237.9,0,57445:15,00:00,54970:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14495:23,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5992,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12189,0,371,2,0,15402,0,3.9,3.9,3.9,0,0,0,0,0,0,0
88949,2023-05-06,19.15.46.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.2,0.2,0.2,0.6,243,243,242,242,1,1,1,1,0,0,-0.413,6,9,5,49.9,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,243,243,242,242,1,1,2,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,243,243,242,242,2,1,2,1,0.617,0,0.826,49.9,2.228,267.3,0,0.1,2.229,70,No,29,3.4,0.9,0,0,46.3,37.2,38.9,37.5,40.8,14.1,38,98,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.4,46773.3,294070.5,0,0,382614.3,128,17696.7,76886.9,218238.1,0,57445:25,00:00,54971:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14495:33,88,0,1,0,0,0,0,1,1,0,1,608,0,0,5993,0,2,1,2,0,0,0,0,2,1,1,20,240,2,0,12190,0,371,2,0,15403,0,4.7,3.3,4.7,0,0,0,0,0,0,0
88950,2023-05-06,19.25.50.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,245,241,243,1,1,1,1,0,0,-0.416,5,9,4,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,245,241,243,2,2,3,2,1,0.816,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,244,245,240,243,2,1,2,1,0.819,0,1,50.1,2.228,267.3,0,0,2.231,70,No,31,2.4,0.6,0,0,45.8,37.1,38.8,37.3,40.7,13.8,37.8,77,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.4,46773.3,294070.7,0,0,382614.5,128,17696.7,76886.9,218238.2,0,57445:35,00:00,54971:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14495:43,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5994,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12194,0,372,2,0,15409,0,6.8,3.2,6.8,0,0,0,0,0,0,0
88951,2023-05-06,19.35.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,243,243,237,240,1,0,1,1,0,0,-0.843,5,8,5,49.9,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,243,238,241,2,2,3,2,1,0.823,0.98,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,242,243,237,240,2,1,2,1,0.826,0,1,49.9,2.228,267.4,0,0.1,2.23,70,No,30,1.4,0.3,0,0,45.3,37,38.7,37,40.7,13.9,37.4,59,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.5,46773.3,294071,0,0,382614.7,128,17696.7,76886.9,218238.3,0,57445:45,00:00,54971:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14495:53,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5998,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12198,0,372,2,0,15413,0,6.1,3.2,6.1,0,0,0,0,0,0,0
88952,2023-05-06,19.45.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.2,0.2,0.2,0.6,241,243,241,241,1,1,1,1,0,0,-0.829,5,9,7,50,In Spec,0.6,0.4,0.5,1.6,0.7,0.4,0.5,1.6,241,243,241,241,2,1,2,2,0.968,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.3,1.1,0.5,0.3,0.4,1.2,241,243,241,241,2,1,2,1,1,0,0.622,50,2.228,267.3,0,0.1,2.231,70,No,31,0.4,0.1,0,0,45,36.9,38.5,36.8,40.5,13.7,36.9,44,0,0,0,0,4.81,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.5,46773.3,294071.3,0,0,382615,128,17696.7,76886.9,218238.3,0,57445:55,00:00,54971:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14496:03,87,0,1,0,0,0,0,1,1,0,1,608,0,0,5998,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12198,0,372,2,0,15414,0,7.4,3.2,4.2,0,0,0,0,0,0,0
88953,2023-05-06,19.56.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,241,238,240,1,0,1,0,0,0,-0.42,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,241,238,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,242,238,240,2,2,3,2,1,0.826,0.98,50.1,2.097,251.5,0,0,2.231,70,No,31,0,0,0,0,44.7,36.8,38.4,36.6,40.4,13.8,36.5,33,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.6,46773.3,294071.6,0,0,382615.2,128,17696.7,76886.9,218238.3,0,57446:05,00:00,54971:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14496:13,88,0,1,0,0,0,0,1,1,0,1,608,0,0,6002,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12200,0,372,2,0,15417,0,6.3,3.6,5.6,0,0,0,0,0,0,0
88954,2023-05-06,20.06.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,241,239,240,1,0,1,0,0,0,-0.418,5,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,241,239,240,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,241,241,239,240,2,1,3,2,1,0.829,0.836,50,2.089,248.6,-0.5,-0.1,2.23,70,No,30,0,0,0,0,44.4,36.7,38.1,36.4,40,13.9,36.1,27,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.6,46773.3,294071.9,0,0,382615.4,128,17696.7,76886.9,218238.3,0,57446:15,00:00,54971:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14496:23,88,0,1,0,0,0,0,1,1,0,1,608,0,0,6004,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12204,0,372,2,0,15423,0,6.4,3.6,5.6,0,0,0,0,0,0,0
88955,2023-05-06,20.16.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,238,240,238,238,1,0,1,0,0,0,0,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,238,240,238,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.9,1.8,238,240,238,238,2,2,4,2,1,0.833,0.84,50,2.053,246.4,-1.5,-0.3,2.229,70,No,29,0,0,0,0,44.1,36.5,38,36.2,39.8,14.2,35.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.7,46773.3,294072.2,0,0,382615.7,128,17696.7,76886.9,218238.3,0,57446:25,00:00,54972:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14496:33,88,0,1,0,0,0,0,1,1,0,1,608,0,0,6007,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12210,0,372,2,0,15430,0,6.4,3.7,6.1,0,0,0,0,0,0,0
88956,2023-05-06,20.26.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,236,235,235,1,0,1,1,0,0,-0.427,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.9,0.6,0.5,0.8,1.9,236,236,235,235,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,236,236,234,235,2,2,2,2,1,0.847,1,49.9,2.042,245.1,-0.5,-0.1,2.23,70,No,30,0,0,0,0,43.7,36.3,37.7,36,39.5,14,35.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.7,46773.3,294072.5,0,0,382616,128,17696.7,76886.9,218238.3,0,57446:35,00:00,54972:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14496:43,88,0,1,0,0,0,0,1,1,0,1,608,0,0,6011,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12217,0,373,2,0,15438,0,6.4,3.8,5.9,0,0,0,0,0,0,0
88957,2023-05-06,20.36.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,236,235,236,1,1,1,1,0,0,-0.425,5,8,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,237,236,235,236,2,2,3,2,1,1,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,237,236,235,236,2,1,2,1,1,0,1,50,2.058,245,0,0,2.23,70,No,30,0,0,0,0,43.5,36.1,37.6,35.8,39.4,14,35.1,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.8,46773.3,294072.8,0,0,382616.2,128,17696.7,76886.9,218238.3,0,57446:45,00:00,54972:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14496:53,87,0,1,0,0,0,0,1,1,0,1,608,0,0,6011,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12223,0,373,2,0,15444,0,6.4,3.8,5.2,0,0,0,0,0,0,0
88958,2023-05-06,20.46.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,238,238,236,237,1,1,1,0,0,0,-0.423,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,238,238,236,237,2,2,3,2,1,1,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,238,238,236,237,2,2,2,2,1,0.84,1,50,2.039,244.8,0,0,2.23,70,No,30,0,0,0,0,43.3,36.1,37.4,35.6,39.3,13.9,34.9,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.8,46773.3,294073.1,0,0,382616.5,128,17696.7,76886.9,218238.3,0,57446:55,00:00,54972:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14497:03,87,0,1,0,0,0,0,1,1,0,1,608,0,0,6015,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12227,0,373,2,0,15448,0,6.4,3.8,5.7,0,0,0,0,0,0,0
88959,2023-05-06,20.56.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,239,239,237,238,1,1,1,0,0,0,-0.421,5,9,4,50.1,In Spec,0.6,0.6,0.8,1.9,0.6,0.5,0.8,1.9,239,239,237,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,239,237,238,2,2,3,2,1,0.836,0.984,50.1,2.051,244.6,0,0,2.23,70,No,30,0,0,0,0,43.1,35.9,37.2,35.6,39.1,14.1,34.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.9,46773.3,294073.4,0,0,382616.7,128,17696.7,76886.9,218238.3,0,57447:05,00:00,54972:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14497:13,87,0,1,0,0,0,0,1,1,0,1,608,0,0,6018,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12229,0,373,2,0,15450,0,6.4,3.8,6.2,0,0,0,0,0,0,0
88960,2023-05-06,21.06.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,239,239,237,238,1,1,0,0,0,0,0.001,5,9,7,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,239,239,237,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,239,237,238,2,2,3,2,1,0.836,0.984,50.1,2.035,246.4,0,0,2.23,70,No,30,0,0,0,0,42.9,35.9,37.2,35.5,39,13.9,34.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56839.9,46773.3,294073.8,0,0,382617.1,128,17696.7,76886.9,218238.3,0,57447:15,00:00,54972:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14497:23,87,0,1,0,0,0,0,1,1,0,1,608,0,0,6021,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12233,0,373,2,0,15457,0,6.4,3.7,5.6,0,0,0,0,0,0,0
88961,2023-05-06,21.16.32.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,240,241,238,239,1,1,1,0,0,0,-0.42,5,9,6,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,240,241,238,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,241,238,239,2,2,3,2,1,0.829,0.98,50.1,2.031,243.8,0,0,2.23,70,No,30,0,0,0,0,42.7,35.7,37.1,35.4,38.9,13.9,34.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840,46773.3,294074.1,0,0,382617.3,128,17696.7,76886.9,218238.3,0,57447:25,00:00,54973:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14497:33,87,0,1,0,0,0,0,1,1,0,1,608,0,0,6024,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12236,0,373,2,0,15462,0,6.4,3.7,5.8,0,0,0,0,0,0,0
88962,2023-05-06,21.26.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,238,239,1,1,1,1,0,0,-0.42,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,240,238,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,240,238,239,2,2,3,2,1,0.833,0.98,50.1,2.042,242.8,-0.5,-0.1,2.23,70,No,30,0,0,0,0,42.6,35.7,37,35.2,38.9,14,34.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840,46773.3,294074.4,0,0,382617.6,128,17696.8,76886.9,218238.3,0,57447:35,00:00,54973:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14497:43,87,0,1,0,0,0,0,1,1,0,1,608,0,0,6028,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12239,0,373,2,0,15468,0,6.4,3.7,5.9,0,0,0,0,0,0,0
88963,2023-05-06,21.36.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,240,240,1,1,1,1,0,0,-0.416,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,240,240,240,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,240,240,240,2,2,2,2,1,0.833,1,50.1,2.05,245.5,0,0,2.229,70,No,29,0,0,0,0,42.4,35.6,36.9,35.1,38.7,14.1,33.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.1,46773.3,294074.7,0,0,382617.8,128,17696.8,76886.9,218238.3,0,57447:45,00:00,54973:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14497:53,87,0,1,0,0,0,0,1,1,0,1,609,0,0,6029,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12240,0,373,2,0,15471,0,6.3,3.7,5.4,0,0,0,0,0,0,0
88964,2023-05-06,21.46.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,239,240,1,0,1,1,0,0,-0.418,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,240,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,240,239,240,2,2,3,2,1,0.833,0.976,50,2.052,245.2,0,-0.1,2.23,70,No,30,0,0,0,0,42.3,35.5,36.7,35,38.6,14,33.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.1,46773.3,294075.1,0,0,382618.1,128,17696.8,76886.9,218238.3,0,57447:55,00:00,54973:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14498:03,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6030,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12245,0,373,2,0,15477,0,6.3,3.7,6,0,0,0,0,0,0,0
88965,2023-05-06,21.56.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.2,0.5,241,241,237,239,1,0,1,0,0,0,-0.843,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,241,237,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,241,237,239,2,2,2,2,1,0.829,1,50,2.033,243.7,0,0,2.231,70,No,31,0,0,0,0,42.2,35.4,36.7,34.9,38.6,14,33.1,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56840.2,46773.3,294075.4,0,0,382618.4,128,17696.8,76886.9,218238.3,0,57448:05,00:00,54973:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14498:13,87,0,1,0,0,0,0,1,1,0,1,611,0,0,6033,0,2,1,2,0,0,0,0,2,1,1,20,241,2,0,12247,0,373,2,0,15480,0,6.4,3.7,6,0,0,0,0,0,0,0
