V_A10
89012,2023-05-07,05.49.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,245,246,1,1,1,1,0,0,-0.408,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,246,245,246,2,2,3,2,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,245,246,2,2,2,2,1,0.813,1,50,1.966,236.4,-0.5,-0.1,2.23,70,No,30,0,0,0,0,38.8,32.4,33.9,31.9,36.1,13.9,30.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.5,46773.3,294090.1,0,0,382630.7,128,17697.2,76886.9,218238.3,0,57455:55,00:00,54981:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14506:03,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6132,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12441,0,382,2,0,15715,0,6.1,3.7,5.3,0,0,0,0,0,0,0
89013,2023-05-07,05.59.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,248,245,245,246,1,0,2,1,0,0,-0.204,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,245,245,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,245,245,246,2,2,3,2,1,0.816,0.952,50,1.978,235,-0.5,-0.1,2.229,70,No,29,0,0,0,0,38.7,32.3,33.6,31.8,36.2,14.1,30.2,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.6,46773.3,294090.4,0,0,382631,128,17697.2,76886.9,218238.3,0,57456:05,00:00,54981:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14506:13,87,0,1,0,0,0,0,1,1,0,1,620,0,0,6134,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12445,0,382,2,0,15720,0,6.1,3.7,6.1,0,0,0,0,0,0,0
89014,2023-05-07,06.09.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,248,247,1,0,1,1,0,0,-0.403,5,9,6,50.2,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,249,247,248,247,2,2,3,2,1,1,0.94,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,248,247,2,2,2,2,1,0.813,1,50.2,1.965,235.8,0,0,2.229,70,No,29,0,0,0,0,38.7,32.3,33.5,31.7,36.1,14.1,30.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.6,46773.3,294090.7,0,0,382631.3,128,17697.2,76886.9,218238.3,0,57456:15,00:00,54981:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14506:23,87,0,1,0,0,0,0,1,1,0,1,621,0,0,6136,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12445,0,383,2,0,15722,0,6,4.1,5.1,0,0,0,0,0,0,0
89015,2023-05-07,06.20.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,246,246,246,1,0,1,0,0,0,-0.406,5,9,5,50,In Spec,0.6,0.6,0.8,2,0.6,0.6,0.8,2,248,246,246,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,246,246,246,2,2,3,2,1,1,0.948,50,1.96,235.3,-0.5,-0.1,2.23,70,No,30,0,0,0,0,38.7,32.3,33.6,31.7,35.8,14.2,30.1,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.7,46773.3,294091,0,0,382631.5,128,17697.2,76886.9,218238.3,0,57456:25,00:00,54982:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14506:33,87,0,1,0,0,0,0,1,1,0,1,621,0,0,6138,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12449,0,383,2,0,15726,0,6,4.1,5.5,0,0,0,0,0,0,0
89016,2023-05-07,06.30.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,248,246,246,246,1,1,1,1,0,0,-0.813,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,246,246,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,246,246,2,1,2,1,1,0,1,50.1,1.966,235.6,0,0,2.23,70,No,30,0,0,0,0,38.6,32.2,33.4,31.6,35.8,14.2,30,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.7,46773.3,294091.3,0,0,382631.8,128,17697.2,76886.9,218238.3,0,57456:35,00:00,54982:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14506:43,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6140,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12451,0,383,2,0,15729,0,6.1,3.8,5.9,0,0,0,0,0,0,0
89017,2023-05-07,06.40.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,246,247,1,1,1,1,0,0,-0.406,5,9,4,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,247,246,247,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,246,247,2,1,2,1,1,0,1,50.1,1.986,238.4,0,0,2.23,70,No,30,0,0,0,0,38.5,32.1,33.4,31.6,35.8,14,30.1,27,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.8,46773.3,294091.7,0,0,382632.1,128,17697.2,76886.9,218238.3,0,57456:45,00:00,54982:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14506:53,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6143,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12458,0,383,2,0,15736,0,6.1,3.6,5.5,0,0,0,0,0,0,0
89018,2023-05-07,06.50.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,246,248,247,247,1,1,1,1,0,0,-0.404,5,9,4,50,In Spec,0.6,0.4,0.7,1.7,0.6,0.4,0.7,1.7,246,248,247,247,2,2,3,2,1,0.806,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.6,1.4,0.5,0.3,0.6,1.4,246,248,247,247,2,1,2,1,1,0,1,50,1.968,236.2,0,0,2.229,70,No,29,0,0,0,0,38.4,32.1,33.4,31.5,35.6,14.1,30.4,31,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.8,46773.3,294091.9,0,0,382632.3,128,17697.2,76886.9,218238.3,0,57456:55,00:00,54982:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14507:03,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6146,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12461,0,383,2,0,15741,0,6.1,3.6,5.5,0,0,0,0,0,0,0
89019,2023-05-07,07.00.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,248,245,247,1,1,2,1,0,0,-0.204,5,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,248,245,247,2,2,3,2,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,248,245,247,2,1,2,1,1,0,1,50,1.981,239.1,0,0,2.229,70,No,29,0.4,0,0,0,38.3,31.9,33.2,31.4,35.7,14.1,30.2,38,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.9,46773.3,294092.2,0,0,382632.5,128,17697.2,76886.9,218238.3,0,57457:05,00:00,54982:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14507:13,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6146,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12464,0,383,2,0,15744,0,5.9,3.6,5.6,0,0,0,0,0,0,0
89020,2023-05-07,07.10.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,251,250,247,249,1,1,1,1,0,0,-0.404,5,9,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.5,0.6,1.6,251,250,247,249,2,2,2,2,0.996,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,251,250,247,249,2,1,2,1,0.796,0,1,50.1,2.01,243.7,0.5,0.1,2.23,70,No,30,1.2,0.2,0,0,38.3,32,33.1,31.6,35.7,14,30.5,47,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56842.9,46773.3,294092.5,0,0,382632.7,128,17697.2,76886.9,218238.3,0,57457:15,00:00,54982:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14507:23,88,0,1,0,0,0,0,1,1,0,1,624,0,0,6149,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12468,0,383,2,0,15748,0,5.9,3.5,5,0,0,0,0,0,0,0
89021,2023-05-07,07.20.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,250,250,248,1,0,1,1,0,0,-0.4,5,9,6,50,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,250,250,248,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.5,1.2,247,249,250,248,2,1,1,1,0.809,0,0.8,50,2.074,248,1,0.2,2.229,70,No,29,2,0.4,0,0,38.3,32,33.3,31.7,35.7,14,31.1,57,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843,46773.3,294092.8,0,0,382633,128,17697.2,76887,218238.4,0,57457:25,00:00,54983:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14507:33,88,0,1,0,0,0,0,1,1,0,1,624,0,0,6152,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12471,0,383,2,0,15753,0,5.9,3.3,4.2,0,0,0,0,0,0,0
89022,2023-05-07,07.30.26.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,248,248,245,247,1,1,1,1,0,0,0,5,9,6,50,In Spec,0.6,0.4,0.8,1.8,0.6,0.4,0.8,1.8,248,248,245,247,2,2,3,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.8,1.6,0.5,0.3,0.8,1.6,249,248,244,247,2,1,3,2,1,0,1,50,2.115,256.3,0.5,0.1,2.23,70,No,30,2.6,0.6,0,0,38.4,32.2,33.4,32,35.5,14,31.9,67,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843,46773.3,294093,0,0,382633.2,128,17697.2,76887,218238.5,0,57457:35,00:00,54983:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14507:43,88,0,1,0,0,0,0,1,1,0,1,624,0,0,6153,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12476,0,383,2,0,15758,0,5.9,3.3,5.6,0,0,0,0,0,0,0
89023,2023-05-07,07.40.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,248,250,247,248,1,0,1,0,0,0,-0.404,5,9,6,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,250,247,248,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,248,250,247,248,2,1,2,1,0.806,0,0.809,50.1,2.191,265.2,1.5,0.3,2.23,70,No,30,3,0.7,0,0,38.5,32.1,33.4,31.9,35.5,14,33.1,76,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843.1,46773.3,294093.3,0,0,382633.4,128,17697.2,76887,218238.6,0,57457:45,00:00,54983:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14507:53,88,0,1,0,0,0,0,1,1,0,1,624,0,0,6155,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12478,0,383,2,0,15760,0,5.9,3.2,4.2,0,0,0,0,0,0,0
89024,2023-05-07,07.50.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,247,247,248,247,1,1,1,1,0,0,-0.403,5,9,5,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,247,248,247,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.5,1.1,247,247,248,247,2,1,2,1,0.809,0,1,50,2.226,267.3,0.5,0.2,2.23,70,No,30,3.6,0.9,0,0,38.6,32.1,33.3,31.9,35.5,14.1,33.4,85,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843.1,46773.3,294093.5,0,0,382633.6,128,17697.2,76887.1,218238.7,0,57457:55,00:00,54983:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14508:03,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6159,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12483,0,383,2,0,15766,0,4.9,3.2,4.9,0,0,0,0,0,0,0
89025,2023-05-07,08.00.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.2,0.1,0.4,0.7,250,248,247,248,1,1,2,1,0,0,0,5,9,4,50,In Spec,0.3,0.3,0.5,1.2,0.4,0.3,0.5,1.2,250,248,247,248,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.5,0.2,0.7,1.4,250,248,247,248,2,1,3,2,0.8,0,0.674,50,2.227,267.4,0,0.1,2.23,70,No,30,4.2,1.1,0,0,38.8,32.4,33.6,32.4,35.6,14,33.4,99,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843.2,46773.3,294093.7,0,0,382633.7,128,17697.2,76887.1,218238.9,0,57458:05,00:00,54983:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14508:13,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6161,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12488,0,383,2,0,15772,0,4.8,3.2,4.8,0,0,0,0,0,0,0
89026,2023-05-07,08.10.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.3,0.2,0.2,0.2,0.4,0.8,250,249,248,249,1,1,2,1,0,0,0.604,6,9,7,50,In Spec,0.3,0.3,0.5,1,0.3,0.3,0.4,1,250,249,248,249,1,1,2,1,0,0,0.806,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.7,1.2,0.5,0.2,0.7,1.4,250,249,248,249,2,1,3,2,0.6,0,0.94,50,2.228,268.2,0,0,2.23,70,No,30,5.3,1.4,0,0,39.2,32.8,33.9,32.9,35.6,14,34.2,114,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843.2,46773.3,294093.8,0,0,382633.9,128,17697.2,76887.1,218239.1,0,57458:15,00:00,54983:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14508:23,88,0,1,0,0,0,0,1,1,0,1,624,0,0,6164,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12490,0,383,2,0,15775,0,4.9,3.2,4.9,0,0,0,0,0,0,0
89027,2023-05-07,08.20.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.1,0.2,0.2,0,0.2,0.4,251,248,250,249,1,1,1,0,0,0,0.401,7,9,6,50.1,In Spec,0,0.1,0.2,0.2,0,0.2,0.1,0.3,251,248,249,249,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.2,0.4,0.2,0.2,0.4,0.8,251,248,249,249,1,1,2,1,0,0,0.401,50.1,2.225,267.3,0,0,2.23,70,No,30,6.7,1.7,0,0,39.5,33,34.2,33.3,35.6,14,34.1,132,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843.2,46773.3,294093.9,0,0,382634,128,17697.2,76887.1,218239.3,0,57458:25,00:00,54984:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14508:33,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6165,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12494,0,383,2,0,15779,0,3,3,3,0,0,0,0,0,0,0
89028,2023-05-07,08.30.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,250,246,248,248,1,1,2,1,0,0,0.604,8,9,7,49.9,In Spec,0,0,0,0,0,0,0,0,250,246,248,248,0,1,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,250,247,248,248,1,1,2,1,0,0,0.604,49.9,2.228,267.3,0.5,0,2.23,70,No,30,8.1,2.1,0,0,40,33.3,34.4,33.7,35.7,14,34.4,153,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.6,56843.2,46773.3,294094,0,0,382634.1,128,17697.2,76887.1,218239.7,0,57458:35,00:00,54984:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14508:43,85,0,1,0,0,0,0,1,1,0,1,624,0,0,6166,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12494,0,383,2,0,15779,0,2.5,2.5,2.5,0,0,0,0,0,0,0
89029,2023-05-07,08.40.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.4,1.1,0.2,0.3,0.3,0.8,252,247,249,249,1,2,1,1,0,0,1,9,11,9,50.1,In Spec,-0.3,-0.2,-0.2,-0.4,0.2,0.1,0.1,0.4,252,247,249,249,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.2,0.6,252,247,249,249,1,1,1,1,0,0,0,50.1,2.244,267.2,0.5,0,2.229,70,No,29,10.4,2.7,0,0,40.7,33.5,34.6,34.1,36,13.8,34.7,178,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191839.8,56843.2,46773.3,294094,0,0,382634.2,128,17697.2,76887.1,218240.1,0,57458:45,00:00,54984:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14508:53,88,0,1,0,0,0,0,1,1,0,1,624,0,0,6167,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12500,0,383,2,0,15785,0,0.5,0.5,0.5,0,0,0,0,0,0,0
89030,2023-05-07,08.50.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,1.4,1.5,0.2,0,1.4,1.6,250,247,249,248,1,1,6,2,0,0,0.937,7,9,17,50,In Spec,0,0.1,0,0.1,0,0.2,0,0.2,250,247,249,248,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.4,1.6,0.2,0.2,1.4,1.8,250,247,249,248,1,1,6,2,0,0,0.937,50,2.227,267.3,0.5,0.1,2.23,70,No,30,12.8,3.4,0,0,41.5,33.8,34.9,34.6,36.2,13.8,35.6,210,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191840,56843.2,46773.4,294094,0,0,382634.2,128,17697.2,76887.1,218240.6,0,57458:55,00:00,54984:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14509:03,87,0,1,0,0,0,0,1,1,0,1,624,0,0,6168,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12502,0,383,2,0,15790,0,3,3,3,0,0,0,0,0,0,0
89031,2023-05-07,09.01.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.9,0.7,2,0.5,0.9,0.7,2.1,251,249,249,249,2,3,3,2,0.796,1,0.937,11,12,12,50,In Spec,-0.6,-0.6,-0.6,-1.8,0.6,0.6,0.6,1.8,251,249,249,249,2,2,3,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.1,0.2,0.2,0.3,0.2,0.7,251,249,249,249,1,1,1,1,0,0,0,50,2.227,267.4,0,0,2.231,70,No,31,15.1,4,0,0,42.2,34,35.3,35,36.4,13.8,35.9,243,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191840.2,56843.2,46773.6,294094,0,0,382634.3,128,17697.2,76887.1,218241.2,0,57459:05,00:00,54984:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14509:13,88,0,1,0,0,0,0,1,1,0,1,625,0,0,6172,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12508,0,383,2,0,15798,0,-1.1,-1.1,-1.1,0,0,0,0,0,0,0
89032,2023-05-07,09.11.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.2,0.7,2.5,0.5,1.1,0.7,2.3,252,248,249,249,2,5,3,3,0.992,1,0.937,13,13,13,50,In Spec,-0.9,-0.9,-1,-2.6,0.8,0.9,0.9,2.6,252,248,249,249,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.2,-0.2,-0.3,0.3,0.2,0.2,0.7,252,248,249,249,1,1,1,1,0,0,0,50,2.226,267.3,0,0,2.23,70,No,30,17.3,4.6,0,0,43.2,34.3,35.5,35.4,36.7,13.9,37,277,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191840.6,56843.2,46774,294094,0,0,382634.3,128,17697.2,76887.1,218241.9,0,57459:15,00:00,54984:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14509:23,88,0,1,0,0,0,0,1,1,0,1,625,0,0,6173,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12510,0,383,2,0,15801,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
89033,2023-05-07,09.21.08.01,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.3,1,2.9,0.6,1.3,1,2.9,251,247,252,250,2,5,4,3,1,1,0.992,13,14,14,50,In Spec,-0.9,-1,-1.1,-3.3,1,1.1,1.2,3.3,251,247,252,250,4,4,4,4,-0.996,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.2,-0.2,-0.4,0.4,0.2,0.2,0.8,251,247,252,250,1,1,1,1,0,0,0,50,2.228,267.4,0,0,2.231,70,No,31,20.2,5.3,0,0,44.1,34.5,35.8,35.7,37,13.7,37.1,316,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191841,56843.2,46774.4,294094,0,0,382634.3,128,17697.2,76887.1,218242.6,0,57459:25,00:00,54985:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14509:33,88,0,1,0,0,0,0,1,1,0,1,625,0,0,6175,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12516,0,383,2,0,15807,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
89034,2023-05-07,09.31.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.1,1.4,3.1,0.5,1.1,1.3,2.9,252,246,250,249,2,4,5,3,0.992,1,1,13,13,17,50,In Spec,-0.8,-0.8,-1,-2.5,0.8,0.8,1,2.6,252,246,250,249,3,3,4,3,-1,-1,-0.9,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,0.4,0.4,0.3,0.3,0.4,1,252,246,249,249,1,1,2,1,0,0,0.803,50,2.229,267.4,0,0,2.231,70,No,31,20.4,5.6,0,0,45.1,34.8,36.1,36.2,37.3,13.7,37.6,356,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191841.5,56843.2,46774.9,294094,0,0,382634.3,128,17697.2,76887.1,218243.5,0,57459:35,00:00,54985:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14509:43,85,0,1,0,0,0,0,1,1,0,1,625,0,0,6181,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12523,0,383,2,0,15814,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
89035,2023-05-07,09.41.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.8,0.8,2.1,0.5,0.9,0.8,2.2,252,248,250,250,2,3,3,2,0.992,1,1,12,12,12,50.1,In Spec,-0.6,-0.6,-0.7,-2.1,0.7,0.7,0.7,2.1,252,248,250,250,2,3,3,2,-1,-0.94,-0.933,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,0.1,0.1,0.2,0.2,0.2,0.6,252,248,250,250,1,1,1,1,0,0,0,50.1,2.232,267.3,0,0,2.231,70,No,31,15.9,4.3,0,0,45.9,35,36.4,36.6,37.5,13.8,39.1,394,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191842,56843.2,46775.5,294094,0,0,382634.3,128,17697.2,76887.1,218244.5,0,57459:45,00:00,54985:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14509:53,81,0,1,0,0,0,0,1,1,0,1,625,0,0,6183,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12529,0,383,2,0,15822,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
89036,2023-05-07,09.51.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,0.8,1.9,0.3,0.4,0.7,1.4,248,245,250,247,2,3,4,2,0,0.816,0.8,10,12,12,50,In Spec,-0.5,-0.5,-0.6,-0.9,0.3,0.2,0.5,1,249,246,251,247,2,2,3,1,0,0,-0.8,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.5,0.9,248,245,250,247,1,1,2,1,0,0,0.4,50,2.229,267.4,0,0.1,2.231,70,No,31,13.2,3.9,0,0,46.7,35.2,36.6,37,37.7,13.7,38.4,433,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191842.6,56843.2,46776.1,294094,0,0,382634.3,128,17697.2,76887.1,218245.4,0,57459:55,00:00,54985:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14510:03,79,0,1,0,0,0,0,1,1,0,1,626,0,0,6186,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12535,0,383,2,0,15829,0,0.2,0.2,0.2,0,0,0,0,0,0,0
89037,2023-05-07,10.01.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2,1.6,4.4,0.8,1.9,1.6,4.3,251,246,249,248,3,8,6,5,1,0.965,1,17,18,20,50,In Spec,-1.5,-1.7,-1.8,-4.7,1.4,1.7,1.7,4.8,251,246,249,248,6,7,7,6,-1,-0.929,-0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.3,-0.1,-0.4,0.6,0.3,0.2,1.1,251,246,249,248,2,1,1,1,-1,0,0,50,2.23,267.4,0,0,2.231,70,No,31,27.3,7.5,0,0,47.3,35.5,36.9,37.2,38,13.7,39,463,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191843.2,56843.2,46776.7,294094,0,0,382634.3,128,17697.2,76887.1,218246.4,0,57460:05,00:00,54985:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14510:13,86,0,1,0,0,0,0,1,1,0,1,626,0,0,6188,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12539,0,383,2,0,15833,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
89038,2023-05-07,10.11.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.1,0.9,2.6,0.5,0.8,0.7,2,250,246,248,247,2,4,4,2,0.8,1,0.944,13,13,13,50.1,In Spec,-0.8,-0.9,-1,-1.6,0.5,0.5,0.6,1.6,250,246,248,247,3,3,4,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.1,0.3,0.2,0.3,0.2,0.7,250,246,247,247,1,1,1,1,0,0,0,50.1,2.228,267.6,0,0,2.231,70,No,31,16.3,4.5,0,0,48,35.6,37.2,37.6,38.2,13.8,40.1,497,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191843.9,56843.2,46777.4,294094,0,0,382634.3,128,17697.2,76887.1,218247.6,0,57460:15,00:00,54985:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14510:23,80,0,1,0,0,0,0,1,1,0,1,626,0,0,6190,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12545,0,383,2,0,15842,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
89039,2023-05-07,10.21.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.4,1.8,5.2,0.9,2.1,1.7,4.7,247,245,250,247,4,10,7,6,1,1,0.975,18,20,22,50.1,In Spec,-1.7,-2,-2.2,-5.2,1.5,1.8,1.9,5.2,247,245,250,246,7,8,8,7,-1,-1,-0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,0.3,-0.2,-0.5,0.6,0.3,0.2,1.1,247,245,249,247,3,2,1,1,-1,0,0,50.1,2.227,267.7,0,0.1,2.229,70,No,29,28.7,7.6,0,0,48.9,36,37.4,38,38.4,14.1,40.4,533,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191844.6,56843.2,46778.3,294094,0,0,382634.3,128,17697.2,76887.1,218248.7,0,57460:25,00:00,54986:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14510:33,85,0,1,0,0,0,0,1,1,0,1,626,0,0,6194,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12549,0,383,2,0,15847,0,-5.6,-5.6,-5.6,0,0,0,0,0,0,0
89040,2023-05-07,10.31.34.04,Data Log,Log Period,0,106,4294941364,4294901759,1,2.4,2,5.4,1,2.4,1.9,5.3,247,238,248,244,4,10,8,7,1,1,0.957,19,20,24,50,In Spec,-1.8,-2.1,-2.3,-6,1.8,2.1,2.2,6.1,247,238,248,244,7,9,9,8,-1,-0.933,-0.985,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.4,-0.3,-0.7,0.8,0.4,0.3,1.5,247,238,248,244,3,2,1,2,-1,0.84,0,50,2.231,267.6,1,0.1,2.231,70,No,31,28.9,7.3,0,0,49.5,36,37.5,37.9,38.5,13.6,39.5,567,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191845.3,56843.2,46779,294094,0,0,382634.3,128,17697.3,76887.1,218249.9,0,57460:35,00:00,54986:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14510:43,86,0,1,0,0,0,0,1,1,0,1,626,0,0,6194,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12550,0,383,2,0,15848,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
89041,2023-05-07,10.41.38.04,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.6,1.4,3.7,0.7,1.6,1.4,3.7,248,237,248,244,3,7,6,5,0.94,0.964,0.94,15,16,18,50.1,In Spec,-1.2,-1.3,-1.5,-4,1.2,1.4,1.5,4.1,248,237,248,244,5,6,6,5,-0.967,-0.914,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.3,-0.1,-0.3,0.5,0.3,0.2,1,248,237,248,244,2,1,1,1,-1,0,0,50.1,2.228,267.2,0,0,2.232,70,No,31,25.9,6.9,0,0,50,36.2,37.8,38.3,38.7,13.8,40.9,596,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191846.1,56843.2,46779.9,294094,0,0,382634.3,128,17697.3,76887.1,218251.1,0,57460:45,00:00,54986:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14510:53,81,0,1,0,0,0,0,1,1,0,1,626,0,0,6198,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12551,0,383,2,0,15849,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
89042,2023-05-07,10.51.42.04,Data Log,Log Period,0,106,4294941364,4294901759,1,2.6,1.8,5.4,1.1,2.7,1.9,5.7,247,238,248,244,4,11,7,7,1,1,0.957,20,21,23,50,In Spec,-1.9,-2.2,-2.4,-6.8,2,2.3,2.5,6.8,247,238,248,244,7,9,9,9,-1,-0.966,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,0.4,-0.6,-1.1,0.9,0.4,0.6,1.9,247,238,248,244,3,2,2,2,-1,0.84,-1,50,2.227,267.2,0,-0.2,2.231,70,No,31,35.1,9.3,0,0,50.4,36.5,38,38.3,39,13.7,41.3,625,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191846.7,56843.2,46780.6,294094,0,0,382634.3,128,17697.3,76887.1,218252.2,0,57460:55,00:00,54986:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14511:03,85,0,1,0,0,0,1,1,1,0,1,626,0,0,6200,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12554,0,383,2,0,15852,0,-6.9,-6.9,-6.9,0,0,0,0,0,0,0
89043,2023-05-07,11.01.46.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,244,241,243,242,1,1,2,1,0,0.829,1,9,10,9,50.1,In Spec,-0.3,-0.2,-0.3,-0.8,0.3,0.2,0.3,0.8,244,241,243,242,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.2,0.4,0.2,0.2,0.2,0.6,244,241,243,242,1,1,1,1,0,0,0,50.1,2.247,267.3,0.5,0,2.231,70,No,31,14.4,3.8,0,0,50.7,36.6,38.2,38.6,39.2,13.7,40.9,659,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191847.4,56843.2,46781.4,294094,0,0,382634.3,128,17697.3,76887.2,218253.3,0,57461:05,00:00,54986:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14511:13,78,0,1,0,0,0,1,1,1,0,1,626,0,0,6201,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12558,0,383,2,0,15856,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
89044,2023-05-07,11.11.50.07,Data Log,Log Period,0,106,4294941364,4294901759,1,2.6,1.6,5.2,1,2.6,1.7,5.3,248,245,244,245,4,10,6,7,1,1,0.995,19,21,21,50.1,In Spec,-1.8,-2.1,-2.1,-6.1,1.8,2.2,2.2,6.2,248,245,244,245,7,9,9,8,-1,-0.952,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.5,-0.5,-0.8,0.8,0.5,0.5,1.8,248,245,244,245,3,2,2,2,-1,1,-1,50.1,2.23,267.8,0,0,2.232,70,No,32,32,8.5,0,0,51.1,36.8,38.4,38.8,39.4,13.6,41.9,685,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191848.1,56843.2,46782.2,294094,0,0,382634.3,128,17697.3,76887.2,218254.4,0,57461:15,00:00,54986:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14511:23,84,0,1,0,0,0,1,1,1,0,1,626,0,0,6203,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12563,0,383,2,0,15861,0,-5.6,-5.6,-5.6,0,0,0,0,0,0,0
89045,2023-05-07,11.21.54.05,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.3,2.1,6.7,1.3,3.4,2.2,6.9,247,243,245,245,5,13,9,9,1,0.97,0.997,23,26,26,50,In Spec,-2.3,-2.8,-2.9,-8.1,2.4,2.9,2.9,8.2,247,243,245,245,9,12,12,11,-1,-0.96,-0.986,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-0.7,-1.3,1.1,0.5,0.7,2.3,247,243,245,245,4,2,3,3,-1,1,-0.952,50,2.232,267.7,0,0,2.232,70,No,32,36.9,9.8,0,0,51.5,36.8,38.4,38.8,39.6,13.6,42.1,733,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191848.9,56843.2,46783.1,294094,0,0,382634.3,128,17697.3,76887.2,218255.6,0,57461:25,00:00,54987:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14511:33,86,0,1,0,0,0,1,1,1,0,1,626,0,0,6206,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12568,0,383,2,0,15867,0,-8.6,-8.6,-8.6,0,0,0,0,0,0,0
89046,2023-05-07,11.31.58.03,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.3,2.6,7.2,1.2,3.2,2.6,7,246,243,245,244,5,14,11,9,0.975,1,0.927,22,26,31,50,In Spec,-2.4,-2.8,-3,-7.9,2.3,2.7,2.9,7.9,246,243,245,244,9,12,12,10,-1,-1,-0.986,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-0.4,-1,1.1,0.5,0.4,2,246,243,245,244,4,2,2,2,-1,1,-0.816,50,2.229,267.9,0,0.2,2.232,70,No,32,40.2,10.7,0,0,51.9,37.2,38.8,39.2,39.7,13.6,43.2,746,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191849.6,56843.2,46783.9,294094,0,0,382634.3,128,17697.3,76887.2,218256.8,0,57461:35,00:00,54987:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14511:43,88,0,1,0,0,0,1,1,1,0,1,626,0,0,6210,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12575,0,383,2,0,15874,0,-8.3,-8.3,-8.3,0,0,0,0,0,0,0
89047,2023-05-07,11.42.02.05,Data Log,Log Period,0,106,4294941364,4294901759,1.1,2.8,1.9,5.8,0.9,2.5,1.7,5.1,244,242,245,244,4,11,8,7,0.922,1,0.991,20,22,24,49.9,In Spec,-1.9,-2.3,-2.5,-5.8,1.7,2.1,2.1,5.9,244,243,245,244,8,10,10,8,-0.995,-0.914,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.5,-0.4,-0.7,0.8,0.5,0.4,1.7,244,243,245,244,3,2,2,2,-1,1,0,49.9,2.231,267.6,0,0,2.232,70,No,32,32.2,9,0,0,52,37.3,39.1,39.5,40,13.6,42.9,780,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191850.4,56843.2,46784.7,294094,0,0,382634.3,128,17697.3,76887.2,218258,0,57461:45,00:00,54987:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14511:53,84,0,1,0,0,0,1,1,1,0,1,626,0,0,6210,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12580,0,383,2,0,15879,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
89048,2023-05-07,11.52.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.2,1.1,2.9,0.5,0.9,0.9,2.3,246,241,244,243,2,5,4,3,1,0.933,0.922,13,14,15,50.1,In Spec,-0.9,-1,-1.1,-2.3,0.7,0.8,0.8,2.3,246,241,244,243,3,4,4,3,-0.948,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.1,0.1,0,0.2,0.2,0.2,0.6,246,241,244,243,1,1,1,1,0,0,0,50.1,2.234,269.6,2,0,2.232,70,No,32,19.7,5.9,0,0,52.1,37.5,39.2,39.7,40.1,13.6,43.2,802,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191851.2,56843.2,46785.6,294094,0,0,382635.2,128,17697.3,76887.2,218259.2,0,57461:55,00:00,54987:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14512:03,81,0,1,0,0,0,1,1,1,0,1,626,0,0,6212,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12583,0,383,2,0,15883,0,-3,-3,-3,0,0,0,0,0,0,0
89049,2023-05-07,12.02.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.8,1.5,4,0.7,1.7,1.4,3.8,246,241,244,243,3,7,6,5,0.948,1,0.956,16,17,19,50.1,In Spec,-1.3,-1.5,-1.6,-4.1,1.2,1.4,1.5,4.1,246,241,244,243,5,6,6,5,-0.975,-0.968,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.3,-0.1,-0.3,0.5,0.3,0.2,1,246,241,244,243,2,1,1,1,-1,0,0,50.1,2.23,269.6,0,0.1,2.232,70,No,32,25.9,7.2,0,0,52.5,37.7,39.4,39.9,40.3,13.6,43.8,824,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191851.9,56843.2,46786.4,294094,0,0,382635.2,128,17697.3,76887.2,218260.4,0,57462:05,00:00,54987:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14512:13,82,0,1,0,0,0,1,1,1,0,1,626,0,0,6212,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12586,0,383,2,0,15886,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
89050,2023-05-07,12.12.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.1,1.7,4.7,1,2.5,2,5.5,246,242,246,244,4,9,7,7,1,1,1,17,18,21,50.1,In Spec,-1.5,-1.8,-2,-6.1,1.8,2.1,2.3,6.2,246,242,246,244,6,7,8,8,-1,-0.918,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.5,-0.3,-0.6,0.8,0.5,0.4,1.7,246,242,246,244,2,2,1,2,-1,1,-0.609,50.1,2.241,267.6,0,0,2.232,70,No,32,31.4,8.7,0,0,52.5,37.6,39.5,39.6,40.5,13.5,43.6,836,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191852.6,56843.2,46787.2,294094,0,0,382635.2,128,17697.3,76887.2,218261.5,0,57462:15,00:00,54987:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14512:23,83,0,1,0,0,0,1,1,1,0,1,626,0,0,6213,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12590,0,383,2,0,15891,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
89051,2023-05-07,12.22.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.5,2.4,7.2,1.3,3.2,2.3,6.8,247,243,245,244,5,14,10,9,1,1,1,24,27,29,50,In Spec,-2.5,-2.9,-3.1,-7.9,2.3,2.9,2.9,8.1,247,243,245,244,10,13,13,11,-1,-0.929,-0.986,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,0.5,-0.6,-1.1,1,0.5,0.6,2.1,247,242,245,244,4,2,2,2,-1,1,-1,50,2.231,267.9,0,0,2.233,70,No,33,39.7,10.5,0,0,52.5,37.7,39.5,39.8,40.6,13.5,44.5,874,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191853.3,56843.2,46787.9,294094,0,0,382635.2,128,17697.3,76887.2,218262.6,0,57462:25,00:00,54988:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14512:33,87,0,1,0,0,0,1,1,1,0,1,626,0,0,6214,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12596,0,384,2,0,15897,0,-8.8,-8.8,-8.8,0,0,0,0,0,0,0
89052,2023-05-07,12.32.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0.2,0.3,0.7,243,240,242,241,1,1,1,1,0,0,1,8,9,7,50,In Spec,0,0,0,0,0,0,0,0,243,239,242,241,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,243,240,241,241,1,1,2,1,0,0,0.622,50,2.228,267.6,0,0.1,2.232,70,No,32,7.7,2,0,0,52.7,38,39.7,40,40.8,13.5,44.8,880,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191854,56843.2,46788.7,294094,0,0,382635.2,128,17697.3,76887.2,218263.8,0,57462:35,00:00,54988:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14512:43,78,0,1,0,0,0,1,1,1,0,1,626,0,0,6217,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12600,0,384,2,0,15903,0,2.2,2.2,2.2,0,0,0,0,0,0,0
89053,2023-05-07,12.42.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.6,2.5,7.4,1.3,3.4,2.4,7.1,246,242,247,245,5,15,10,9,1,1,0.971,24,28,29,50,In Spec,-2.5,-3,-3.2,-8.4,2.4,2.9,3.1,8.4,246,242,246,244,10,13,13,11,-0.975,-0.998,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.5,-0.7,-1.3,1.1,0.5,0.7,2.3,246,242,247,245,5,2,3,2,-1,1,-1,50,2.235,267.4,1.5,0,2.233,70,No,33,41.4,10.9,0,0,52.8,38,39.8,40,40.9,13.5,44.8,905,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191854.7,56843.2,46789.5,294094,0,0,382635.2,128,17697.3,76887.2,218264.9,0,57462:45,00:00,54988:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14512:53,88,0,1,0,0,0,1,1,1,0,1,626,0,0,6220,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12602,0,384,2,0,15905,0,-9.1,-9.1,-9.1,0,0,0,0,0,0,0
89054,2023-05-07,12.52.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.2,0.7,2.4,0.7,1.6,1,3.3,244,240,243,242,2,5,3,4,0.952,0.952,1,13,14,13,49.9,In Spec,-0.8,-0.9,-1,-3.8,1.2,1.3,1.3,3.8,244,240,242,242,3,4,4,5,-0.979,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.3,-0.3,-0.5,0.5,0.3,0.4,1.2,245,240,243,242,1,1,1,1,-1,0,-0.617,49.9,2.225,267.6,-1,0,2.232,70,No,32,18.1,4.8,0,0,52.9,38.3,40.1,40.3,41.1,13.4,45.8,901,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191855.4,56843.2,46790.3,294094,0,0,382635.2,128,17697.3,76887.2,218266.1,0,57462:55,00:00,54988:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14513:03,81,0,1,0,0,0,1,1,1,0,1,626,0,0,6225,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12606,0,384,2,0,15909,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
89055,2023-05-07,13.02.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.2,2.1,6.5,1.4,3.6,2.3,7.3,246,244,244,244,5,13,8,9,1,0.983,1,22,25,26,50,In Spec,-2.2,-2.7,-2.7,-8.6,2.5,3.1,3.1,8.7,246,243,244,244,9,11,11,11,-1,-0.945,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,0.6,-0.8,-1.3,1.1,0.6,0.8,2.5,246,244,244,244,4,2,2,3,-1,1,-1,50,2.229,267.9,0.5,0,2.233,70,No,33,39.5,10.5,0,0,53.1,38.5,40.2,40.3,41.2,13.5,44.3,917,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191856.1,56843.2,46791,294094,0,0,382635.2,128,17697.3,76887.2,218267.1,0,57463:05,00:00,54988:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14513:13,87,0,1,0,0,0,1,1,1,0,1,626,0,0,6227,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12609,0,384,2,0,15914,0,-9.6,-9.6,-9.6,0,0,0,0,0,0,0
89056,2023-05-07,13.12.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.5,1.7,5.2,1,2.5,1.7,5.2,248,243,244,244,4,10,7,7,1,1,0.995,19,21,22,50,In Spec,-1.8,-2.1,-2.2,-6.1,1.8,2.1,2.2,6.1,247,243,244,244,7,9,9,8,-1,-0.96,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.4,-0.5,-0.9,0.8,0.4,0.5,1.7,247,242,244,244,3,2,2,2,-1,0.826,-1,50,2.233,267.7,0,0,2.232,70,No,32,24.2,6.4,0,0,53.3,38.5,40.3,40.6,41.3,13.5,45.7,941,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191856.8,56843.2,46791.8,294094,0,0,382635.2,128,17697.3,76887.2,218268.3,0,57463:15,00:00,54988:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14513:23,86,0,1,0,0,0,1,1,1,0,1,626,0,0,6227,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12610,0,384,2,0,15915,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
89057,2023-05-07,13.22.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.3,0.8,0.5,0.8,0.7,2,245,241,243,242,1,1,1,2,1,1,0.96,9,9,9,49.9,In Spec,-0.2,-0.1,-0.1,-1.9,0.6,0.7,0.7,2,245,240,242,242,1,1,1,2,-1,-0.833,-0.96,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0,0.1,0.2,0.2,0.2,0.6,245,240,243,242,1,1,1,1,0,0,0,49.9,2.228,268.9,0.5,-0.1,2.232,70,No,32,12,3.1,0,0,53.3,38.6,40.3,40.4,41.4,13.5,45.7,958,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191857.4,56843.2,46792.5,294094,0,0,382635.2,128,17697.3,76887.3,218269.3,0,57463:25,00:00,54989:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14513:33,80,0,1,0,0,0,1,1,1,0,1,626,0,0,6227,0,2,1,2,0,0,0,0,2,1,1,20,243,2,0,12612,0,384,2,0,15917,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
