V_A10
89104,2023-05-07,21.15.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,242,239,242,241,1,0,0,0,0,0,0.001,5,9,8,50,In Spec,0.6,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,239,242,241,2,2,2,2,1,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,239,242,241,2,1,2,1,0.823,0,1,50,2.028,243.3,0,0,2.231,70,No,31,0,0,0,0,43.7,37,38.3,36.7,40.1,13.8,34.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.8,46808,294098,0,0,382639.1,128,17697.4,76887.5,218297.4,0,57471:15,00:00,54996:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14521:23,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6336,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12807,0,391,2,0,16155,0,6.3,3.6,4.5,0,0,0,0,0,0,0
89105,2023-05-07,21.25.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,240,240,1,0,1,1,0,0,-0.416,5,9,6,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,240,240,240,2,2,3,2,1,1,0.972,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,240,240,240,2,2,2,2,1,0.833,1,49.9,2.033,243.3,0,0,2.23,70,No,30,0,0,0,0,43.7,36.9,38.3,36.6,40,14,34.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.9,46808,294098.3,0,0,382639.3,128,17697.4,76887.5,218297.4,0,57471:25,00:00,54997:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14521:33,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6337,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12810,0,391,2,0,16158,0,6.3,3.6,5.5,0,0,0,0,0,0,0
89106,2023-05-07,21.35.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,241,240,241,1,1,1,1,0,0,-0.416,5,9,6,50,In Spec,0.6,0.5,0.6,1.8,0.6,0.5,0.7,1.8,243,241,240,241,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,242,240,241,2,1,2,1,1,0,1,50,2.032,244.4,0,0,2.23,70,No,30,0,0,0,0,43.6,36.8,38.3,36.5,40.2,14.1,34.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56843.9,46808,294098.6,0,0,382639.6,128,17697.4,76887.5,218297.4,0,57471:35,00:00,54997:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14521:43,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6339,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12811,0,391,2,0,16160,0,6.3,3.6,5.1,0,0,0,0,0,0,0
89107,2023-05-07,21.45.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,242,241,242,1,1,1,1,0,0,-0.414,4,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,242,241,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,242,241,242,2,1,2,1,1,0,1,50,2.038,242.5,0,0,2.231,70,No,31,0,0,0,0,43.5,36.7,38,36.4,40,13.9,34.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844,46808,294098.9,0,0,382639.8,128,17697.4,76887.5,218297.4,0,57471:45,00:00,54997:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14521:53,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6343,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12816,0,391,2,0,16166,0,6.3,3.6,5.9,0,0,0,0,0,0,0
89108,2023-05-07,21.55.54.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,240,241,241,1,1,1,0,0,0,-0.414,4,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,240,241,241,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,241,241,241,2,2,3,2,1,0.829,0.968,50,2.015,241.8,-0.5,-0.1,2.231,70,No,31,0,0,0,0,43.4,36.7,38,36.3,40,14,34.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844,46808,294099.2,0,0,382640.1,128,17697.4,76887.5,218297.4,0,57471:55,00:00,54997:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14522:03,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6346,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12817,0,391,2,0,16167,0,6.3,3.6,5.9,0,0,0,0,0,0,0
89109,2023-05-07,22.05.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,239,240,240,1,0,1,0,0,0,-0.416,4,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,239,240,240,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,239,240,240,2,2,2,2,1,0.836,1,50,2.012,241.4,-0.5,-0.1,2.23,70,No,30,0,0,0,0,43.3,36.7,38,36.3,40.1,14,34.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.1,46808,294099.6,0,0,382640.4,128,17697.5,76887.5,218297.4,0,57472:05,00:00,54997:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14522:13,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6349,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12820,0,391,2,0,16170,0,6.3,3.6,5.5,0,0,0,0,0,0,0
89110,2023-05-07,22.16.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,240,240,1,1,1,1,0,0,-0.416,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,240,240,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,240,240,240,2,2,3,2,1,0.833,0.972,50,2.011,241.3,0,0,2.23,70,No,30,0,0,0,0,43.2,36.6,38,36.2,40.2,14,34.3,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.1,46808,294099.9,0,0,382640.7,128,17697.5,76887.5,218297.4,0,57472:15,00:00,54997:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14522:23,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6354,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12825,0,391,2,0,16176,0,6.3,3.7,6.1,0,0,0,0,0,0,0
89111,2023-05-07,22.26.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,239,240,240,1,0,1,0,0,0,-0.416,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,239,240,240,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,239,240,240,2,2,3,2,1,0.836,0.972,50,2.013,241.5,-0.5,-0.1,2.231,70,No,30,0,0,0,0,43.2,36.6,37.9,36.2,40,14,34.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.2,46808,294100.2,0,0,382640.9,128,17697.5,76887.5,218297.4,0,57472:25,00:00,54998:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14522:33,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6356,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12831,0,391,2,0,16183,0,6.3,3.7,6.3,0,0,0,0,0,0,0
89112,2023-05-07,22.36.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,239,240,240,1,1,1,1,0,0,-0.416,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,239,240,240,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,239,240,240,2,1,2,1,1,0,1,50,2.022,242.6,0,0,2.23,70,No,30,0,0,0,0,43.2,36.3,37.8,36.1,39.8,13.9,34.1,25,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.2,46808,294100.5,0,0,382641.2,128,17697.5,76887.5,218297.4,0,57472:35,00:00,54998:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14522:43,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6362,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12838,0,391,2,0,16191,0,6.3,3.7,5.1,0,0,0,0,0,0,0
89113,2023-05-07,22.46.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,239,239,1,1,1,1,0,0,-0.418,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,239,239,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,239,239,239,2,1,3,2,1,0,0.976,50,2.01,241.2,-0.5,-0.1,2.23,70,No,30,0,0,0,0,42.9,35.5,37.2,35.5,39.4,13.9,32.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.3,46808,294100.8,0,0,382641.4,128,17697.5,76887.5,218297.4,0,57472:45,00:00,54998:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14522:53,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6363,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12846,0,391,2,0,16200,0,6.3,3.7,5.9,0,0,0,0,0,0,0
89114,2023-05-07,22.56.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,241,238,239,239,1,1,1,1,0,0,-0.836,5,9,6,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,238,239,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,238,239,239,2,2,2,2,1,0.84,1,50,2.013,241.5,0,0,2.23,70,No,30,0,0,0,0,42.7,35.8,37.2,35.6,39.3,14,32.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.3,46808,294101.2,0,0,382641.7,128,17697.5,76887.5,218297.4,0,57472:55,00:00,54998:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14523:03,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6369,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12851,0,391,2,0,16210,0,6.3,3.7,5.7,0,0,0,0,0,0,0
89115,2023-05-07,23.06.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,242,238,239,239,1,1,1,1,0,0,0,5,9,6,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,242,238,239,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,242,238,239,239,2,2,3,2,1,0.84,1,50,2.023,240.6,-1,-0.2,2.23,70,No,30,0,0,0,0,42.4,35.1,36.8,35.2,39.2,13.9,32.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.4,46808,294101.5,0,0,382642,128,17697.5,76887.5,218297.4,0,57473:05,00:00,54998:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14523:13,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6374,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12853,0,391,2,0,16214,0,6.3,3.7,6,0,0,0,0,0,0,0
89116,2023-05-07,23.16.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,239,238,1,1,1,1,0,0,-0.418,5,9,6,49.9,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,239,239,239,238,2,2,3,2,1,0.84,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,239,238,239,238,2,1,2,1,1,0,1,49.9,2.017,242,0,0,2.229,70,No,29,0,0,0,0,42.2,35.5,36.9,35.1,38.9,14.2,32.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.4,46808,294101.8,0,0,382642.2,128,17697.5,76887.5,218297.4,0,57473:15,00:00,54998:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14523:23,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6375,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12857,0,391,2,0,16218,0,6.3,3.7,5,0,0,0,0,0,0,0
89117,2023-05-07,23.26.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,238,238,238,1,1,1,1,0,0,-0.421,5,9,5,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,241,238,237,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,238,237,238,2,1,3,2,1,0,0.984,50.1,2.022,242.4,0,0,2.229,70,No,29,0,0,0,0,42.1,35,36.6,34.9,38.7,14.2,32,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.5,46808,294102,0,0,382642.5,128,17697.5,76887.5,218297.4,0,57473:25,00:00,54999:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14523:33,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6376,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12863,0,391,2,0,16224,0,6.3,3.7,5.7,0,0,0,0,0,0,0
89118,2023-05-07,23.36.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,237,237,1,1,1,1,0,0,-0.421,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,237,237,238,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,237,237,237,2,2,2,2,1,0.843,1,50,2.023,242.7,0,0,2.229,70,No,29,0,0,0,0,42.1,35.4,36.8,35.2,38.7,14.2,32.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.5,46808,294102.4,0,0,382642.7,128,17697.5,76887.5,218297.4,0,57473:35,00:00,54999:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14523:43,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6380,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12866,0,391,2,0,16228,0,6.3,3.7,5.7,0,0,0,0,0,0,0
89119,2023-05-07,23.46.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,237,238,1,1,1,1,0,0,-0.421,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,239,238,237,238,2,2,3,2,1,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,239,238,237,238,2,2,3,2,1,0.84,0.843,50.1,2.015,241.8,-0.5,-0.1,2.229,70,No,29,0,0,0,0,42,35.3,36.7,34.9,38.6,14.2,31.6,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.6,46808,294102.7,0,0,382643,128,17697.5,76887.5,218297.4,0,57473:45,00:00,54999:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14523:53,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6384,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12870,0,391,2,0,16233,0,6.3,3.7,5.7,0,0,0,0,0,0,0
89120,2023-05-07,23.56.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,240,237,235,237,1,0,2,1,0,0,-0.212,5,9,2,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,240,237,235,237,2,2,4,2,1,1,0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,240,237,235,237,2,2,3,2,1,0.843,1,50,2.008,240.9,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41.8,35.5,36.8,34.9,38.6,14.2,32,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.6,46808,294103,0,0,382643.2,128,17697.5,76887.5,218297.4,0,57473:55,00:00,54999:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14524:03,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6387,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12875,0,391,2,0,16240,0,6.3,3.7,7.1,0,0,0,0,0,0,0
89121,2023-05-08,00.06.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,237,238,1,1,1,1,0,0,-0.421,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,237,237,238,2,2,3,2,1,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,237,237,238,2,2,2,2,1,0.843,1,50.1,2.009,241.4,0,0,2.228,70,No,28,0,0,0,0,41.8,35.3,36.6,34.9,38.5,14.3,32.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.7,46808,294103.3,0,0,382643.5,128,17697.5,76887.5,218297.4,0,57474:05,00:00,54999:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14524:13,87,0,1,0,0,0,0,1,1,0,1,631,0,0,6391,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12880,0,391,2,0,16245,0,6.3,3.7,5.6,0,0,0,0,0,0,0
89122,2023-05-08,00.16.46.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,237,236,1,1,1,1,0,0,-0.421,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,238,235,237,236,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,238,235,237,236,2,2,2,2,1,0.851,1,50,2.011,241.3,0,0,2.229,70,No,29,0,0,0,0,41.7,35.5,36.7,34.9,38.7,14.1,32.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.7,46808,294103.7,0,0,382643.8,128,17697.6,76887.5,218297.4,0,57474:15,00:00,54999:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14524:23,88,0,1,0,0,0,0,1,1,0,1,631,0,0,6395,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12884,0,391,2,0,16251,0,6.3,3.7,5.6,0,0,0,0,0,0,0
89123,2023-05-08,00.26.50.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,236,236,237,1,0,2,1,0,0,-0.211,5,9,2,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,239,236,236,237,2,2,4,2,1,1,0.953,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,239,236,236,237,2,2,3,2,1,0.847,1,50,2.013,241.6,0,-0.1,2.229,70,No,29,0,0,0,0,41.8,35.3,36.6,35,38.6,14.2,32.4,26,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.8,46808,294104,0,0,382644.1,128,17697.6,76887.5,218297.4,0,57474:25,00:00,55000:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14524:33,88,0,1,0,0,0,0,1,1,0,1,632,0,0,6400,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12889,0,392,2,0,16258,0,6.3,3.7,7.2,0,0,0,0,0,0,0
89124,2023-05-08,00.36.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,240,238,1,1,1,1,0,0,-0.833,5,9,5,50,In Spec,0.6,0.5,0.7,1.9,0.6,0.5,0.8,1.9,238,236,240,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,238,236,240,238,2,2,2,2,1,0.847,1,50,2.02,242.5,0,0,2.229,70,No,29,0,0,0,0,41.8,35.4,36.7,35,38.6,14.2,32.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.8,46808,294104.3,0,0,382644.4,128,17697.6,76887.5,218297.4,0,57474:35,00:00,55000:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14524:43,88,0,1,0,0,0,0,1,1,0,1,634,0,0,6404,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12895,0,392,2,0,16264,0,6.3,3.7,5.7,0,0,0,0,0,0,0
89125,2023-05-08,00.46.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,237,238,238,1,1,1,1,0,0,-0.42,5,9,6,50,In Spec,0.6,0.5,0.6,1.8,0.6,0.5,0.7,1.8,239,237,238,238,2,2,3,2,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,239,237,238,238,2,1,2,1,1,0,1,50,2.022,242.5,0,0,2.229,70,No,29,0,0,0,0,41.8,35.6,36.8,35.1,38.9,14.2,32.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.9,46808,294104.6,0,0,382644.6,128,17697.6,76887.5,218297.4,0,57474:45,00:00,55000:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14524:53,88,0,1,0,0,0,0,1,1,0,1,634,0,0,6406,0,2,1,2,0,0,0,0,2,1,1,22,248,2,0,12902,0,392,2,0,16273,0,6.4,3.7,5.2,0,0,0,0,0,0,0
89126,2023-05-08,00.57.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,237,238,238,1,0,1,0,0,0,-0.42,5,8,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,237,238,238,2,2,3,2,1,1,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,237,238,238,2,1,2,1,1,0,1,50,2.016,241.8,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41.8,35.2,36.6,34.9,38.7,14.2,32.4,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56844.9,46808,294104.9,0,0,382644.8,128,17697.6,76887.5,218297.4,0,57474:55,00:00,55000:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14525:03,88,0,1,0,0,0,0,1,1,0,1,634,0,0,6410,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12906,0,393,2,0,16277,0,6.4,3.6,5.1,0,0,0,0,0,0,0
89127,2023-05-08,01.07.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,242,239,1,1,1,1,0,0,-0.413,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,240,237,242,239,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,237,242,239,2,1,2,1,1,0,1,50.1,2.029,241.8,0,0,2.229,70,No,29,0,0,0,0,41.7,35.4,36.7,35,38.8,14.2,32.5,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845,46808,294105.2,0,0,382645.1,128,17697.6,76887.5,218297.4,0,57475:05,00:00,55000:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14525:13,88,0,1,0,0,0,0,1,1,0,1,634,0,0,6410,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12911,0,393,2,0,16282,0,6.4,3.6,5.3,0,0,0,0,0,0,0
89128,2023-05-08,01.17.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,241,237,237,238,1,1,0,0,0,0,0.001,5,9,6,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,241,237,237,238,2,2,4,2,1,1,0.949,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,241,237,237,238,2,2,3,2,1,0.843,1,50,2.013,243.1,0,-0.1,2.229,70,No,29,0,0,0,0,41.7,35.3,36.6,34.9,38.5,14.2,32.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845,46808,294105.5,0,0,382645.3,128,17697.6,76887.5,218297.4,0,57475:15,00:00,55000:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14525:23,88,0,1,0,0,0,0,1,1,0,1,634,0,0,6413,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12915,0,393,2,0,16286,0,6.4,3.6,6.5,0,0,0,0,0,0,0
89129,2023-05-08,01.27.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,241,239,239,239,1,1,0,0,0,0,0.001,5,9,7,50.1,In Spec,0.6,0.5,0.6,1.6,0.6,0.4,0.6,1.6,241,238,239,239,2,2,2,2,1,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,241,238,239,239,2,1,2,1,1,0,1,50.1,2.03,243.6,0,0,2.229,70,No,29,0,0,0,0,41.7,35.2,36.6,34.8,38.5,14.2,32.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.1,46808,294105.8,0,0,382645.6,128,17697.6,76887.5,218297.4,0,57475:25,00:00,55001:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14525:33,87,0,1,0,0,0,0,1,1,0,1,634,0,0,6415,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12925,0,393,2,0,16296,0,6.3,3.6,4.8,0,0,0,0,0,0,0
89130,2023-05-08,01.37.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,238,239,239,1,1,1,0,0,0,0,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,238,239,239,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,238,239,239,2,2,3,2,1,0.84,0.976,50.1,2.03,243.7,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41.7,35.2,36.6,34.8,38.5,14.2,32.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.1,46808,294106,0,0,382645.8,128,17697.6,76887.5,218297.4,0,57475:35,00:00,55001:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14525:43,87,0,1,0,0,0,0,1,1,0,1,634,0,0,6418,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12928,0,393,2,0,16299,0,6.3,3.6,5.7,0,0,0,0,0,0,0
89131,2023-05-08,01.47.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,238,240,239,1,1,1,0,0,0,-0.416,5,8,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,241,238,240,239,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,240,238,240,239,2,1,2,1,1,0,1,50,2.021,242.6,0,-0.1,2.229,70,No,29,0,0,0,0,41.7,35.1,36.4,34.8,38.2,14.2,32.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.2,46808,294106.4,0,0,382646.1,128,17697.6,76887.5,218297.4,0,57475:45,00:00,55001:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14525:53,87,0,1,0,0,0,0,1,1,0,1,634,0,0,6422,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12936,0,393,2,0,16310,0,6.3,3.6,5.2,0,0,0,0,0,0,0
89132,2023-05-08,01.57.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.2,0.1,0.7,1,242,239,238,239,1,0,3,1,0,0,0.84,5,8,8,50,In Spec,0.7,0.6,1.1,2.4,0.7,0.7,1.1,2.5,242,238,238,239,3,3,5,3,0.964,0.84,0.924,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,1.7,2.8,0.7,0.5,1.7,2.9,242,238,238,239,3,2,7,4,0.826,1,1,50,2.022,240.4,-4,-0.9,2.229,70,No,29,0,0,0,0,41.5,35.1,36.4,34.6,38.3,14.2,32.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.2,46808,294106.7,0,0,382646.3,128,17697.6,76887.5,218297.4,0,57475:55,00:00,55001:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14526:03,87,0,1,0,0,0,0,1,1,0,1,634,0,0,6425,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12940,0,393,2,0,16316,0,6.3,3.6,8.9,0,0,0,0,0,0,0
89133,2023-05-08,02.07.28.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,241,241,1,1,1,1,0,0,-0.414,5,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,240,241,241,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,242,240,241,241,2,2,3,2,1,0.833,0.829,50,2.014,242,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.5,35.1,36.4,34.6,38.5,14.2,32.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.3,46808,294107,0,0,382646.6,128,17697.6,76887.6,218297.4,0,57476:05,00:00,55001:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14526:13,87,0,1,0,0,0,0,1,1,0,1,634,0,0,6427,0,2,1,2,0,0,0,0,2,1,1,22,249,2,0,12941,0,393,2,0,16318,0,6.3,3.6,5.6,0,0,0,0,0,0,0
89134,2023-05-08,02.17.32.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,239,241,240,1,1,1,1,0,0,-0.414,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,239,241,240,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,239,241,240,2,2,2,2,1,0.836,1,50,2.016,244.3,0,0,2.228,70,No,28,0,0,0,0,41.4,35.1,36.4,34.6,38.4,14.2,32.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.3,46808,294107.3,0,0,382646.9,128,17697.6,76887.6,218297.4,0,57476:15,00:00,55001:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14526:23,87,0,1,0,0,0,0,1,1,0,1,635,0,0,6429,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12947,0,393,2,0,16324,0,6.3,3.7,5.5,0,0,0,0,0,0,0
89135,2023-05-08,02.27.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,241,240,241,1,1,1,1,0,0,-0.416,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,242,241,240,241,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,241,240,241,2,1,2,1,1,0,1,50,2.024,242.7,0,0,2.229,70,No,29,0,0,0,0,41.4,35.1,36.3,34.5,38.3,14.2,32.1,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.4,46808,294107.6,0,0,382647.1,128,17697.6,76887.6,218297.4,0,57476:25,00:00,55002:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14526:33,87,0,1,0,0,0,0,1,1,0,1,635,0,0,6433,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12952,0,393,2,0,16331,0,6.3,3.6,5.4,0,0,0,0,0,0,0
89136,2023-05-08,02.37.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,242,242,239,241,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.7,0.6,1,2.3,0.7,0.7,1,2.4,242,242,239,241,3,3,4,3,0.96,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.9,2,0.6,0.5,0.9,2,243,242,239,241,2,2,4,2,1,1,0.941,50,2.016,244.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.4,34.9,36.1,34.5,38.1,14.3,32,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.4,46808,294108,0,0,382647.4,128,17697.6,76887.6,218297.4,0,57476:35,00:00,55002:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14526:43,87,0,1,0,0,0,0,1,1,0,1,635,0,0,6437,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12957,0,393,2,0,16337,0,6.2,3.6,7.1,0,0,0,0,0,0,0
89137,2023-05-08,02.47.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,243,243,240,242,1,0,2,1,0,0,-0.208,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,243,240,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,243,240,242,2,2,3,2,1,0.823,0.972,50.1,2.028,241,0,0,2.228,70,No,28,0,0,0,0,41.3,34.9,36.2,34.4,38,14.3,32.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.5,46808,294108.3,0,0,382647.7,128,17697.7,76887.6,218297.4,0,57476:45,00:00,55002:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14526:53,87,0,1,0,0,0,0,1,1,0,1,635,0,0,6441,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12964,0,393,2,0,16346,0,6.3,3.6,6.4,0,0,0,0,0,0,0
89138,2023-05-08,02.57.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,240,241,242,1,1,1,1,0,0,-0.413,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,240,241,242,2,2,3,2,1,1,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,240,242,242,2,1,2,1,1,0,1,50,2.009,241,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41.2,34.1,35.6,34,37.7,14.1,31.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.5,46808,294108.6,0,0,382647.9,128,17697.7,76887.6,218297.4,0,57476:55,00:00,55002:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14527:03,88,0,1,0,0,0,0,1,1,0,1,635,0,0,6441,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12970,0,393,2,0,16352,0,6.3,3.6,5.6,0,0,0,0,0,0,0
89139,2023-05-08,03.07.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,243,243,1,1,1,1,0,0,-0.411,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,242,243,243,2,2,3,2,1,1,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,244,242,243,243,2,1,2,1,1,0,1,50.1,2.01,241.3,-0.5,-0.1,2.229,70,No,29,0,0,0,0,41,34,35.5,34,37.8,14.1,31.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.6,46808,294108.9,0,0,382648.2,128,17697.7,76887.6,218297.4,0,57477:05,00:00,55002:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14527:13,88,0,1,0,0,0,0,1,1,0,1,635,0,0,6441,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12974,0,393,2,0,16357,0,6.3,3.6,5,0,0,0,0,0,0,0
89140,2023-05-08,03.17.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,243,242,243,1,1,1,1,0,0,-0.413,5,9,6,50.1,In Spec,0.6,0.6,0.9,2.1,0.6,0.6,0.9,2.1,245,243,242,243,2,2,4,2,1,1,0.929,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,243,242,243,2,2,3,2,1,1,1,50.1,2.004,240.4,-0.5,-0.1,2.229,70,No,29,0,0,0,0,40.8,34.1,35.5,33.6,37.5,14.2,30.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.6,46808,294109.2,0,0,382648.4,128,17697.7,76887.6,218297.4,0,57477:15,00:00,55002:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14527:23,88,0,1,0,0,0,0,1,1,0,1,635,0,0,6445,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12978,0,393,2,0,16363,0,6.2,3.6,6.5,0,0,0,0,0,0,0
89141,2023-05-08,03.27.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,244,243,243,243,1,1,1,1,0,0,-0.411,5,9,8,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.7,1.8,244,243,243,243,2,2,3,2,1,1,0.823,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,244,243,243,243,2,1,2,1,1,0,1,50.1,2.015,241.8,0,0,2.228,70,No,28,0,0,0,0,40.7,34,35.4,33.5,37.6,14.2,30.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.7,46808,294109.5,0,0,382648.7,128,17697.7,76887.6,218297.4,0,57477:25,00:00,55003:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14527:33,88,0,1,0,0,0,0,1,1,0,1,635,0,0,6446,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12979,0,393,2,0,16364,0,6.2,3.6,4.9,0,0,0,0,0,0,0
89142,2023-05-08,03.38.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,243,245,244,1,0,1,0,0,0,-0.408,5,9,6,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,245,243,245,244,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,243,245,244,2,1,2,1,1,0,1,50.1,2.015,241.8,0,0,2.23,70,No,30,0,0,0,0,40.6,34.1,35.5,33.5,37.5,14.2,30.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.7,46808,294109.8,0,0,382648.9,128,17697.7,76887.6,218297.4,0,57477:35,00:00,55003:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14527:43,88,0,1,0,0,0,0,1,1,0,1,635,0,0,6448,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12981,0,393,2,0,16367,0,6.2,3.6,5.1,0,0,0,0,0,0,0
89143,2023-05-08,03.48.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,244,244,1,0,2,1,0,0,-0.204,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,244,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,244,244,2,2,3,2,1,0.819,0.956,50.1,1.999,239.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.6,34.2,35.5,33.7,37.6,14.3,30.8,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.8,46808,294110.1,0,0,382649.2,128,17697.7,76887.6,218297.4,0,57477:45,00:00,55003:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14527:53,88,0,1,0,0,0,0,1,1,0,1,636,0,0,6451,0,2,1,2,0,0,0,0,2,1,1,23,249,2,0,12984,0,393,2,0,16371,0,6.2,3.6,6.1,0,0,0,0,0,0,0
89144,2023-05-08,03.58.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,243,244,1,1,1,1,0,0,-0.411,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,243,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,243,244,2,1,3,2,1,0,0.96,50.1,1.995,239.4,0,0,2.229,70,No,29,0,0,0,0,40.4,33.7,35.1,33.6,37.2,14.3,30.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.8,46808,294110.4,0,0,382649.5,128,17697.7,76887.6,218297.4,0,57477:55,00:00,55003:36,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14528:03,88,0,1,0,0,0,0,1,1,0,1,637,0,0,6453,0,2,1,2,0,0,0,0,2,1,1,23,250,2,0,12990,0,394,2,0,16378,0,6.2,3.6,6,0,0,0,0,0,0,0
89145,2023-05-08,04.08.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,247,245,1,1,1,1,0,0,-0.202,5,9,4,50.2,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,247,245,2,2,3,2,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,247,245,2,2,3,2,1,0.819,0.944,50.2,1.997,239.5,0,-0.1,2.228,70,No,28,0,0,0,0,40.3,33.8,35.1,33.4,37.2,14.3,30.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.9,46808,294110.8,0,0,382649.8,128,17697.7,76887.6,218297.4,0,57478:05,00:00,55003:46,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14528:13,88,0,1,0,0,0,0,1,1,0,1,637,0,0,6456,0,2,1,2,0,0,0,0,2,1,1,23,250,2,0,12994,0,394,2,0,16382,0,6.2,3.6,6.1,0,0,0,0,0,0,0
89146,2023-05-08,04.18.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,244,246,245,1,0,1,0,0,0,-0.406,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,244,246,245,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,244,246,245,2,2,2,2,1,0.819,1,50.1,1.992,239,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.1,33.7,35.1,33.2,37.1,14.2,30.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56845.9,46808,294111.1,0,0,382650.1,128,17697.7,76887.6,218297.4,0,57478:15,00:00,55003:56,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14528:23,88,0,1,0,0,0,0,1,1,0,1,637,0,0,6458,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,12999,0,395,2,0,16387,0,6.1,3.6,5.5,0,0,0,0,0,0,0
89147,2023-05-08,04.28.22.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,248,245,246,246,1,0,2,1,0,0,-0.203,5,8,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,248,245,246,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,245,246,246,2,2,3,2,1,0.816,0.948,50.1,1.993,239.2,0,0,2.228,70,No,28,0,0,0,0,40.2,33.7,35,33.5,36.9,14.3,30.4,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846,46808,294111.4,0,0,382650.3,128,17697.7,76887.6,218297.4,0,57478:25,00:00,55004:06,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14528:33,88,0,1,0,0,0,0,1,1,0,1,639,0,0,6464,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13004,0,395,2,0,16394,0,6.1,3.6,6.2,0,0,0,0,0,0,0
89148,2023-05-08,04.38.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,249,247,1,1,1,1,0,0,-0.401,5,8,5,50.2,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,245,249,247,2,2,3,2,1,1,0.937,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,249,247,2,1,2,1,1,0,1,50.2,1.998,239.8,0,0,2.228,70,No,28,0,0,0,0,40,33.6,34.9,33,37,14.4,29.9,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846,46808,294111.7,0,0,382650.6,128,17697.7,76887.6,218297.4,0,57478:35,00:00,55004:16,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14528:43,88,0,1,0,0,0,0,1,1,0,1,639,0,0,6470,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13010,0,395,2,0,16402,0,6,3.6,5.5,0,0,0,0,0,0,0
89149,2023-05-08,04.48.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,245,247,246,1,0,1,0,0,0,-0.404,5,9,5,50.1,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,248,245,247,246,2,2,3,2,1,1,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,245,247,246,2,2,2,1,1,0,1,50.1,1.983,240.3,-1,-0.1,2.228,70,No,28,0,0,0,0,40,33.6,35,33.3,36.9,14.2,30.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191872.4,56846.1,46808,294112,0,0,382650.8,128,17697.8,76887.6,218297.4,0,57478:45,00:00,55004:26,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14528:53,88,0,1,0,0,0,0,1,1,0,1,639,0,0,6471,0,2,1,2,0,0,0,0,2,1,1,23,251,2,0,13016,0,395,2,0,16409,0,6.1,3.6,5.5,0,0,0,0,0,0,0
