V_A10
89288,2023-05-09,04.07.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,244,244,1,1,1,1,0,0,0,5,9,4,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,243,243,244,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,243,245,244,2,1,3,2,1,0,0.952,50,1.979,237.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,40.5,33.8,35.1,33.2,37.3,14.5,29.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.8,46815.8,294157.6,0,0,382731.5,128,17698.7,76888.6,218362.9,0,57501:54,00:00,55027:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14552:02,88,0,1,0,0,0,0,1,1,0,1,661,0,0,6812,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13630,0,406,2,0,17147,0,6.1,3.8,5.5,0,0,0,0,0,0,0
89289,2023-05-09,04.17.18.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,247,244,243,244,1,0,2,1,0,0,-0.205,5,9,2,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,247,244,243,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,244,243,244,2,2,3,2,1,0.819,1,50.1,1.972,238.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,40.3,33.6,34.8,32.9,37.1,14.7,29.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.8,46815.8,294157.9,0,0,382731.8,128,17698.7,76888.6,218362.9,0,57502:04,00:00,55027:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14552:12,88,0,1,0,0,0,0,1,1,0,1,661,0,0,6814,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13631,0,406,2,0,17148,0,6,3.8,6.8,0,0,0,0,0,0,0
89290,2023-05-09,04.27.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,245,244,244,244,1,0,2,1,0,0,-0.204,5,9,3,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,244,244,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,244,244,244,2,2,3,2,1,0.819,0.956,50,1.97,236.4,-0.5,-0.2,2.227,70,No,27,0,0,0,0,40,32.1,33.9,32.3,36.7,14.6,29,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.9,46815.8,294158.3,0,0,382732.1,128,17698.7,76888.6,218362.9,0,57502:14,00:00,55027:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14552:22,88,0,1,0,0,0,0,1,1,0,1,662,0,0,6816,0,2,1,2,0,0,0,0,2,1,1,25,257,2,0,13637,0,406,2,0,17156,0,6.1,3.8,6.1,0,0,0,0,0,0,0
89291,2023-05-09,04.37.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,244,1,1,1,1,0,0,-0.409,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,244,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,244,244,244,2,2,2,2,1,0.819,1,50,1.969,236.4,-0.5,0,2.226,70,No,26,0,0,0,0,39.7,33.1,34.4,32.5,36.6,14.8,29,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56849.9,46815.8,294158.6,0,0,382732.3,128,17698.7,76888.6,218362.9,0,57502:24,00:00,55028:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14552:32,88,0,1,0,0,0,0,1,1,0,1,662,0,0,6818,0,2,1,2,0,0,0,0,2,1,1,26,257,2,0,13639,0,406,2,0,17160,0,6.1,3.8,5.7,0,0,0,0,0,0,0
89292,2023-05-09,04.47.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,245,245,1,1,2,1,0,0,-0.204,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,245,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,245,245,2,1,3,2,1,0.819,0.952,50,1.988,236.4,0,0,2.227,70,No,27,0,0,0,0,39.5,33.2,34.5,32.6,36.7,14.5,28.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850,46815.8,294158.9,0,0,382732.6,128,17698.8,76888.6,218362.9,0,57502:34,00:00,55028:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14552:42,88,0,1,0,0,0,0,1,1,0,1,662,0,0,6819,0,2,1,2,0,0,0,0,2,1,1,26,257,2,0,13643,0,406,2,0,17164,0,6.1,3.8,6.1,0,0,0,0,0,0,0
89293,2023-05-09,04.57.34.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,245,244,245,1,1,1,1,0,0,-0.409,5,9,5,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,245,244,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,245,244,245,2,2,2,2,1,0.816,1,50,1.97,236.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.4,33.2,34.5,32.6,36.7,14.4,28.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850,46815.8,294159.2,0,0,382732.9,128,17698.8,76888.6,218362.9,0,57502:44,00:00,55028:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14552:52,88,0,1,0,0,0,0,1,1,0,1,662,0,0,6822,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13647,0,406,2,0,17169,0,6.1,3.8,5.8,0,0,0,0,0,0,0
89294,2023-05-09,05.07.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,244,246,246,1,1,1,1,0,0,-0.406,5,9,7,50.1,In Spec,0.6,0.5,0.6,1.7,0.6,0.5,0.6,1.7,248,244,246,246,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,244,246,246,2,1,2,1,1,0,1,50.1,1.976,237.1,0,0,2.227,70,No,27,0,0,0,0,39.2,32.3,33.8,32.1,36.2,14.6,28.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.1,46815.8,294159.5,0,0,382733.1,128,17698.8,76888.6,218362.9,0,57502:54,00:00,55028:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14553:02,88,0,1,0,0,0,0,1,1,0,1,662,0,0,6826,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13652,0,406,2,0,17176,0,6.1,3.8,4.7,0,0,0,0,0,0,0
89295,2023-05-09,05.17.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,244,246,245,1,0,1,0,0,0,-0.406,5,9,6,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,245,244,246,245,2,2,3,2,1,1,0.948,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,244,246,245,2,2,2,2,1,0.819,1,49.9,1.974,236.7,0,0,2.227,70,No,27,0,0,0,0,39.2,32.8,34.1,32.2,36.3,14.5,28,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.1,46815.8,294159.8,0,0,382733.4,128,17698.8,76888.6,218362.9,0,57503:04,00:00,55028:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14553:12,88,0,1,0,0,0,0,1,1,0,1,664,0,0,6829,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13655,0,407,2,0,17180,0,6,3.8,5.3,0,0,0,0,0,0,0
89296,2023-05-09,05.27.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,244,245,245,1,1,2,1,0,0,-0.204,5,9,3,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,247,244,245,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,244,245,245,2,2,3,2,1,0.819,0.952,50.1,1.974,236.8,0,-0.1,2.227,70,No,27,0,0,0,0,39.1,32.7,34,32.1,36.2,14.6,28.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.2,46815.8,294160.1,0,0,382733.6,128,17698.8,76888.6,218362.9,0,57503:14,00:00,55028:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14553:22,87,0,1,0,0,0,0,1,1,0,1,664,0,0,6831,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13661,0,407,2,0,17186,0,6,3.8,6.2,0,0,0,0,0,0,0
89297,2023-05-09,05.37.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,244,246,245,1,0,1,0,0,0,-0.406,5,9,6,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,247,244,246,245,2,2,3,2,1,1,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,244,246,245,2,1,2,1,1,0,1,50,1.974,236.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,39,32.6,33.9,32,36,14.6,28,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.2,46815.8,294160.4,0,0,382733.9,128,17698.8,76888.6,218362.9,0,57503:24,00:00,55029:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14553:32,87,0,1,0,0,0,0,1,1,0,1,664,0,0,6832,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13664,0,407,2,0,17190,0,6,3.8,5.1,0,0,0,0,0,0,0
89298,2023-05-09,05.47.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,244,246,245,1,0,1,0,0,0,-0.406,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,244,246,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,244,246,245,2,2,3,2,1,0.819,0.948,50,1.98,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.8,32.5,33.8,31.9,36,14.5,28.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.3,46815.8,294160.7,0,0,382734.1,128,17698.8,76888.6,218362.9,0,57503:34,00:00,55029:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14553:42,87,0,1,0,0,0,0,1,1,0,1,666,0,0,6835,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13668,0,407,2,0,17194,0,6,3.8,6,0,0,0,0,0,0,0
89299,2023-05-09,05.57.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,244,1,1,1,1,0,0,-0.409,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,244,244,244,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,244,244,2,2,2,2,1,0.819,1,50,1.965,235.9,-0.5,-0.1,2.226,70,No,26,0,0,0,0,38.7,32.2,33.5,31.6,35.8,14.7,28,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.3,46815.8,294161,0,0,382734.4,128,17698.8,76888.6,218362.9,0,57503:44,00:00,55029:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14553:52,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6838,0,2,1,2,0,0,0,0,2,1,1,27,257,2,0,13673,0,407,2,0,17199,0,6,3.8,5.2,0,0,0,0,0,0,0
89300,2023-05-09,06.08.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,243,244,1,1,2,1,0,0,-0.205,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,246,244,243,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,244,243,244,2,2,3,2,1,0,0.96,50,1.975,235.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.5,32.2,33.5,31.6,35.8,14.6,27.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.4,46815.8,294161.3,0,0,382734.6,128,17698.9,76888.6,218362.9,0,57503:54,00:00,55029:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14554:02,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6840,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13679,0,408,2,0,17205,0,6,3.8,6,0,0,0,0,0,0,0
89301,2023-05-09,06.18.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,244,245,243,244,1,0,1,0,0,0,-0.411,5,9,5,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,244,245,243,244,2,2,3,2,1,1,0.96,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,245,245,243,244,2,2,2,2,1,0.816,1,49.9,1.97,236.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.5,32.4,33.6,31.7,35.8,14.5,27.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.4,46815.8,294161.7,0,0,382734.9,128,17698.9,76888.6,218362.9,0,57504:04,00:00,55029:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14554:12,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6840,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13683,0,408,2,0,17209,0,6,3.8,5.4,0,0,0,0,0,0,0
89302,2023-05-09,06.28.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,244,244,1,1,1,1,0,0,-0.409,5,9,6,49.9,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,243,244,244,2,2,3,2,1,1,0.956,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,243,244,244,2,1,2,1,1,0,1,49.9,1.973,236.8,0,0,2.227,70,No,27,0,0,0,0,38.4,32,33.3,31.3,35.5,14.5,27.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.5,46815.8,294162,0,0,382735.2,128,17698.9,76888.6,218362.9,0,57504:14,00:00,55029:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14554:22,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6840,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13685,0,408,2,0,17211,0,6,3.9,5.2,0,0,0,0,0,0,0
89303,2023-05-09,06.38.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,244,1,1,1,1,0,0,-0.409,5,9,5,50,In Spec,0.6,0.5,0.7,1.8,0.6,0.5,0.7,1.8,246,244,244,244,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,244,244,2,2,2,2,1,0.819,1,50,1.972,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.3,32.2,33.5,31.6,35.6,14.6,27.4,27,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.5,46815.8,294162.3,0,0,382735.4,128,17698.9,76888.6,218362.9,0,57504:24,00:00,55030:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14554:32,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6842,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13691,0,408,2,0,17218,0,6,3.9,5.6,0,0,0,0,0,0,0
89304,2023-05-09,06.48.16.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,245,245,245,1,1,2,1,0,0,-0.408,5,8,4,50,In Spec,0.6,0.5,0.7,1.9,0.6,0.5,0.8,1.9,246,245,245,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,245,245,245,2,1,2,1,1,0,1,50,1.995,236.8,0,0,2.227,70,No,27,0,0,0,0,38.2,31.9,33.2,31.2,35.4,14.7,27.5,30,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.6,46815.8,294162.6,0,0,382735.7,128,17698.9,76888.6,218362.9,0,57504:34,00:00,55030:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14554:42,88,0,1,0,0,0,0,1,1,0,1,667,0,0,6845,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13692,0,408,2,0,17220,0,6,3.5,5.9,0,0,0,0,0,0,0
89305,2023-05-09,06.58.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,246,245,245,1,1,1,1,0,0,-0.408,5,9,6,50,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,246,246,245,245,2,1,2,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,245,246,245,245,2,1,1,1,0.816,0,0,50,1.981,239.7,0,0,2.226,70,No,26,0.4,0,0,0,38.1,31.8,33.1,31.2,35.3,14.8,27.6,37,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.6,46815.8,294162.9,0,0,382735.9,128,17698.9,76888.6,218362.9,0,57504:44,00:00,55030:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14554:52,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6847,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13694,0,408,2,0,17223,0,6,3.5,4.5,0,0,0,0,0,0,0
89306,2023-05-09,07.08.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,247,249,246,1,0,1,0,0,0,-0.403,5,9,6,50,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,245,247,248,246,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,245,247,248,246,2,1,1,1,0.816,0,0,50,2.002,239.5,0,0,2.227,70,No,27,1,0.2,0,0,38,31.8,33,31.3,35.4,14.8,27.7,44,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.7,46815.8,294163.1,0,0,382736.1,128,17698.9,76888.6,218362.9,0,57504:54,00:00,55030:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14555:02,87,0,1,0,0,0,0,1,1,0,1,667,0,0,6847,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13695,0,408,2,0,17224,0,6,3.5,4.1,0,0,0,0,0,0,0
89307,2023-05-09,07.18.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,249,246,247,1,0,1,0,0,0,-0.406,5,9,5,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,249,246,247,2,2,2,2,1,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,249,246,247,2,1,2,1,0.809,0,1,50,2.04,244.8,0.5,0.1,2.227,70,No,27,1.8,0.4,0,0,38,31.9,33.1,31.4,35.3,14.8,28,55,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.7,46815.8,294163.4,0,0,382736.3,128,17698.9,76888.6,218362.9,0,57505:04,00:00,55030:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14555:12,87,0,1,0,0,0,0,1,1,0,1,668,0,0,6849,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13697,0,408,2,0,17228,0,5.9,3.5,5,0,0,0,0,0,0,0
89308,2023-05-09,07.28.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,248,246,247,1,1,1,1,0,0,-0.406,5,9,7,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,248,246,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,248,248,246,247,2,1,1,1,0.806,0,0,50.1,2.096,251.5,1.5,0.3,2.227,70,No,27,2.4,0.6,0,0,38.1,32,33.2,31.6,35.3,14.7,28.5,65,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.8,46815.8,294163.6,0,0,382736.5,128,17698.9,76888.7,218363,0,57505:14,00:00,55030:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14555:22,87,0,1,0,0,0,0,1,1,0,1,668,0,0,6851,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13700,0,408,2,0,17233,0,5.9,3.3,4,0,0,0,0,0,0,0
89309,2023-05-09,07.38.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,248,248,247,247,1,0,1,0,0,0,-0.404,5,9,4,50.1,In Spec,0.6,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,248,247,247,2,2,2,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,248,247,247,2,1,2,1,0.806,0,1,50.1,2.119,254.2,2,0.5,2.226,70,No,26,3.2,0.8,0,0,38.2,31.9,33.2,31.6,35.4,14.7,29.7,75,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.8,46815.8,294163.9,0,0,382736.7,128,17698.9,76888.7,218363.1,0,57505:24,00:00,55031:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14555:32,87,0,1,0,0,0,0,1,1,0,1,668,0,0,6852,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13706,0,408,2,0,17239,0,5.9,3.3,5.2,0,0,0,0,0,0,0
89310,2023-05-09,07.48.38.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,247,249,246,247,1,0,2,1,0,0,-0.203,5,9,3,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,248,246,247,2,2,2,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,249,246,247,2,1,2,1,0.809,0,1,50,2.132,255.8,2,0.5,2.227,70,No,27,3.6,0.9,0,0,38.3,32.3,33.4,32,35.6,14.6,30.9,83,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.9,46815.8,294164.1,0,0,382736.9,128,17698.9,76888.8,218363.3,0,57505:34,00:00,55031:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14555:42,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6854,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13711,0,409,2,0,17245,0,5.9,3.3,5.5,0,0,0,0,0,0,0
89311,2023-05-09,07.58.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,248,247,248,1,1,1,1,0,0,-0.404,5,9,4,50.1,In Spec,0.6,0.4,0.6,1.6,0.6,0.4,0.6,1.6,248,248,247,248,2,2,2,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,249,248,247,248,2,1,2,1,1,0,1,50.1,2.185,259.9,2.5,0.6,2.226,70,No,26,4.2,1,0,0,38.4,32.3,33.4,32,35.5,14.7,31.1,94,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56850.9,46815.8,294164.4,0,0,382737.2,128,17698.9,76888.9,218363.4,0,57505:44,00:00,55031:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14555:52,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6855,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13712,0,409,2,0,17247,0,5.9,3.4,5.1,0,0,0,0,0,0,0
89312,2023-05-09,08.08.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,250,248,246,248,1,1,1,1,0,0,-0.406,5,9,5,50.1,In Spec,0.4,0.4,0.6,1.6,0.5,0.4,0.7,1.6,250,249,246,248,1,2,2,2,1,0.803,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,249,246,248,2,1,2,1,0.8,0,1,50.1,2.222,267,2,0.6,2.226,70,No,26,4.8,1.2,0,0,38.5,32.4,33.5,32.3,35.7,14.8,32.6,110,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191918.9,56851,46815.8,294164.7,0,0,382737.4,128,17698.9,76889,218363.6,0,57505:54,00:00,55031:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14556:02,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6860,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13718,0,409,2,0,17256,0,5.5,3.3,5.3,0,0,0,0,0,0,0
89313,2023-05-09,08.18.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.4,0.2,0.2,0.1,0.4,0.7,249,247,246,247,1,0,2,1,0,0,0.609,5,9,8,50,In Spec,0.5,0.4,0.6,1.8,0.6,0.5,0.7,1.8,249,247,246,247,2,2,2,2,1,1,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1,1.9,0.5,0.4,1,1.9,249,248,246,247,2,1,4,2,1,0,1,50,2.222,268.4,1,0.4,2.226,70,No,26,6.3,1.6,0,0,38.8,32.6,33.8,32.8,35.8,14.6,31.4,127,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191919,56851,46815.8,294165,0,0,382737.7,128,17698.9,76889.1,218363.9,0,57506:04,00:00,55031:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14556:12,88,0,1,0,0,0,0,1,1,0,1,669,0,0,6861,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13722,0,409,2,0,17262,0,4.4,3.3,4.4,0,0,0,0,0,0,0
89314,2023-05-09,08.28.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,0.9,0.6,0.2,0.2,1.2,1.6,245,243,248,245,1,1,5,2,0,0,0.725,5,9,12,50.1,In Spec,0.5,0.7,0.5,1.7,0.5,0.7,0.5,1.7,245,243,248,245,2,3,2,2,1,0.96,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.4,2.3,0.4,0.5,1.7,2.6,245,243,248,245,2,2,6,3,0.816,1,0.806,50.1,2.241,267,0,0.1,2.227,70,No,27,8.1,2.1,0,0,39,32.5,33.9,33.2,35.8,14.7,32.3,150,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191919,56851,46815.8,294165.2,0,0,382738,128,17698.9,76889.1,218364.2,0,57506:14,00:00,55031:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14556:22,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6864,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13725,0,409,2,0,17266,0,5.7,5.2,5.7,0,0,0,0,0,0,0
89315,2023-05-09,08.38.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.4,1.5,1,0.2,0.4,1.7,2.3,246,243,247,245,1,2,7,3,0,-0.823,0.867,5,9,19,50.1,In Spec,0.6,0.8,0.7,2.1,0.6,0.8,0.7,2.1,246,243,247,245,2,3,2,2,1,1,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,2.2,3.1,0.5,0.4,2.4,3.3,246,243,247,245,2,2,9,4,1,0,0.89,50.1,2.224,267.1,0,0.1,2.227,70,No,27,10,2.6,0,0,39.4,33,34.2,33.5,35.9,14.7,32,171,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191919.2,56851,46815.8,294165.4,0,0,382738.3,128,17698.9,76889.1,218364.6,0,57506:24,00:00,55032:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14556:32,88,0,1,0,0,0,0,1,1,0,1,669,0,0,6868,0,2,1,2,0,0,0,0,2,1,1,27,258,2,0,13729,0,409,2,0,17272,0,6,6,6,0,0,0,0,0,0,0
89316,2023-05-09,08.49.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.3,1,1.4,0.2,0.3,1,1.5,246,244,246,245,1,1,4,2,0,0,1,6,10,13,50.1,In Spec,0.1,0.3,0.2,0.6,0.2,0.3,0.2,0.7,246,244,246,245,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,1.2,2,0.2,0.6,1.2,2,246,244,246,245,1,2,5,2,0,1,0.975,50.1,2.224,266.7,0.5,0.1,2.226,70,No,26,12.2,3.3,0,0,39.8,33.1,34.5,34,35.9,14.6,31.9,205,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191919.4,56851,46815.8,294165.5,0,0,382738.6,128,17698.9,76889.1,218365,0,57506:34,00:00,55032:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14556:42,86,0,1,0,0,0,0,1,1,0,1,669,0,0,6868,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13736,0,410,2,0,17279,0,4.8,4.8,4.8,0,0,0,0,0,0,0
89317,2023-05-09,08.59.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.3,1.5,1.9,0.2,0.3,1.7,2.2,246,243,245,244,1,1,7,3,0,0,0.874,6,10,18,50.1,In Spec,0.1,0.2,0.1,0.4,0.2,0.2,0.1,0.5,246,243,245,244,1,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,1.6,2.3,0.2,0.5,1.7,2.4,246,243,245,244,1,2,7,3,0,1,0.932,50.1,2.223,266.7,0.5,0.1,2.227,70,No,27,14.6,3.8,0,0,40.3,33.3,34.8,34.4,36.1,14.5,32.6,242,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191919.6,56851,46815.8,294165.5,0,0,382738.8,128,17698.9,76889.1,218365.6,0,57506:44,00:00,55032:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14556:52,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6868,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13739,0,410,2,0,17282,0,3.7,3.7,3.7,0,0,0,0,0,0,0
89318,2023-05-09,09.09.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.5,0.8,2.8,0.5,1.5,0.8,2.8,248,243,247,246,2,6,3,3,1,1,1,12,16,13,50.1,In Spec,-0.6,-0.6,-0.7,-1.9,0.6,0.7,0.7,2,248,243,247,246,2,3,3,2,-1,-0.823,-0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.9,0.1,0.9,0.2,0.9,0.2,1.3,248,243,247,246,1,3,1,1,0,1,0,50.1,2.224,267,0,0,2.227,70,No,27,17.9,4.7,0,0,41.2,33.8,35,35,36.2,14.5,33.5,284,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191920,56851,46816,294165.5,0,0,382739,128,17698.9,76889.1,218366.4,0,57506:54,00:00,55032:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14557:02,88,0,1,0,0,0,0,1,1,0,1,669,0,0,6870,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13743,0,410,2,0,17286,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
89319,2023-05-09,09.19.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.6,1,3.2,0.6,1.6,1,3.2,247,241,246,244,2,6,4,4,1,1,1,13,16,14,50,In Spec,-0.8,-0.8,-0.9,-2.5,0.8,0.8,0.9,2.5,247,241,246,244,3,3,3,3,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.8,0.1,0.7,0.2,0.8,0.2,1.2,247,241,246,244,1,3,1,1,0,1,0,50,2.224,266.8,0,0,2.227,70,No,27,20.6,5.4,0,0,42.3,34.2,35.3,35.6,36.5,14.5,34.8,328,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191920.5,56851,46816.3,294165.5,0,0,382739.3,128,17698.9,76889.1,218367.2,0,57507:04,00:00,55032:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14557:12,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6873,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13748,0,410,2,0,17293,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
89320,2023-05-09,09.29.16.01,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1.7,1.2,3.4,0.5,1.7,1.2,3.4,246,240,245,243,2,7,5,4,1,1,0.979,13,17,16,50,In Spec,-0.8,-0.9,-1,-2.7,0.8,0.9,1,2.7,246,240,245,243,3,4,4,3,-1,-0.937,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.8,0.2,0.7,0.3,0.8,0.2,1.3,246,240,245,243,1,3,1,1,0,1,0,50,2.223,268.4,0,0,2.227,70,No,27,19.3,5.1,0,0,43.5,34.7,35.8,36.2,36.7,14.5,35,371,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191921.1,56851,46816.8,294165.5,0,0,382739.4,128,17698.9,76889.1,218368.1,0,57507:14,00:00,55032:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14557:22,84,0,1,0,0,0,0,1,1,0,1,669,0,0,6873,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13750,0,410,2,0,17295,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
89321,2023-05-09,09.39.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.9,1.7,4.2,0.6,1.9,1.7,4.2,246,240,247,244,2,8,7,5,1,0.989,0.983,13,17,22,50,In Spec,-0.9,-1,-1.2,-3.1,0.9,1,1.2,3.1,246,240,247,244,4,4,5,4,-0.914,-1,-0.971,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.9,0.5,1.1,0.3,0.9,0.5,1.7,246,240,247,244,1,3,2,2,0,1,1,50,2.224,269.2,0,0,2.227,70,No,27,26.3,7,0,0,44.7,35.1,36.1,36.7,37.1,14.5,36.3,412,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191921.7,56851,46817.3,294165.5,0,0,382739.5,128,17698.9,76889.1,218369.2,0,57507:24,00:00,55033:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14557:32,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6874,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13754,0,410,2,0,17299,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
89322,2023-05-09,09.49.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.7,1.2,5.5,0.6,3.7,1.2,5.5,243,241,243,242,2,15,5,7,1,1,0.987,13,29,16,50.1,In Spec,-0.8,-1,-1,-2.9,0.9,1,1,2.9,243,241,243,242,3,4,4,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.7,0.2,2.6,0.3,2.7,0.2,3.2,243,241,243,242,1,11,1,4,0,1,0,50.1,2.224,266.8,0,0,2.227,70,No,27,28.3,7.5,0,0,45.3,35.7,36.5,37.1,37.3,14.6,36.4,449,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191922.4,56851,46817.7,294165.5,0,0,382739.7,128,17698.9,76889.1,218370.2,0,57507:34,00:00,55033:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14557:42,86,0,1,0,0,0,0,1,1,0,1,669,0,0,6877,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13759,0,410,2,0,17305,0,-2.4,-2.4,-2.4,0,0,0,0,0,0,0
89323,2023-05-09,09.59.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.4,1.5,5.5,0.6,3.5,1.5,5.6,242,239,242,240,2,14,6,7,1,1,1,13,28,18,50,In Spec,-0.8,-0.8,-1,-2.9,0.9,0.9,1.1,2.9,242,238,242,240,3,4,4,3,-1,-0.945,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.6,0.4,2.7,0.3,2.6,0.4,3.3,241,239,242,240,1,10,2,4,0,1,0.826,50,2.226,267.3,0,0,2.227,70,No,27,29.5,7.8,0,0,45.9,36.1,36.8,37.6,37.7,14.5,38,487,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191923.2,56851,46818.1,294165.5,0,0,382740.2,128,17698.9,76889.1,218371.3,0,57507:44,00:00,55033:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14557:52,86,0,1,0,0,0,0,1,1,0,1,669,0,0,6879,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13765,0,410,2,0,17312,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
89324,2023-05-09,10.09.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1,0.6,1.4,0.2,0.9,0.7,1.8,237,236,238,237,1,4,4,2,0,0.953,0.84,5,12,9,50.1,In Spec,0.9,1.4,1.1,3.6,1,1.4,1.2,3.6,237,236,238,237,4,6,5,5,1,0.988,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.3,1.8,4.9,0.8,2.3,1.9,5,237,236,238,237,3,10,8,7,1,0.974,0.945,50.1,2.243,267.3,0,0,2.228,70,No,28,7.3,1.9,0,0,46.2,36.6,37.2,38,38.1,14.4,37.5,519,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191924,56851,46818.4,294165.6,0,0,382740.8,128,17698.9,76889.2,218372.4,0,57507:54,00:00,55033:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14558:02,76,0,1,0,0,0,0,1,1,0,1,669,0,0,6883,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13769,0,410,2,0,17318,0,7.4,7.4,7.4,0,0,0,0,0,0,0
89325,2023-05-09,10.19.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.4,1.7,6.7,0.7,4.4,1.7,6.8,236,237,237,236,3,18,7,9,0.847,1,1,13,34,22,50,In Spec,-0.9,-1,-1.1,-3,0.9,1,1.1,3,236,237,237,236,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,3.4,0.6,3.7,0.3,3.4,0.7,4.4,236,236,237,236,1,14,3,6,0,1,0.843,50,2.226,268.9,0,0,2.227,70,No,27,34.2,9.1,0,0,46.3,37,37.4,38.3,38.4,14.5,38.6,557,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191924.8,56851,46818.7,294165.7,0,0,382741.4,128,17698.9,76889.2,218373.4,0,57508:04,00:00,55033:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14558:12,87,0,1,0,0,0,0,1,1,0,1,669,0,0,6888,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13774,0,410,2,0,17324,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
89326,2023-05-09,10.29.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4,1.3,5.8,0.5,4,1.4,5.9,236,234,237,235,2,17,6,8,1,1,0.914,12,32,18,50,In Spec,-0.7,-0.8,-0.9,-2.4,0.7,0.8,0.9,2.4,236,234,237,235,3,3,4,3,-0.988,-1,-0.949,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,3.2,0.4,3.4,0.2,3.2,0.4,3.8,236,234,237,235,1,13,2,5,0,1,0.843,50,2.226,268,0,0,2.228,70,No,28,23.2,6.2,0,0,46.8,37.5,37.8,38.9,38.8,14.4,39.2,596,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191925.8,56851,46819,294165.7,0,0,382742,128,17698.9,76889.2,218374.6,0,57508:14,00:00,55033:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14558:22,83,0,1,0,0,0,0,1,1,0,1,669,0,0,6892,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13777,0,410,2,0,17328,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
89327,2023-05-09,10.39.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.4,1.8,6.8,0.6,4.5,1.8,6.9,233,234,237,235,3,19,8,10,0.858,1,0.949,14,35,22,50,In Spec,-1,-1.1,-1.3,-3.5,1,1.2,1.3,3.5,233,234,237,235,4,5,5,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,3.3,0.5,3.4,0.4,3.3,0.5,4.2,233,235,237,235,1,13,2,5,-0.858,1,1,50,2.223,266.8,0.5,0.1,2.228,70,No,28,35.9,9.5,0,0,47,37.6,38,39,39,14.4,38.8,627,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191926.7,56851,46819.4,294165.8,0,0,382742.6,128,17698.9,76889.2,218375.8,0,57508:24,00:00,55034:05,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14558:32,85,0,1,0,0,0,0,1,1,0,1,669,0,0,6895,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13779,0,410,2,0,17330,0,-3.4,-3.4,-3.4,0,0,0,0,0,0,0
89328,2023-05-09,10.49.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.1,1.4,4.6,0.2,2.9,1.4,4.5,228,233,236,232,1,13,6,6,0,1,0.918,7,26,18,50,In Spec,0,0.1,0.1,0.7,0.2,0.3,0.2,0.7,229,233,236,232,0,1,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.2,1.5,4.9,0.2,3.2,1.6,5,229,233,236,232,1,14,6,7,0,1,0.907,50,2.225,270.1,0,0.5,2.228,70,No,28,21.6,6,0,0,47.4,38.1,38.6,39.8,39.3,14.4,39.6,665,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191927.7,56851,46819.8,294165.9,0,0,382743.3,128,17698.9,76889.2,218377.1,0,57508:34,00:00,55034:15,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14558:42,80,0,1,0,0,0,0,1,1,0,1,669,0,0,6896,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13785,0,410,2,0,17336,0,0.8,0.8,0.8,0,0,0,0,0,0,0
89329,2023-05-09,10.59.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,0.8,3.4,0.2,2.8,1.1,4.1,229,232,232,231,1,11,4,6,0,1,0.775,5,22,12,49.9,In Spec,0.3,0.5,0.3,0.6,0.2,0.3,0.2,0.7,228,232,232,231,1,2,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.1,1.1,4.4,0.2,3.1,1.1,4.4,229,232,232,231,2,13,6,6,0,1,0.948,49.9,2.219,266.1,0,-0.3,2.228,70,No,28,16.7,4.4,0,0,47.7,38.3,38.9,40.1,39.6,14.3,39.8,687,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191928.6,56851,46820.1,294165.9,0,0,382744,128,17698.9,76889.2,218378.3,0,57508:44,00:00,55034:25,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14558:52,79,0,1,0,0,0,0,1,1,0,1,669,0,0,6896,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13789,0,410,2,0,17340,0,4.6,4.6,4.6,0,0,0,0,0,0,0
89330,2023-05-09,11.09.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.2,1.7,6.4,0.5,4,1.6,6.1,230,233,231,231,2,18,7,8,1,1,0.927,12,34,22,50.1,In Spec,-0.7,-0.8,-0.8,-1.9,0.6,0.6,0.7,1.9,230,233,231,231,3,3,3,2,-1,-0.858,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,3.4,0.8,4.1,0.2,3.4,0.9,4.5,229,233,231,231,1,14,3,6,0,1,0.865,50.1,2.23,269,1.5,0.1,2.228,70,No,28,30.8,8.2,0,0,47.9,38.6,39,40.2,39.9,14.5,40.7,721,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191929.6,56851,46820.4,294166,0,0,382744.7,128,17698.9,76889.2,218379.5,0,57508:54,00:00,55034:35,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14559:02,84,0,1,0,0,0,0,1,1,0,1,669,0,0,6898,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13792,0,410,2,0,17343,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
89331,2023-05-09,11.19.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.7,0.8,1,0.4,0.8,0.9,2.1,228,227,229,228,2,3,4,3,-0.877,1,0.873,6,10,11,50,In Spec,1.4,2,1.9,5.3,1.4,2,1.9,5.3,228,227,229,228,6,9,8,7,1,0.978,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,2.8,2.7,6.5,1,2.8,2.7,6.5,228,227,229,228,4,12,12,9,1,1,0.982,50,2.227,267.1,1,0.1,2.228,70,No,28,8.9,2.3,0,0,48.5,38.8,39.4,40.5,40.1,14.4,40.9,751,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191930.6,56851,46820.8,294166.1,0,0,382745.5,128,17698.9,76889.2,218380.8,0,57509:04,00:00,55034:45,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14559:12,77,0,1,0,0,0,0,1,1,0,1,669,0,0,6898,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13797,0,410,2,0,17348,0,10.7,10.7,10.7,0,0,0,0,0,0,0
89332,2023-05-09,11.30.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.2,1.8,6.3,0.3,4.2,1.8,6.3,226,230,231,229,1,18,8,9,0,1,0.974,9,34,23,50,In Spec,-0.2,-0.2,-0.3,-0.7,0.2,0.2,0.3,0.7,227,230,231,229,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,4,1.5,5.6,0.2,4,1.6,5.8,226,230,231,229,1,17,6,8,0,1,0.927,50,2.221,267.3,0,0,2.228,70,No,28,27.7,7.4,0,0,48.6,39.3,39.7,41,40.4,14.3,40.6,790,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191931.6,56851,46821.1,294166.2,0,0,382746.2,128,17698.9,76889.2,218382,0,57509:14,00:00,55034:55,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14559:22,81,0,1,0,0,0,0,1,1,0,1,669,0,0,6900,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13800,0,410,2,0,17351,0,0.1,0.1,0.1,0,0,0,0,0,0,0
89333,2023-05-09,11.34.38.61,Status : Parallel Mode,Operation Auto Inverter Only,4294941579,106,4294941364,1648132,0.7,5.2,2.2,8.1,0.6,5,2.1,7.7,228,228,229,228,3,23,10,11,1,0.996,1,14,42,28,50,In Spec,-0.9,-1,-1.2,-2.7,0.8,0.9,1,2.7,228,228,229,228,4,5,5,3,-1,-0.986,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,4.1,1.1,5,0.2,4.1,1.1,5.4,229,228,228,228,1,18,5,8,0,0.999,0.964,50,2.219,267.3,0,0.2,2.229,70,No,29,34.2,8.5,0,0,48.7,39.4,39.8,40.8,40.5,14.3,41.8,781,0,0,0,0,4.81,12.2,12.1,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191932,56851,46821.2,294166.4,0,0,382746.7,128,17698.9,76889.2,218382.5,0,57509:19,00:00,55035:00,2014-08-08 10.52.12,2023-05-03 15.04.54,1999-12-31,14559:27,86,0,1,0,0,0,0,1,0,0,1,669,0,0,6900,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13801,0,410,2,0,17352,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
