V_A10
89334,2023-05-09,11.35.31.31,Status : Source A Warming Up,SrcA Startup,4294941586,106,4294941364,1318673,0.1,4,1.4,5.5,0.2,4,1.4,5.6,229,226,232,228,1,18,6,8,0,0.983,1,8,33,18,50,In Spec,0,0,0,0,0,0,0,0,229,226,232,229,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.1,4,1.4,5.5,0.2,4,1.4,5.6,228,226,232,228,1,18,6,8,0,0.983,1,50,2.215,265.2,0,0,2.225,70,No,25,23.8,6.3,0,0,48.7,39.3,39.8,40.7,40.5,14.8,42.2,782,0,0,0,0,4.83,12.2,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,191932,56851,46821.2,294166.4,0,0,382746.7,128,17698.9,76889.2,218382.6,0,57509:20,00:00,55035:01,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14559:28,82,0,1,0,0,0,0,1,1,0,1,669,0,0,6900,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13801,0,410,2,0,17352,0,0,0,0,0,0,0,0,0,0,0
89335,2023-05-09,11.40.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.7,2.8,8.2,0.7,4.7,2.8,8.2,229,226,235,230,3,20,12,11,1,1,0.992,13,38,35,50.1,In Spec,-0.6,-0.7,-1,-2.3,0.6,0.7,1,2.3,229,226,235,230,3,3,4,3,-0.873,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,4,1.8,5.9,0.2,4,1.8,6,229,227,235,230,1,17,8,8,0,1,0.957,50.1,2.227,269.5,0.5,0.2,2.229,70,No,29,41,11.2,0,0,48.7,39.3,39.9,40.8,40.6,14.2,40.8,805,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191932.5,56851,46821.3,294166.4,0,0,382747.1,128,17698.9,76889.2,218383.2,0,57509:24,00:00,55035:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14559:32,86,0,1,0,0,0,0,1,1,0,1,669,0,0,6901,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13803,0,410,2,0,17354,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
89336,2023-05-09,11.50.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,6.9,2.5,10.1,0.7,6.8,2.5,10,229,225,231,228,3,30,11,14,1,1,0.983,13,54,32,50,In Spec,-0.5,-0.5,-0.9,-1.7,0.5,0.4,0.8,1.7,229,225,231,228,2,2,4,2,-1,-0.888,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,6.4,1.7,8.3,0.2,6.4,1.7,8.3,229,225,231,228,1,28,7,12,0,1,1,50,2.226,269.1,0,0,2.228,70,No,28,41.6,11.1,0,0,48.7,39.7,40.4,41.2,40.9,14.3,41.5,815,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191933.5,56851,46821.5,294166.7,0,0,382748.2,128,17698.9,76889.2,218384.4,0,57509:34,00:00,55035:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14559:42,88,0,1,0,0,0,0,1,1,0,1,670,0,0,6902,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13807,0,410,2,0,17358,0,-3,-3,-3,0,0,0,0,0,0,0
89337,2023-05-09,12.00.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.7,2.6,8,0.6,4.6,2.5,7.7,228,225,231,228,3,21,11,11,1,1,0.94,12,39,32,50.1,In Spec,-0.3,-0.3,-0.5,-0.5,0.2,0.2,0.3,0.7,228,225,232,228,1,1,2,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.5,2.1,7.1,0.5,4.5,2.1,7.1,228,226,232,228,2,19,9,10,1,1,1,50.1,2.227,267.6,0,0.4,2.229,70,No,29,31.8,8.5,0,0,48.8,39.9,40.9,41.8,41,14.2,40.8,856,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191934.6,56851,46821.6,294166.9,0,0,382749.4,128,17698.9,76889.3,218385.8,0,57509:44,00:00,55035:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14559:52,84,0,1,0,0,0,0,1,1,0,1,670,0,0,6902,0,2,1,2,0,0,0,0,2,1,1,27,259,2,0,13809,0,410,2,0,17360,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
89338,2023-05-09,12.10.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.9,2.1,7.6,0.6,5,2.2,7.8,226,228,230,228,3,21,9,11,0.881,1,1,12,40,28,50,In Spec,0,0,-0.1,-0.2,0.1,0,0.2,0.3,227,229,230,228,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,5,2.1,7.6,0.5,5,2.1,7.6,227,229,230,228,2,21,9,10,1,1,1,50,2.22,267.2,-0.5,0.1,2.228,70,No,28,37.3,9.9,0,0,49.1,40.1,41.2,41.9,41.3,14.4,41.5,864,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191935.8,56851,46821.7,294167.2,0,0,382750.8,128,17698.9,76889.3,218387.3,0,57509:54,00:00,55035:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14560:02,83,0,1,0,0,0,0,1,1,0,1,670,0,0,6904,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13813,0,411,2,0,17366,0,0.6,0.6,0.6,0,0,0,0,0,0,0
89339,2023-05-09,12.20.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,5.5,2.5,8.8,0.9,5.8,2.7,9.4,227,231,228,228,4,24,11,13,0.991,1,0.986,14,43,33,49.9,In Spec,-0.4,-0.5,-0.6,-2.2,0.6,0.7,0.9,2.2,227,231,228,228,2,2,3,3,-1,-1,-0.986,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,5.1,1.8,7.2,0.4,5.1,1.8,7.3,227,231,228,228,2,21,8,10,0.66,1,0.986,49.9,2.226,266.6,0.5,-0.1,2.229,70,No,29,43.8,11.6,0,0,49.1,40.3,41.3,42.1,41.5,14.1,41.8,878,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191936.8,56851,46821.8,294167.6,0,0,382752.2,128,17698.9,76889.3,218388.6,0,57510:04,00:00,55035:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14560:12,86,0,1,0,0,0,0,1,1,0,1,670,0,0,6905,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13817,0,411,2,0,17373,0,-2,-2,-2,0,0,0,0,0,0,0
89340,2023-05-09,12.30.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,5,2.9,8.6,0.7,5,3,8.7,228,231,227,229,3,21,13,12,1,0.983,1,13,40,38,49.9,In Spec,-0.1,-0.1,-0.2,-0.5,0.2,0.2,0.2,0.6,228,231,227,229,0,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.9,2.8,8.2,0.5,4.9,2.8,8.2,229,231,228,229,2,21,12,11,1,1,1,49.9,2.221,267.2,0.5,0.1,2.229,70,No,29,43.6,11.8,0,0,49.2,40.3,41.8,42.2,41.7,14.2,41.1,899,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191937.9,56851,46821.8,294168.1,0,0,382753.6,128,17698.9,76889.3,218389.8,0,57510:14,00:00,55035:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14560:22,85,0,1,0,0,0,0,1,1,0,1,670,0,0,6906,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13818,0,411,2,0,17375,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89341,2023-05-09,12.40.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,5.2,3,8.9,0.7,5.1,2.9,8.7,229,228,227,228,3,23,13,12,1,1,0.982,13,42,38,49.9,In Spec,-0.2,-0.2,-0.2,-0.4,0.2,0.1,0.2,0.5,230,228,228,228,1,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,5,2.7,8.3,0.6,5,2.7,8.3,229,228,227,228,3,22,12,12,0.873,0.996,0.991,49.9,2.23,267.3,0,0,2.228,70,No,28,34.8,9.3,0,0,49.3,40.7,41.8,42.4,41.9,14.2,41.7,904,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191938.9,56851,46821.9,294168.5,0,0,382755,128,17698.9,76889.3,218391.1,0,57510:24,00:00,55036:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14560:32,86,0,1,0,0,0,0,1,1,0,1,670,0,0,6908,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13823,0,411,2,0,17382,0,1.1,1.1,1.1,0,0,0,0,0,0,0
89342,2023-05-09,12.50.30.01,Data Log,Log Period,0,106,4294941364,4294901759,0.7,5.1,2.9,8.7,0.7,5.2,3,8.9,228,229,229,228,3,22,13,12,1,1,1,12,41,37,49.9,In Spec,-0.1,0,-0.1,-0.4,0.2,0.2,0.2,0.6,228,229,229,228,0,0,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,5.1,2.8,8.5,0.6,5.1,2.8,8.5,228,229,229,228,3,22,12,12,1,1,1,49.9,2.225,266.7,0.5,0,2.229,70,No,29,46.1,12.2,0,0,49.6,41,42.2,42.9,42.1,14.1,42.3,972,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191940,56851,46822,294168.9,0,0,382756.4,128,17698.9,76889.3,218392.6,0,57510:34,00:00,55036:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14560:42,85,0,1,0,0,0,0,1,1,0,1,670,0,0,6909,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13826,0,411,2,0,17385,0,0.5,0.5,0.5,0,0,0,0,0,0,0
89343,2023-05-09,13.00.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.4,2.8,7.5,0.2,4.3,2.7,7.2,227,228,228,227,2,19,12,10,0,1,0.982,8,36,36,50,In Spec,0.4,0.7,0.7,2.2,0.5,0.9,0.8,2.2,227,228,229,228,1,3,3,3,1,0.986,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,5.2,3.5,9.4,0.9,5.2,3.6,9.7,226,228,229,227,3,23,15,14,0.774,0.991,0.955,50,2.228,267.6,0,0.4,2.23,70,No,30,34.2,9.1,0,0,49.9,40.8,42.3,42.7,42.3,14.1,43.2,986,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191941,56851,46822.1,294169.5,0,0,382758,128,17699,76889.4,218393.8,0,57510:44,00:00,55036:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14560:52,84,0,1,0,0,0,0,1,1,0,1,670,0,0,6912,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13830,0,412,2,0,17391,0,5.3,5.3,5.3,0,0,0,0,0,0,0
89344,2023-05-09,13.10.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,3.5,3.3,7.6,0.8,3.3,3.2,7.3,231,231,232,231,4,15,14,10,1,1,1,14,29,41,50,In Spec,-0.3,-0.3,-0.3,-0.6,0.2,0.2,0.2,0.6,231,232,232,231,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.1,3,6.7,0.6,3.1,3,6.7,231,231,232,231,2,13,12,9,0.865,1,1,50,2.227,267.8,0,0.1,2.229,70,No,29,31.2,8.3,0,0,50.1,40.7,42.6,42.7,42.5,14.1,44.2,1004,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191942,56851,46822.1,294169.9,0,0,382759.3,128,17699,76889.4,218395.1,0,57510:54,00:00,55036:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14561:02,85,0,1,0,0,0,1,1,1,0,1,670,0,0,6915,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13832,0,412,2,0,17394,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
89345,2023-05-09,13.20.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,4,4,9.1,1.1,3.8,3.9,8.8,229,231,233,231,5,17,17,12,0.96,1,0.98,18,32,49,50,In Spec,-0.7,-0.9,-0.9,-2.1,0.6,0.7,0.8,2.1,229,231,234,231,3,4,4,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.1,3.1,6.7,0.6,3.1,3.1,6.8,229,231,234,231,3,13,13,9,0.727,1,1,50,2.244,267.7,0,0.2,2.23,70,No,30,45.1,12,0,0,50.6,40.6,42.9,42.8,42.7,13.9,43.1,994,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191943,56851,46822.3,294170.2,0,0,382760.4,128,17699,76889.4,218396.5,0,57511:04,00:00,55036:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14561:12,88,0,1,0,0,0,1,1,1,0,1,670,0,0,6915,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13833,0,412,2,0,17396,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
89346,2023-05-09,13.30.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.3,1.9,1.8,0.4,0.5,2,2.9,225,228,229,227,3,2,9,4,-0.669,1,0.966,5,8,25,50,In Spec,1.6,2.7,2.6,6.5,1.5,2.6,2.4,6.5,225,228,230,227,7,12,11,9,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.1,4.4,8.7,1.2,3.1,4.6,8.9,224,228,230,227,5,13,20,12,1,1,0.956,50,2.219,267.2,0,0,2.229,70,No,29,10.8,2.8,0,0,50.8,40.6,43,43.1,42.8,14.1,43.9,1003,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191944,56851,46822.4,294170.5,0,0,382761.7,128,17699,76889.4,218397.9,0,57511:14,00:00,55036:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14561:22,79,0,1,0,0,0,1,1,1,0,1,670,0,0,6917,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13840,0,412,2,0,17404,0,12.6,12.6,12.6,0,0,0,0,0,0,0
89347,2023-05-09,13.40.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,4.3,3.5,8.7,1.1,4.1,3.4,8.6,229,230,235,231,5,19,15,12,0.698,0.99,1,17,34,44,50.1,In Spec,-0.1,0,-0.1,0.2,0,0.2,0.2,0.4,229,230,236,231,0,0,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.2,3.5,8.5,1.1,4.2,3.5,8.8,229,230,235,231,5,18,15,12,0.698,1,0.992,50.1,2.227,267.8,0,0.2,2.23,70,No,30,42.8,11.5,0,0,50.6,40.8,43.6,43,42.9,13.9,44.1,1035,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191944.9,56851,46822.4,294171.1,0,0,382763.2,128,17699,76889.4,218399.1,0,57511:24,00:00,55037:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14561:32,87,0,1,0,0,0,1,1,1,0,1,670,0,0,6918,0,2,1,2,0,0,0,0,2,1,1,27,260,2,0,13843,0,412,2,0,17407,0,1.9,1.9,1.9,0,0,0,0,0,0,0
89348,2023-05-09,13.50.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.2,3.6,8.3,0.4,4.1,3.6,8.1,229,230,230,229,2,18,16,12,0.873,0.99,0.978,10,34,46,50,In Spec,0.2,0.4,0.5,1.4,0.3,0.5,0.6,1.4,229,230,230,229,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.6,4.2,9.5,0.7,4.6,4.2,9.5,229,230,230,229,3,20,18,13,1,1,1,50,2.227,269.7,0,0.2,2.23,70,No,30,39.5,10.8,0,0,50.9,41,43.2,43.1,43.1,14,45.7,1001,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191945.8,56851,46822.4,294171.9,0,0,382764.8,128,17699,76889.4,218400.3,0,57511:34,00:00,55037:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14561:42,86,0,1,0,0,0,1,1,1,0,1,670,0,0,6920,0,2,1,2,0,0,0,0,2,1,1,28,260,2,0,13846,0,412,2,0,17412,0,3.6,3.6,3.6,0,0,0,0,0,0,0
89349,2023-05-09,14.00.58.01,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.8,3.6,7.9,0.6,4.2,3.8,8.6,232,232,228,230,2,16,16,12,0.862,1,0.98,10,30,45,50,In Spec,0.1,0.3,0.4,0.1,0,0,0.2,0.2,232,232,228,231,1,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.2,3.9,8.7,0.6,4.2,3.9,8.7,232,232,228,230,3,18,18,12,0.862,1,1,50,2.225,266.6,0.5,0.1,2.23,70,No,30,41.8,11.1,0,0,50.6,41,43.5,43.1,43.3,13.9,45.5,989,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191946.7,56851,46822.4,294172.5,0,0,382766.4,128,17699,76889.5,218401.5,0,57511:44,00:00,55037:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14561:52,86,0,1,0,0,0,1,1,1,0,1,670,0,0,6923,0,2,1,2,0,0,0,0,2,1,1,28,260,2,0,13850,0,412,2,0,17416,0,3,3,3,0,0,0,0,0,0,0
89350,2023-05-09,14.11.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.9,3.5,8,0.6,3.6,3.4,7.6,232,235,228,231,3,16,16,11,0.721,1,0.994,12,31,45,50.1,In Spec,0.1,0.3,0.4,1.5,0.3,0.6,0.6,1.5,232,235,228,231,0,1,2,2,0,1,0.877,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.2,4,9,0.9,4.2,4.1,9.2,231,235,228,231,4,18,17,13,0.865,0.992,0.974,50.1,2.231,267.9,0.5,0.1,2.231,70,No,31,39.5,10.5,0,0,50.6,41.5,44.2,44,43.4,13.9,44.9,981,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191947.7,56851,46822.4,294173.1,0,0,382767.9,128,17699,76889.5,218402.9,0,57511:54,00:00,55037:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14562:02,86,0,1,0,0,0,1,1,1,0,1,670,0,0,6924,0,2,1,2,0,0,0,0,2,1,1,28,260,2,0,13852,0,412,2,0,17419,0,5.3,5.3,5.3,0,0,0,0,0,0,0
89351,2023-05-09,14.21.04.02,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.2,4.1,9.1,0.7,4.2,4.1,9,236,231,231,232,3,18,18,13,0.997,1,0.962,13,33,52,50,In Spec,-0.1,-0.1,-0.1,0,0,0.2,0,0.2,236,231,231,232,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.2,4,8.9,0.7,4.2,4.1,9,234,233,231,232,3,17,17,12,0.997,1,0.962,50,2.227,268,0,0.4,2.231,70,No,31,44,11.7,0,0,50.5,41,44.2,43.2,43.6,13.8,45.2,1016,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191948.6,56851,46822.4,294173.8,0,0,382769.5,128,17699,76889.5,218404.1,0,57512:04,00:00,55037:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14562:12,87,0,1,0,0,0,1,1,1,0,1,670,0,0,6926,0,2,1,2,0,0,0,0,2,1,1,28,260,2,0,13855,0,412,2,0,17423,0,1,1,1,0,0,0,0,0,0,0
89352,2023-05-09,14.31.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,1.3,2.3,3.2,0.4,1.6,2.4,4.4,230,231,227,229,2,5,10,6,-0.652,0.985,0.961,5,13,30,50,In Spec,1.6,2.6,2.5,5.9,1.4,2.3,2.2,5.9,230,231,227,229,6,11,11,8,1,0.991,0.969,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.9,4.6,9.6,1.1,3.9,4.7,9.7,230,232,227,229,5,17,21,14,0.956,0.988,0.964,50,2.228,269,1,0,2.231,70,No,31,23.2,6.2,0,0,50.3,41.2,44.1,43.1,43.7,13.7,45,996,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191949.4,56851,46822.4,294174.5,0,0,382771.1,128,17699,76889.5,218405.2,0,57512:14,00:00,55037:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14562:22,81,0,1,0,0,0,1,1,1,0,1,670,0,0,6927,0,2,1,2,0,0,0,0,2,1,1,28,260,2,0,13860,0,412,2,0,17428,0,9.4,9.4,9.4,0,0,0,0,0,0,0
89353,2023-05-09,14.41.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.2,3.5,8.2,0.6,4.4,3.7,8.7,230,236,231,232,2,18,15,12,0.869,1,0.969,10,33,45,50,In Spec,0.1,0.3,0.4,0.4,0,0.2,0.2,0.4,230,236,232,232,1,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.6,3.8,9,0.6,4.7,3.9,9.2,230,236,232,232,3,19,17,13,0.869,0.974,0.963,50,2.241,267.2,0,0.1,2.231,70,No,31,41.4,11,0,0,50.1,41.1,44,43.1,43.8,13.7,46.2,986,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191950.2,56851,46822.4,294175.3,0,0,382772.6,128,17699,76889.5,218406.3,0,57512:24,00:00,55038:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14562:32,86,0,1,0,0,0,1,1,1,0,1,670,0,0,6929,0,2,1,2,0,0,0,0,2,1,1,28,261,2,0,13864,0,413,2,0,17433,0,3.4,3.4,3.4,0,0,0,0,0,0,0
89354,2023-05-09,14.51.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,0.4,1.7,1.4,0.4,1,2,3.4,230,229,225,228,3,2,8,5,-0.873,1,0.983,7,7,24,50,In Spec,2,3.4,3.1,7.1,1.7,2.8,2.6,7.1,229,228,225,228,8,14,14,10,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.8,4.6,9.7,1.3,3.8,4.7,9.8,229,229,226,228,6,16,22,14,1,1,0.969,50,2.243,267.3,0.5,0,2.232,70,No,32,12,3.1,0,0,50.1,41.4,44.3,43.7,43.9,13.6,47,986,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191951.1,56851,46822.4,294176,0,0,382774.2,128,17699,76889.6,218407.6,0,57512:34,00:00,55038:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14562:42,79,0,1,0,0,0,1,1,1,0,1,670,0,0,6933,0,2,1,2,0,0,0,0,2,1,1,28,261,2,0,13868,0,413,2,0,17439,0,13.2,13.2,13.2,0,0,0,0,0,0,0
89355,2023-05-09,15.01.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.3,2.8,5,0.2,2.4,2.9,5.5,229,230,226,229,1,10,13,8,0,1,0.948,4,20,37,50.1,In Spec,1.1,1.7,1.7,4.2,1,1.6,1.6,4.2,229,230,226,228,4,7,7,6,1,0.993,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,4,4.4,9.4,1,4,4.5,9.5,230,230,227,229,4,17,20,13,1,1,0.969,50.1,2.255,267.2,1,0.1,2.232,70,No,32,26.9,7.5,0,0,50.1,41.5,44.3,43.7,44.1,13.7,46.7,959,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191952,56851,46822.4,294176.7,0,0,382775.8,128,17699,76889.6,218408.8,0,57512:44,00:00,55038:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14562:52,83,0,1,0,0,0,1,1,1,0,1,670,0,0,6935,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13872,0,414,2,0,17444,0,9.2,9.2,9.2,0,0,0,0,0,0,0
89356,2023-05-09,15.11.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,5.5,3.9,9.9,0.5,5.4,3.9,9.8,225,234,234,231,2,23,17,14,1,1,0.98,10,42,48,50.1,In Spec,0,0,0,0.2,0,0.2,0.1,0.3,225,234,234,231,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,5.5,4,10,0.5,5.5,4,10,225,234,234,231,2,23,17,14,1,1,1,50.1,2.227,270,0,0.2,2.231,70,No,31,44.6,12,0,0,50.2,41.5,44.4,43.7,44.1,13.7,45.7,942,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191952.9,56851,46822.4,294177.4,0,0,382777.3,128,17699,76889.6,218409.9,0,57512:54,00:00,55038:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14563:02,88,0,1,0,0,0,1,1,1,0,1,670,0,0,6936,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13874,0,414,2,0,17447,0,0.4,0.4,0.4,0,0,0,0,0,0,0
89357,2023-05-09,15.21.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.1,4.1,8.8,0.6,4.1,4.1,8.8,227,231,232,230,3,18,18,13,0.881,0.981,0.981,12,33,50,50.1,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,227,231,232,230,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.9,3.9,8.2,0.4,3.9,3.9,8.2,227,232,232,230,2,17,17,12,0.881,0.988,0.988,50.1,2.229,267,0.5,0.1,2.231,70,No,31,46.1,12.3,0,0,50.6,41.4,44.5,43.9,44.2,13.7,46,963,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191953.7,56851,46822.5,294178.1,0,0,382778.9,128,17699,76889.6,218411.1,0,57513:04,00:00,55038:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14563:12,87,0,1,0,0,0,1,1,1,0,1,671,0,0,6936,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13877,0,414,2,0,17452,0,0.5,0.5,0.5,0,0,0,0,0,0,0
89358,2023-05-09,15.31.32.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.4,2.9,5.1,0.4,2.3,2.9,5.6,228,228,228,227,2,10,13,8,-0.657,1,0.982,5,20,38,50.1,In Spec,1,1.6,1.7,4.6,1.1,1.8,1.8,4.7,228,228,228,227,4,7,7,6,1,0.932,0.991,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4,4.7,9.5,0.8,4.1,4.7,9.6,228,228,227,227,3,18,21,14,1,0.974,0.985,50.1,2.236,269.6,0.5,0.2,2.231,70,No,31,27.5,8,0,0,50.6,41.8,44.7,44.2,44.3,13.7,45.6,912,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191954.7,56851,46822.5,294178.6,0,0,382780.3,128,17699,76889.6,218412.4,0,57513:14,00:00,55038:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14563:22,82,0,1,0,0,0,1,1,1,0,1,671,0,0,6939,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13880,0,414,2,0,17456,0,7.4,7.4,7.4,0,0,0,0,0,0,0
89359,2023-05-09,15.41.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.4,2.8,6.2,0.2,3.8,3.2,7.2,230,231,229,229,1,14,13,10,0,1,0.966,5,28,37,50.1,In Spec,0.6,1,1,1.8,0.4,0.7,0.7,1.8,229,231,229,229,2,4,4,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.5,3.8,8.9,0.6,4.5,3.8,8.9,229,231,229,229,3,19,17,13,0.873,1,0.976,50.1,2.234,267,1,-0.1,2.232,70,No,32,33.8,9.4,0,0,50.6,41.7,44.9,44.2,44.3,13.7,46.2,894,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191955.7,56851,46822.5,294179.2,0,0,382781.9,128,17699,76889.7,218413.7,0,57513:24,00:00,55039:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14563:32,83,0,1,0,0,0,1,1,1,0,1,671,0,0,6940,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13883,0,414,2,0,17459,0,5.9,5.9,5.9,0,0,0,0,0,0,0
89360,2023-05-09,15.51.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.2,3.4,7.9,0.4,4,3.4,7.8,230,229,230,229,2,18,15,11,0.434,1,0.96,8,33,44,50,In Spec,0.1,0.3,0.2,1.2,0.2,0.5,0.5,1.2,230,230,230,229,0,1,1,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.5,3.8,8.7,0.4,4.5,3.8,8.7,230,229,229,229,2,19,16,12,0.869,1,0.976,50,2.233,267.4,1.5,0,2.232,70,No,32,32.6,8,0,0,50.5,41.9,44.5,44,44.5,13.5,46.7,866,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191956.6,56851,46822.5,294179.7,0,0,382783.3,128,17699,76889.7,218414.9,0,57513:34,00:00,55039:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14563:42,86,0,1,0,0,0,1,1,1,0,1,671,0,0,6944,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13887,0,414,2,0,17463,0,4.6,4.6,4.6,0,0,0,0,0,0,0
89361,2023-05-09,16.01.42.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.7,2.8,6.8,0.2,3.4,2.7,6.3,230,230,231,230,2,16,13,9,0,0.985,0.946,8,30,36,50.1,In Spec,0.2,0.3,0.3,1.4,0.3,0.6,0.5,1.4,231,230,231,230,1,2,1,2,0,0.869,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4,3.1,7.5,0.6,4,3.2,7.8,231,230,229,230,2,17,14,11,0.577,1,0.966,50.1,2.233,267.6,0.5,0.1,2.232,70,No,32,32,8.6,0,0,50.7,42.1,44.4,44.3,44.5,13.4,45.4,855,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191957.6,56851,46822.6,294180.1,0,0,382784.7,128,17699,76889.7,218416.3,0,57513:44,00:00,55039:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14563:52,84,0,1,0,0,0,1,1,1,0,1,671,0,0,6946,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13889,0,414,2,0,17465,0,5.4,5.4,5.4,0,0,0,0,0,0,0
89362,2023-05-09,16.11.46.02,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.5,2.6,7.6,0.6,4.6,2.8,8,231,233,234,233,2,19,12,11,1,0.987,0.992,10,35,33,50.2,In Spec,-0.1,0,-0.1,-0.5,0.2,0.2,0.3,0.7,231,233,234,233,0,0,1,1,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.5,2.5,7.5,0.5,4.5,2.5,7.5,231,233,235,233,2,19,11,10,1,1,0.967,50.2,2.225,267.7,-1,0,2.233,70,No,33,36.9,9.8,0,0,50.7,41.9,43.9,43.7,44.6,13.5,44.9,818,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191958.5,56851,46822.6,294180.6,0,0,382786,128,17699,76889.7,218417.5,0,57513:54,00:00,55039:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14564:02,85,0,1,0,0,0,1,1,1,0,1,671,0,0,6947,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13894,0,414,2,0,17471,0,1.3,1.3,1.3,0,0,0,0,0,0,0
89363,2023-05-09,16.21.50.02,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.6,2.1,5.8,0.2,3.6,2,5.8,230,230,232,231,1,16,9,8,0,1,0.953,7,29,26,50,In Spec,0.3,0.5,0.4,1.3,0.3,0.6,0.4,1.3,231,230,232,231,1,2,2,1,0,1,0.858,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.2,2.4,7,0.4,4.2,2.5,7.1,229,231,233,231,2,18,11,10,0.873,1,0.936,50,2.235,267.2,0.5,0,2.232,70,No,32,29.3,7.8,0,0,50.8,42.1,44,44,44.5,13.5,45,794,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191959.5,56851,46822.7,294180.9,0,0,382787.2,128,17699,76889.7,218418.7,0,57514:04,00:00,55039:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14564:12,83,0,1,0,0,0,1,1,1,0,1,671,0,0,6949,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13900,0,414,2,0,17477,0,5.4,5.4,5.4,0,0,0,0,0,0,0
89364,2023-05-09,16.31.54.03,Data Log,Log Period,0,106,4294941364,4294901759,0,3,1.9,4.9,0.2,3.1,2,5.3,233,231,234,232,1,13,8,7,0,1,0.906,5,25,24,50,In Spec,0.7,1.1,0.9,2.4,0.6,1,0.8,2.4,232,231,234,232,3,5,4,3,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.1,2.7,7.4,0.6,4.1,2.7,7.4,233,231,233,232,3,18,12,11,0.858,0.986,0.965,50,2.227,267.4,0,0,2.232,70,No,31,21.2,5.6,0,0,50.8,41.9,43.8,43.6,44.6,13.7,45.8,752,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191960.4,56851,46822.7,294181.3,0,0,382788.5,128,17699,76889.8,218419.8,0,57514:14,00:00,55039:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14564:22,81,0,1,0,0,0,1,1,1,0,1,671,0,0,6951,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13905,0,414,2,0,17482,0,6.8,6.8,6.8,0,0,0,0,0,0,0
89365,2023-05-09,16.41.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.8,2.5,6.6,0.4,3.8,2.5,6.7,235,233,236,234,2,16,11,9,0.638,1,0.963,8,30,32,50.1,In Spec,0.2,0.3,0.2,0.7,0.2,0.3,0.2,0.7,235,233,236,234,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.1,2.7,7.3,0.5,4.1,2.8,7.4,235,233,236,234,2,18,12,10,1,0.977,0.953,50.1,2.23,267.3,0,0,2.233,70,No,33,35.7,9.5,0,0,50.6,41.8,43.6,43.5,44.5,13.4,44.6,720,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191961.2,56851,46822.7,294181.7,0,0,382789.8,128,17699,76889.8,218420.9,0,57514:24,00:00,55040:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14564:32,85,0,1,0,0,0,1,1,1,0,1,671,0,0,6955,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13909,0,414,2,0,17488,0,4.2,4.2,4.2,0,0,0,0,0,0,0
89366,2023-05-09,16.52.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.9,2.5,7,0.7,3.9,2.6,7.2,235,234,236,235,3,16,11,10,0.851,0.98,0.958,11,31,31,50,In Spec,-0.1,-0.1,-0.2,-0.5,0.2,0.2,0.3,0.7,235,234,236,235,0,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.8,2.2,6.5,0.5,3.8,2.3,6.6,235,234,237,235,2,16,10,9,1,1,0.928,50,2.231,267.8,0.5,0.1,2.233,70,No,33,36.7,9.8,0,0,50.6,41.9,43.7,43.6,44.5,13.4,44.4,698,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191962.1,56851,46822.8,294182,0,0,382790.9,128,17699,76889.8,218422.1,0,57514:34,00:00,55040:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14564:42,86,0,1,0,0,0,1,1,1,0,1,671,0,0,6957,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13913,0,414,2,0,17492,0,0.6,0.6,0.6,0,0,0,0,0,0,0
89367,2023-05-09,17.02.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.7,2.9,6.9,0.4,3.7,2.9,7,237,233,237,235,2,15,12,9,0.632,1,1,9,29,36,50.1,In Spec,0,0,0,0,0,0.2,0,0.2,237,233,237,235,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.7,2.9,6.9,0.4,3.7,2.9,7,237,233,237,235,2,15,12,9,0.632,1,1,50.1,2.231,267.4,1,0,2.233,70,No,33,35.7,9.5,0,0,50.5,41.6,43.5,43.4,44.5,13.4,43.8,647,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191963,56851,46822.8,294182.3,0,0,382792,128,17699,76889.8,218423.2,0,57514:44,00:00,55040:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14564:52,87,0,1,0,0,0,1,1,1,0,1,672,0,0,6958,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13919,0,414,2,0,17499,0,1.8,1.8,1.8,0,0,0,0,0,0,0
89368,2023-05-09,17.12.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0,1.2,0.7,0.5,0.2,1.4,2.1,241,233,238,237,2,1,6,3,-1,0,0.84,6,7,17,50.2,In Spec,1.2,2,1.8,5,1.2,2,1.8,5,240,232,238,236,5,9,7,6,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2,3,5.7,0.7,2,3,5.7,241,233,238,237,3,8,13,8,0.968,1,0.969,50.2,2.229,267.3,0.5,0.1,2.233,70,No,33,8.9,2.3,0,0,50.5,41.7,43.5,43.5,44.4,13.4,43.7,600,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191963.8,56851,46822.9,294182.5,0,0,382793,128,17699,76889.8,218424.3,0,57514:54,00:00,55040:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14565:02,77,0,1,0,0,0,1,1,1,0,1,672,0,0,6959,0,2,1,2,0,0,0,0,2,1,1,28,262,2,0,13921,0,414,2,0,17501,0,10.4,10.4,10.4,0,0,0,0,0,0,0
89369,2023-05-09,17.22.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.4,1.3,0.6,0.4,0.4,1.4,2.2,238,231,237,235,2,2,6,3,-0.63,-0.865,0.914,5,8,18,50,In Spec,0.9,1.4,1.3,3.6,0.9,1.4,1.3,3.6,238,231,237,235,4,6,5,5,0.945,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1,2.6,4.2,0.6,1,2.6,4.2,238,231,237,235,2,4,11,5,1,1,0.997,50,2.229,267.6,0.5,0.1,2.232,70,No,32,7.1,1.8,0,0,50.6,41.3,43.8,43.4,44.4,13.5,44.6,548,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191964.5,56851,46823,294182.6,0,0,382793.7,128,17699,76889.8,218425.4,0,57515:04,00:00,55040:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14565:12,76,0,1,0,0,0,1,1,1,0,1,672,0,0,6961,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13925,0,414,2,0,17506,0,8.4,8.4,8.4,0,0,0,0,0,0,0
89370,2023-05-09,17.32.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.5,1.4,0.7,0.2,0.4,1.6,2.2,243,229,237,236,2,2,6,3,0,-0.873,0.904,5,8,20,50.1,In Spec,0.7,1,1,2.5,0.7,0.9,0.9,2.5,243,229,237,236,3,4,4,3,0.96,0.982,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,2.4,3.4,0.5,0.5,2.4,3.4,243,229,237,236,2,2,10,4,1,1,1,50.1,2.227,267.2,0,0,2.232,70,No,32,8.3,2.2,0,0,50.6,40.9,43.6,42.8,44.3,13.5,44.1,522,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191965,56851,46823.1,294182.7,0,0,382794.2,128,17699,76889.9,218426.3,0,57515:14,00:00,55040:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14565:22,77,0,1,0,0,0,1,1,1,0,1,672,0,0,6964,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13928,0,414,2,0,17509,0,6.9,6.9,6.9,0,0,0,0,0,0,0
89371,2023-05-09,17.42.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.1,2.6,4.3,0.7,1.1,2.6,4.4,246,232,240,239,2,5,11,6,0.813,0.948,0.98,12,13,32,50.1,In Spec,-0.6,-0.6,-0.7,-1.9,0.6,0.6,0.7,1.9,246,232,240,239,2,3,3,2,-1,-0.862,-0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.5,1.9,2.4,0.2,0.5,1.9,2.6,246,232,241,239,1,2,8,3,0,1,0.985,50.1,2.229,267.9,0.5,0,2.233,70,No,33,26.5,7,0,0,50.8,40.8,43.6,43,44.2,13.4,44.2,475,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191965.7,56851,46823.3,294182.8,0,0,382794.7,128,17699,76889.9,218427.3,0,57515:24,00:00,55041:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14565:32,88,0,1,0,0,0,1,1,1,0,1,672,0,0,6965,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13931,0,414,2,0,17512,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
89372,2023-05-09,17.52.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.4,1.5,3.6,0.7,1.5,1.7,3.9,242,233,243,239,3,6,6,5,0.964,1,0.94,13,15,20,50,In Spec,-0.8,-0.8,-1.1,-2.8,0.8,0.9,1.1,2.8,242,233,243,239,3,4,4,3,-1,-0.965,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,0.5,1,0.2,0.6,0.5,1.3,242,233,243,239,1,2,2,1,0,1,1,50,2.229,267.3,0,0,2.233,70,No,33,23,6.1,0,0,51,40.7,43.2,42.5,44.2,13.4,43.7,434,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191966.2,56851,46823.5,294182.8,0,0,382795,128,17699,76889.9,218428.2,0,57515:34,00:00,55041:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14565:42,87,0,1,0,0,0,1,1,1,0,1,672,0,0,6970,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13938,0,414,2,0,17520,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
89373,2023-05-09,18.02.28.01,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.2,1.2,3.1,0.7,1.3,1.3,3.3,244,239,239,241,3,5,5,4,0.956,1,1,13,14,17,50,In Spec,-0.7,-0.8,-0.9,-2.4,0.7,0.9,0.9,2.5,244,239,240,241,3,3,4,3,-0.956,-0.836,-0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.5,0.4,0.9,0.2,0.5,0.4,1.1,244,239,240,241,1,2,2,1,0,1,0.833,50,2.229,267.4,0.5,0,2.232,70,No,32,20.6,5.5,0,0,51.4,40.7,42.8,42.4,44.1,13.6,43,382,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191966.7,56851,46823.9,294182.8,0,0,382795.1,128,17699,76889.9,218429.1,0,57515:44,00:00,55041:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14565:52,87,0,1,0,0,0,1,1,1,0,1,672,0,0,6972,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13942,0,414,2,0,17524,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
89374,2023-05-09,18.12.32.01,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.9,0.8,2.2,0.5,0.9,0.9,2.3,247,242,242,243,2,4,4,3,1,0.929,0.826,11,12,12,50.1,In Spec,-0.5,-0.5,-0.6,-1.6,0.5,0.5,0.6,1.6,247,242,242,243,2,2,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.4,0.2,0.6,0.2,0.4,0.4,1,247,242,242,243,1,2,2,1,0,0.826,0.413,50.1,2.228,267.6,0,0,2.232,70,No,32,15.7,4.2,0,0,51.5,40.5,42.5,42.1,43.9,13.6,43.1,342,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191967.1,56851,46824.2,294182.8,0,0,382795.3,128,17699,76889.9,218429.9,0,57515:54,00:00,55041:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:02,84,0,1,0,0,0,1,1,1,0,1,672,0,0,6976,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13948,0,414,2,0,17534,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
89375,2023-05-09,18.22.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.6,0.6,1.6,0.4,0.7,0.7,1.8,245,243,240,242,2,3,3,2,0.816,0.96,0.833,10,11,10,50,In Spec,-0.3,-0.3,-0.3,-0.9,0.3,0.3,0.3,0.9,245,243,240,242,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.4,0.3,0.8,0.2,0.4,0.4,1,245,243,240,242,1,1,2,1,0,0,0.625,50,2.229,267.6,0,0,2.232,70,No,32,12.2,3.2,0,0,51.5,40.5,42.3,41.8,44,13.5,42.8,298,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191967.5,56851,46824.4,294182.8,0,0,382795.4,128,17699,76889.9,218430.6,0,57516:04,00:00,55041:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:12,84,0,1,0,0,0,1,1,1,0,1,672,0,0,6977,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13949,0,414,2,0,17536,0,0,0,0,0,0,0,0,0,0,0
89376,2023-05-09,18.32.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.6,0.4,1.3,0.4,0.7,0.5,1.6,245,242,240,242,2,3,2,2,0.816,0.964,1,10,12,9,50,In Spec,-0.3,-0.2,-0.3,-0.9,0.3,0.3,0.3,0.9,245,242,240,242,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.4,0.2,0.7,0.2,0.4,0.2,0.8,245,242,240,242,1,2,1,1,0,0.826,0,50,2.23,267.4,0.5,0,2.233,70,No,33,12.4,3.3,0,0,51.2,40.4,42.1,41.5,43.9,13.4,43.1,255,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191967.7,56851,46824.5,294182.8,0,0,382795.5,128,17699,76889.9,218431.1,0,57516:14,00:00,55041:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:22,87,0,1,0,0,0,1,1,1,0,1,672,0,0,6981,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13955,0,414,2,0,17542,0,0,0,0,0,0,0,0,0,0,0
89377,2023-05-09,18.42.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.3,0.3,0.7,0.2,0.3,0.4,0.9,245,243,241,243,1,1,2,1,0,0,0.622,8,10,8,50.1,In Spec,0,0,0,0,0,0,0,0,245,243,241,243,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.3,0.7,0.2,0.3,0.4,0.9,245,243,241,243,1,1,2,1,0,0,0.622,50.1,2.246,267.4,0,0.1,2.232,70,No,32,8.7,2.3,0,0,50.8,40.2,42,41.1,43.8,13.5,42.2,213,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191967.9,56851,46824.6,294182.8,0,0,382795.7,128,17699,76889.9,218431.6,0,57516:24,00:00,55042:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:32,85,0,1,0,0,0,1,1,1,0,1,672,0,0,6985,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13958,0,414,2,0,17547,0,2.4,2.4,2.4,0,0,0,0,0,0,0
89378,2023-05-09,18.52.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,244,241,242,242,1,1,2,1,0,0,0.619,7,9,6,50.1,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,244,242,242,242,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.5,0.9,0.2,0.2,0.7,1.1,244,241,242,242,2,1,3,1,0,0,0.688,50.1,2.23,267.8,0.5,0.1,2.232,70,No,32,7.3,1.9,0,0,50.2,40,41.8,40.8,43.6,13.6,41.7,173,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851,46824.6,294182.9,0,0,382795.8,128,17699,76889.9,218432,0,57516:34,00:00,55042:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:42,88,0,1,0,0,0,1,1,1,0,1,672,0,0,6986,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13960,0,414,2,0,17550,0,3.5,3.5,3.5,0,0,0,0,0,0,0
89379,2023-05-09,19.02.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.3,0.4,0,0.2,0.3,0.4,0.9,243,242,239,242,1,1,3,1,0,0,0.836,5,8,8,49.9,In Spec,0.6,0.6,0.8,2.1,0.6,0.7,0.8,2.1,243,242,239,241,2,3,3,2,1,0.964,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.2,2,0.4,0.4,1.2,2,244,243,239,242,2,1,5,2,0.819,0,1,49.9,2.231,267.6,0.5,0.1,2.232,70,No,32,5.3,1.4,0,0,49.6,39.9,41.6,40.4,43.5,13.6,41.5,139,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56851,46824.6,294183,0,0,382796,128,17699,76889.9,218432.2,0,57516:44,00:00,55042:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14566:52,87,0,1,0,0,0,1,1,1,0,1,672,0,0,6987,0,2,1,2,0,0,0,0,2,1,1,29,262,2,0,13965,0,414,2,0,17555,0,6.3,4.7,6.3,0,0,0,0,0,0,0
