V_A10
89425,2023-05-10,02.45.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,241,242,1,1,1,1,0,0,-0.414,5,9,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,244,242,241,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,244,242,241,242,2,2,3,2,0.819,1,1,50.1,1.979,237,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.9,33.5,34.8,32.9,37,14.4,29.8,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.3,46824.6,294199,0,0,382809.7,128,17700,76890,218432.7,0,57524:24,00:00,55050:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14574:32,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7091,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14158,0,419,2,0,17795,0,5.7,4.4,5.7,0,0,0,0,0,0,0
89426,2023-05-10,02.55.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,244,241,243,242,1,1,2,1,0,0,-0.205,5,9,2,50,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,244,241,243,242,2,3,3,2,1,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.9,1.9,243,241,243,242,2,2,4,2,1,1,0.823,50,1.966,236.4,-1,-0.2,2.228,70,No,28,0,0,0,0,39.8,33.4,34.7,32.8,36.9,14.3,30.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.3,46824.6,294199.3,0,0,382810,128,17700,76890,218432.7,0,57524:34,00:00,55050:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14574:42,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7094,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14164,0,419,2,0,17803,0,5.8,4.4,6.7,0,0,0,0,0,0,0
89427,2023-05-10,03.05.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,245,242,241,242,1,1,2,1,0,0,-0.207,5,9,2,50.1,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,245,242,241,242,2,3,3,2,1,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.9,1.9,245,242,241,242,2,2,4,2,1,1,0.829,50.1,1.966,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,39.7,33.4,34.6,32.7,36.7,14.4,30.5,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.4,46824.6,294199.7,0,0,382810.3,128,17700,76890,218432.7,0,57524:44,00:00,55050:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14574:52,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7100,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14168,0,419,2,0,17807,0,5.8,4.4,7.4,0,0,0,0,0,0,0
89428,2023-05-10,03.15.56.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,242,242,243,1,1,1,1,0,0,-0.413,5,9,6,50.1,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,245,242,242,243,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,245,242,242,243,2,2,2,2,0.816,1,1,50.1,1.97,236.2,-0.5,-0.1,2.229,70,No,29,0,0,0,0,39.6,33.3,34.7,32.7,36.7,14.2,30.6,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.4,46824.6,294200,0,0,382810.6,128,17700,76890,218432.7,0,57524:54,00:00,55050:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14575:02,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7104,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14177,0,419,2,0,17817,0,5.8,4.3,5.2,0,0,0,0,0,0,0
89429,2023-05-10,03.26.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,242,244,242,1,1,1,1,0,0,-0.409,5,9,7,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,242,242,244,242,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,242,242,244,242,2,2,2,2,0.826,1,1,50,1.968,236.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.5,33.3,34.6,32.7,36.7,14.4,30.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.5,46824.6,294200.3,0,0,382810.8,128,17700.1,76890,218432.7,0,57525:04,00:00,55050:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14575:12,88,0,1,0,0,0,0,1,1,0,1,683,0,0,7105,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14183,0,419,2,0,17824,0,5.8,4.3,4.9,0,0,0,0,0,0,0
89430,2023-05-10,03.36.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,242,242,243,1,1,2,1,0,0,-0.206,5,9,3,50,In Spec,0.6,0.6,0.8,2.1,0.6,0.7,0.9,2.2,246,242,242,243,2,3,3,2,1,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,242,242,243,2,2,3,2,1,1,1,50,1.965,236,-1,-0.2,2.228,70,No,28,0,0,0,0,39.4,33.3,34.5,32.7,36.6,14.3,30.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.5,46824.6,294200.6,0,0,382811.1,128,17700.1,76890,218432.7,0,57525:14,00:00,55050:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14575:22,88,0,1,0,0,0,0,1,1,0,1,685,0,0,7105,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14186,0,419,2,0,17829,0,5.8,4.3,6.4,0,0,0,0,0,0,0
89431,2023-05-10,03.46.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,242,242,243,1,1,1,1,0,0,-0.413,5,9,6,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,245,242,242,243,2,2,3,2,1,1,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,245,242,242,243,2,2,2,2,0.816,1,1,50,1.971,239,0,0,2.228,70,No,28,0,0,0,0,39.4,33.2,34.5,32.6,36.7,14.2,30.4,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.6,46824.6,294200.9,0,0,382811.3,128,17700.1,76890,218432.7,0,57525:24,00:00,55051:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14575:32,88,0,1,0,0,0,0,1,1,0,1,685,0,0,7107,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14191,0,419,2,0,17835,0,5.8,4.3,5.3,0,0,0,0,0,0,0
89432,2023-05-10,03.56.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,244,243,245,243,1,1,1,1,0,0,-0.816,5,9,6,50,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,244,243,245,243,2,3,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,242,244,245,243,2,2,2,2,0.826,1,1,50,1.974,237.4,0,0,2.228,70,No,28,0,0,0,0,39.4,33.1,34.4,32.5,36.6,14.2,30.5,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.6,46824.6,294201.2,0,0,382811.6,128,17700.1,76890,218432.7,0,57525:34,00:00,55051:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14575:42,88,0,1,0,0,0,0,1,1,0,1,685,0,0,7109,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14194,0,419,2,0,17841,0,5.8,4.3,6.2,0,0,0,0,0,0,0
89433,2023-05-10,04.06.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,244,1,1,1,1,0,0,-0.409,5,9,5,50.1,In Spec,0.5,0.6,0.7,1.9,0.5,0.6,0.8,1.9,246,244,244,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,246,244,244,244,2,2,3,2,0.813,1,0.956,50.1,1.97,236.5,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.3,33,34.3,32.4,36.4,14.3,30.2,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.7,46824.6,294201.6,0,0,382811.9,128,17700.1,76890,218432.7,0,57525:44,00:00,55051:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14575:52,88,0,1,0,0,0,0,1,1,0,1,686,0,0,7110,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14200,0,419,2,0,17847,0,5.8,4.3,5.6,0,0,0,0,0,0,0
89434,2023-05-10,04.16.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,243,243,244,1,1,1,1,0,0,-0.411,5,8,4,50,In Spec,0.6,0.6,0.8,1.9,0.5,0.7,0.8,2,246,243,243,244,2,3,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,246,243,243,244,2,2,3,2,0.813,1,0.96,50,1.968,236.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.2,32.9,34.2,32.3,36.4,14.4,29.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.7,46824.6,294201.9,0,0,382812.2,128,17700.2,76890,218432.7,0,57525:54,00:00,55051:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14576:02,88,0,1,0,0,0,0,1,1,0,1,686,0,0,7110,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14202,0,419,2,0,17850,0,5.8,4.4,6.1,0,0,0,0,0,0,0
89435,2023-05-10,04.26.24.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,244,243,244,1,1,2,1,0,0,-0.205,5,8,4,50,In Spec,0.6,0.6,0.8,1.9,0.5,0.6,0.8,1.9,246,244,243,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,246,244,243,244,2,2,3,2,0.813,1,0.96,50,1.988,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.1,32.9,34.1,32.3,36.4,14.4,30,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.8,46824.6,294202.2,0,0,382812.5,128,17700.2,76890,218432.7,0,57526:04,00:00,55051:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14576:12,88,0,1,0,0,0,0,1,1,0,1,686,0,0,7110,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14205,0,419,2,0,17853,0,5.8,4.3,5.9,0,0,0,0,0,0,0
89436,2023-05-10,04.36.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,245,244,245,1,1,2,1,0,0,-0.204,5,9,3,50.1,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,247,245,244,245,2,3,3,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,247,245,244,245,2,2,3,2,1,1,1,50.1,1.986,236,-1,-0.2,2.227,70,No,27,0,0,0,0,39,32.8,34,32.2,36.3,14.6,29.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.8,46824.6,294202.5,0,0,382812.7,128,17700.2,76890,218432.7,0,57526:14,00:00,55051:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14576:22,88,0,1,0,0,0,0,1,1,0,1,687,0,0,7112,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14208,0,419,2,0,17856,0,5.8,4.3,6.4,0,0,0,0,0,0,0
89437,2023-05-10,04.46.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,244,245,1,1,1,1,0,0,-0.409,5,8,5,50,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,247,245,244,245,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,247,245,244,245,2,2,3,2,0.809,1,1,50,1.967,236,-1,-0.1,2.227,70,No,27,0,0,0,0,38.9,32.7,34,32.1,36.2,14.6,29.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.9,46824.6,294202.9,0,0,382813,128,17700.2,76890,218432.7,0,57526:24,00:00,55052:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14576:32,88,0,1,0,0,0,0,1,1,0,1,687,0,0,7116,0,2,1,2,0,0,0,0,2,1,1,29,264,2,0,14216,0,419,2,0,17865,0,5.8,4.3,5.3,0,0,0,0,0,0,0
89438,2023-05-10,04.56.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,245,245,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,247,245,245,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,247,245,245,245,2,2,3,2,0.809,1,0.952,50.1,1.968,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.8,32.6,33.9,31.9,36.1,14.5,28.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56853.9,46824.6,294203.2,0,0,382813.3,128,17700.2,76890,218432.7,0,57526:34,00:00,55052:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14576:42,87,0,1,0,0,0,0,1,1,0,1,687,0,0,7117,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14221,0,419,2,0,17871,0,5.8,4.3,5.7,0,0,0,0,0,0,0
89439,2023-05-10,05.06.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.8,0.6,0.2,0.2,0.2,0.6,246,245,242,245,1,0,3,1,0,0,-0.408,5,9,13,50.1,In Spec,0.4,0.6,0.5,1.6,0.5,0.5,0.6,1.6,246,245,246,245,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,247,245,245,245,2,2,6,1,0.809,0,1,50.1,1.971,237,-5.6,0,2.227,70,No,27,0,0,0,0,38.7,32.5,33.8,31.8,35.9,14.4,29.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854,46824.6,294203.5,0,0,382813.5,128,17700.2,76890,218432.7,0,57526:44,00:00,55052:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14576:52,87,0,1,0,0,0,0,1,1,0,1,687,0,0,7119,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14222,0,419,2,0,17873,0,5.7,4.3,4.6,0,0,0,0,0,0,0
89440,2023-05-10,05.16.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,247,245,1,1,1,1,0,0,-0.404,5,9,7,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,246,244,247,245,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,246,244,247,245,2,2,2,2,0.813,0.819,1,50,1.97,238.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.6,32.3,33.6,31.7,35.8,14.3,29.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854,46824.6,294203.8,0,0,382813.8,128,17700.3,76890,218432.7,0,57526:54,00:00,55052:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14577:02,87,0,1,0,0,0,0,1,1,0,1,687,0,0,7119,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14227,0,419,2,0,17878,0,5.7,4.3,4.7,0,0,0,0,0,0,0
89441,2023-05-10,05.26.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,245,245,1,1,1,1,0,0,-0.408,5,9,7,50,In Spec,0.5,0.6,0.7,1.7,0.5,0.5,0.7,1.7,247,245,245,245,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,246,245,245,245,2,2,2,2,0.813,0.816,1,50,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.5,32.1,33.4,31.5,35.7,14.4,28.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.1,46824.6,294204.1,0,0,382814,128,17700.3,76890,218432.7,0,57527:04,00:00,55052:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14577:12,87,0,1,0,0,0,0,1,1,0,1,688,0,0,7122,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14232,0,419,2,0,17883,0,5.8,4.3,4.9,0,0,0,0,0,0,0
89442,2023-05-10,05.36.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,245,245,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.6,0.8,1.8,0.5,0.6,0.7,1.8,247,245,245,245,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.7,1.6,247,245,245,245,2,2,3,2,0.809,1,0.816,50.1,1.964,235.8,-1,-0.2,2.228,70,No,28,0,0,0,0,38.4,32,33.3,31.4,35.5,14.4,28.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.1,46824.6,294204.4,0,0,382814.3,128,17700.3,76890,218432.7,0,57527:14,00:00,55052:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14577:22,87,0,1,0,0,0,0,1,1,0,1,688,0,0,7124,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14234,0,419,2,0,17886,0,5.8,4.3,5.5,0,0,0,0,0,0,0
89443,2023-05-10,05.46.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,249,246,245,246,1,1,2,1,0,0,-0.204,5,9,4,50.1,In Spec,0.6,0.6,0.8,2,0.6,0.7,0.8,2.1,249,246,245,246,2,3,3,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,246,245,246,2,2,3,2,1,1,0.952,50.1,1.966,236.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,38.2,31.9,33.2,31.3,35.4,14.3,28.3,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.2,46824.6,294204.7,0,0,382814.6,128,17700.3,76890,218432.7,0,57527:24,00:00,55053:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14577:32,87,0,1,0,0,0,0,1,1,0,1,688,0,0,7126,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14240,0,419,2,0,17892,0,5.8,4.3,6.1,0,0,0,0,0,0,0
89444,2023-05-10,05.56.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,245,246,1,1,1,1,0,0,-0.408,5,9,5,50,In Spec,0.5,0.6,0.8,2,0.6,0.6,0.8,2,248,246,245,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,246,245,246,2,2,3,2,1,1,0.952,50,1.967,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.1,31.9,33.1,31.2,35.3,14.5,28,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.2,46824.6,294205.1,0,0,382814.8,128,17700.4,76890,218432.7,0,57527:34,00:00,55053:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14577:42,87,0,1,0,0,0,0,1,1,0,1,688,0,0,7128,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14244,0,419,2,0,17897,0,5.8,4.3,5.8,0,0,0,0,0,0,0
89445,2023-05-10,06.07.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,245,247,246,1,0,2,1,0,0,-0.202,5,9,4,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,247,245,247,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,247,245,247,246,2,2,3,2,0.809,1,0.944,50.1,1.965,235.8,-1,-0.2,2.228,70,No,28,0,0,0,0,38,31.8,33.1,31.2,35.3,14.4,28.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.3,46824.6,294205.4,0,0,382815.1,128,17700.4,76890,218432.7,0,57527:44,00:00,55053:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14577:52,87,0,1,0,0,0,0,1,1,0,1,689,0,0,7130,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14247,0,419,2,0,17900,0,5.8,4.3,5.8,0,0,0,0,0,0,0
89446,2023-05-10,06.17.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.7,1.1,248,245,244,245,1,1,3,1,0,0,-0.136,5,8,1,50,In Spec,0.6,0.6,0.9,2.1,0.6,0.7,0.9,2.2,248,245,244,245,2,3,4,3,1,0.816,0.922,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.8,1.8,0.5,0.5,0.9,1.9,248,245,244,245,2,2,4,2,1,1,0.819,50,1.965,235.8,-1,-0.1,2.227,70,No,27,0,0,0,0,37.9,31.8,32.9,31.1,35.2,14.3,28.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.3,46824.6,294205.7,0,0,382815.4,128,17700.4,76890,218432.7,0,57527:54,00:00,55053:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14578:02,87,0,1,0,0,0,0,1,1,0,1,689,0,0,7131,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14253,0,420,2,0,17906,0,5.7,4.3,8,0,0,0,0,0,0,0
89447,2023-05-10,06.27.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,245,245,246,1,1,1,1,0,0,-0.408,5,9,4,50.1,In Spec,0.5,0.6,0.7,1.9,0.5,0.6,0.8,1.9,249,245,245,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,249,245,245,246,2,2,3,2,0.803,1,0.952,50.1,1.97,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,37.9,31.6,32.9,30.9,35.1,14.4,28.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.4,46824.6,294206.1,0,0,382815.7,128,17700.4,76890,218432.7,0,57528:04,00:00,55053:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14578:12,87,0,1,0,0,0,0,1,1,0,1,689,0,0,7131,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14254,0,420,2,0,17908,0,5.7,4.3,5.7,0,0,0,0,0,0,0
89448,2023-05-10,06.37.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,244,245,245,1,1,1,1,0,0,-0.409,5,9,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,247,244,245,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,247,244,244,245,2,2,3,2,0.809,1,0.956,50,1.975,236.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.8,31.5,32.7,30.9,35.1,14.5,28,27,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.4,46824.6,294206.4,0,0,382816,128,17700.4,76890,218432.7,0,57528:14,00:00,55053:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14578:22,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7132,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14256,0,420,2,0,17910,0,5.6,4.3,5.9,0,0,0,0,0,0,0
89449,2023-05-10,06.47.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,246,244,245,1,1,2,1,0,0,-0.204,5,8,2,50,In Spec,0.5,0.6,0.9,1.9,0.5,0.6,0.8,1.9,247,246,244,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,247,246,244,245,2,2,3,2,0.809,1,0.956,50,1.968,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,37.7,31.3,32.5,30.7,34.9,14.4,28,30,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.5,46824.6,294206.7,0,0,382816.3,128,17700.5,76890,218432.7,0,57528:24,00:00,55054:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14578:32,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7134,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14262,0,420,2,0,17916,0,5.7,3.9,7.5,0,0,0,0,0,0,0
89450,2023-05-10,06.57.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,247,245,246,1,1,2,1,0,0,-0.204,5,8,2,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,247,245,246,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,248,247,245,246,2,1,3,2,0.806,0,0.816,50.1,1.975,236.6,-0.5,-0.1,2.227,70,No,27,0.4,0,0,0,37.5,31.4,32.6,30.7,34.8,14.6,28.1,36,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.5,46824.6,294207,0,0,382816.5,128,17700.5,76890,218432.7,0,57528:34,00:00,55054:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14578:42,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7136,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14267,0,420,2,0,17923,0,5.7,3.8,6.1,0,0,0,0,0,0,0
89451,2023-05-10,07.07.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,247,247,1,1,1,1,0,0,-0.404,5,9,7,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,247,247,247,2,2,2,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,248,247,247,247,2,1,1,1,0.806,0,0,50.1,1.987,240.7,0,0,2.228,70,No,28,1,0.2,0,0,37.5,31.4,32.7,30.9,34.8,14.4,28.5,44,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.6,46824.6,294207.3,0,0,382816.7,128,17700.5,76890,218432.7,0,57528:44,00:00,55054:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14578:52,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7137,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14272,0,420,2,0,17930,0,5.7,3.7,4.3,0,0,0,0,0,0,0
89452,2023-05-10,07.17.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,248,248,248,1,1,1,1,0,0,-0.403,5,9,6,50.2,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,249,248,248,248,2,2,2,2,1,0.806,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,248,248,248,2,1,2,1,0.803,0,1,50.2,2.008,240.9,0,0.1,2.228,70,No,28,1.6,0.3,0,0,37.4,31.5,32.8,31.1,35,14.4,29,52,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.6,46824.6,294207.5,0,0,382816.9,128,17700.5,76890,218432.7,0,57528:54,00:00,55054:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14579:02,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7143,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14280,0,420,2,0,17940,0,5.7,3.7,4.7,0,0,0,0,0,0,0
89453,2023-05-10,07.27.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,248,246,247,1,1,1,1,0,0,-0.406,5,8,6,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,248,248,246,247,2,2,2,2,1,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,248,248,246,247,2,1,2,1,0.806,0,0.813,50.1,2.051,246.2,1,0.2,2.228,70,No,28,2.2,0.5,0,0,37.5,31.5,32.7,31.1,34.9,14.5,29.7,61,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.7,46824.6,294207.8,0,0,382817.1,128,17700.5,76890,218432.8,0,57529:04,00:00,55054:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14579:12,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7144,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14284,0,421,2,0,17944,0,5.7,3.7,4.4,0,0,0,0,0,0,0
89454,2023-05-10,07.37.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,249,247,245,246,1,1,1,1,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.5,0.6,1.5,0.5,0.4,0.6,1.5,249,248,245,246,2,2,2,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,245,246,2,1,2,1,0.806,0,1,50.1,2.086,252.8,2,0.5,2.229,70,No,29,2.8,0.7,0,0,37.6,31.5,32.8,31.2,34.9,14.3,30.3,69,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.7,46824.6,294208,0,0,382817.3,128,17700.5,76890.1,218432.9,0,57529:14,00:00,55054:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14579:22,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7147,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14292,0,421,2,0,17953,0,5.7,3.7,4.9,0,0,0,0,0,0,0
89455,2023-05-10,07.47.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,246,246,1,1,1,1,0,0,-0.406,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,247,246,246,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,247,246,246,2,1,2,1,0.809,0,1,50.1,2.096,253.9,2,0.5,2.228,70,No,28,3.4,0.8,0,0,37.7,31.6,32.7,31.3,34.9,14.4,29.7,76,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.8,46824.6,294208.3,0,0,382817.5,128,17700.5,76890.2,218433,0,57529:24,00:00,55055:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14579:32,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7149,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14295,0,421,2,0,17956,0,5.6,3.7,5.3,0,0,0,0,0,0,0
89456,2023-05-10,07.57.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,247,247,1,1,1,1,0,0,-0.404,5,9,5,50.1,In Spec,0.5,0.5,0.6,1.5,0.5,0.4,0.6,1.5,248,247,247,247,2,2,2,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,247,247,2,1,2,1,0.806,0,1,50.1,2.122,252.2,2.5,0.6,2.228,70,No,28,4,1,0,0,37.7,31.6,32.7,31.4,34.9,14.4,29.1,88,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.8,46824.6,294208.6,0,0,382817.7,128,17700.5,76890.2,218433.2,0,57529:34,00:00,55055:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14579:42,88,0,1,0,0,0,0,1,1,0,1,690,0,0,7151,0,2,1,2,0,0,0,0,2,1,1,30,264,2,0,14301,0,421,2,0,17962,0,5.7,3.7,4.8,0,0,0,0,0,0,0
89457,2023-05-10,08.07.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,249,247,246,247,1,1,2,1,0,0,-0.203,5,8,4,50,In Spec,0.5,0.5,0.6,1.5,0.5,0.4,0.6,1.5,249,247,246,247,2,2,2,2,1,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,249,247,246,247,2,1,2,1,0.803,0,1,50,2.12,254.4,3,0.7,2.228,70,No,28,5.1,1.2,0,0,37.8,31.6,32.8,31.6,34.8,14.4,29.9,103,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.9,46824.6,294208.8,0,0,382817.9,128,17700.5,76890.4,218433.4,0,57529:44,00:00,55055:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14579:52,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7151,0,2,1,2,0,0,0,0,2,1,1,30,265,2,0,14303,0,422,2,0,17964,0,5.7,3.7,5.2,0,0,0,0,0,0,0
89458,2023-05-10,08.17.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,248,247,245,246,1,1,2,1,0,0,-0.204,5,8,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,248,247,245,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,248,247,245,246,2,2,3,2,0.806,0.809,0.952,50,2.141,256.9,4,1,2.229,70,No,29,6.3,1.6,0,0,37.8,31.7,32.8,31.8,34.9,14.2,29.2,120,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56854.9,46824.6,294209.1,0,0,382818.2,128,17700.5,76890.5,218433.6,0,57529:54,00:00,55055:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14580:02,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7152,0,2,1,2,0,0,0,0,2,1,1,30,265,2,0,14309,0,422,2,0,17970,0,5.7,3.7,6.4,0,0,0,0,0,0,0
89459,2023-05-10,08.27.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,244,246,1,1,1,1,0,0,-0.409,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,246,244,246,2,2,3,2,1,1,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,248,246,244,246,2,1,2,1,0.806,0,1,50,2.192,262.9,6.1,1.6,2.228,70,No,28,7.9,2,0,0,38,31.8,33.1,32.2,35,14.3,29.6,141,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56855,46824.6,294209.4,0,0,382818.4,128,17700.5,76890.7,218433.9,0,57530:04,00:00,55055:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14580:12,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7155,0,2,1,2,0,0,0,0,2,1,1,30,265,2,0,14313,0,422,2,0,17975,0,5.7,3.7,5.4,0,0,0,0,0,0,0
89460,2023-05-10,08.37.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.1,0,0.2,0.2,0.2,0.6,247,244,245,245,1,1,1,1,0,0,0.408,6,9,5,50,In Spec,0.3,0.4,0.4,1.2,0.3,0.4,0.5,1.2,247,245,245,245,1,2,2,1,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.7,1.4,247,245,245,245,2,1,3,2,0.607,0,0.816,50,2.228,267.6,4,1,2.228,70,No,28,9.5,2.5,0,0,38.3,32.1,33.3,32.7,35.1,14.3,30.5,166,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968,56855,46824.6,294209.7,0,0,382818.6,128,17700.5,76890.9,218434.3,0,57530:14,00:00,55055:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14580:22,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7156,0,2,1,2,0,0,0,0,2,1,1,30,265,2,0,14315,0,422,2,0,17978,0,4.1,3.7,4.1,0,0,0,0,0,0,0
89461,2023-05-10,08.48.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.2,0.5,0.8,0.2,0.2,0.7,1.1,245,244,248,245,1,1,3,1,0,0,0.672,8,9,9,50.1,In Spec,0,0,0,0,0,0,0,0,245,245,248,245,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.5,0.7,0.2,0.2,0.7,1.1,245,244,248,245,1,1,3,1,0,0,0.672,50.1,2.224,267.2,2.5,0.8,2.228,70,No,28,12,3.2,0,0,38.7,32.4,33.7,33.3,35.2,14.2,31.3,199,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968.1,56855,46824.6,294209.8,0,0,382818.8,128,17700.5,76891.1,218434.7,0,57530:24,00:00,55056:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14580:32,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7156,0,2,1,2,0,0,0,0,2,1,1,30,265,2,0,14317,0,422,2,0,17980,0,2.7,2.7,2.7,0,0,0,0,0,0,0
89462,2023-05-10,08.58.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,248,245,247,246,2,2,3,2,0.604,1,1,9,11,11,50,In Spec,-0.3,-0.2,-0.3,-0.6,0.2,0.2,0.2,0.6,248,245,247,246,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.4,0.8,0.2,0.3,0.4,0.9,248,245,247,246,1,1,2,1,0,0,0.809,50,2.227,267.3,1,0.4,2.229,70,No,29,14,3.7,0,0,39.5,32.8,34,33.9,35.5,14.2,31.8,234,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968.3,56855,46824.6,294209.8,0,0,382819,128,17700.5,76891.2,218435.3,0,57530:34,00:00,55056:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14580:42,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7157,0,2,1,2,0,0,0,0,2,1,1,30,265,2,0,14325,0,422,2,0,17988,0,0.6,0.6,0.6,0,0,0,0,0,0,0
89463,2023-05-10,09.08.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.9,0.8,2.2,0.5,0.8,0.7,2,249,245,247,247,2,4,3,2,1,1,0.944,10,12,12,50.1,In Spec,-0.4,-0.5,-0.5,-1.2,0.4,0.4,0.4,1.2,249,245,247,247,2,2,2,1,0,-0.816,-0.809,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.4,0.3,0.8,0.2,0.4,0.3,0.9,249,245,247,247,1,2,1,1,0,0.816,0,50.1,2.227,267.2,0.5,0.1,2.229,70,No,29,16.5,4.4,0,0,40.4,33.3,34.5,34.4,35.7,14.2,32.3,271,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191968.6,56855,46824.7,294209.8,0,0,382819.2,128,17700.5,76891.2,218436,0,57530:44,00:00,55056:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14580:52,86,0,1,0,0,0,0,1,1,0,1,691,0,0,7159,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14336,0,422,2,0,18003,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
89464,2023-05-10,09.18.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.5,0.4,0.2,0.2,0.7,1.1,248,243,244,244,1,1,3,1,0,0,0.819,6,8,8,50,In Spec,0.2,0.4,0.3,0.2,0,0.2,0.1,0.3,247,242,244,244,1,2,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.7,1,0.2,0.2,0.9,1.3,247,242,244,244,2,1,4,2,0,0,0.717,50,2.226,267,1,0.1,2.229,70,No,29,8.3,2.2,0,0,41.5,33.7,34.9,35,35.9,14.2,33.2,311,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191969,56855,46825,294209.8,0,0,382819.3,128,17700.5,76891.2,218436.8,0,57530:54,00:00,55056:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14581:02,76,0,1,0,0,0,0,1,1,0,1,691,0,0,7160,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14341,0,422,2,0,18008,0,3.1,3.1,3.1,0,0,0,0,0,0,0
89465,2023-05-10,09.28.18.04,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.5,1.2,3.4,0.7,1.4,1.1,3.2,246,242,243,243,3,6,5,4,0.948,0.964,1,13,15,16,49.9,In Spec,-0.8,-0.9,-1,-2.6,0.8,0.9,0.9,2.6,246,242,243,243,3,4,4,3,-1,-0.929,-0.925,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.2,0.6,0.2,0.5,0.2,0.9,246,242,243,243,1,2,1,1,0,1,0,49.9,2.23,267.3,0,0.1,2.229,70,No,29,20.6,5.5,0,0,42.6,34.1,35.2,35.6,36.2,14.2,34,349,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191969.5,56855,46825.4,294209.8,0,0,382819.4,128,17700.5,76891.2,218437.7,0,57531:04,00:00,55056:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14581:12,87,0,1,0,0,0,0,1,1,0,1,691,0,0,7160,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14345,0,422,2,0,18012,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
89466,2023-05-10,09.38.22.04,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.6,1.6,3.6,0.4,1.6,1.7,3.7,245,241,246,244,2,7,7,5,0.816,0.948,0.929,10,16,20,49.9,In Spec,-0.4,-0.4,-0.6,-1.4,0.4,0.4,0.6,1.4,245,241,246,244,2,2,2,2,-0.816,-0.829,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.2,1,2.2,0.2,1.2,1,2.4,245,241,246,244,1,5,4,3,0,0.995,1,49.9,2.228,267.3,0,0,2.23,70,No,29,22.6,6,0,0,43.5,34.4,35.6,36.1,36.5,14.2,34.6,389,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191970.1,56855,46825.8,294209.8,0,0,382819.6,128,17700.5,76891.2,218438.6,0,57531:14,00:00,55056:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14581:22,84,0,1,0,0,0,0,1,1,0,1,691,0,0,7163,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14348,0,422,2,0,18017,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
89467,2023-05-10,09.48.26.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.4,1.3,2.6,0.2,1.5,1.4,3.1,245,240,240,241,1,6,6,4,0,1,0.902,5,13,17,50,In Spec,0.5,0.7,0.7,1.8,0.5,0.7,0.6,1.8,244,240,240,241,2,3,3,2,1,0.972,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.2,1.9,4.5,0.4,2.2,1.9,4.5,244,240,240,241,2,9,8,6,0.819,1,0.989,50,2.239,267.2,0,0,2.23,70,No,29,12.8,3.4,0,0,43.9,35.1,36,36.8,36.8,14.1,35.6,438,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191970.9,56855,46826.1,294209.8,0,0,382820.1,128,17700.5,76891.2,218439.7,0,57531:24,00:00,55057:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14581:32,78,0,1,0,0,0,0,1,1,0,1,691,0,0,7167,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14352,0,422,2,0,18021,0,5.5,5.5,5.5,0,0,0,0,0,0,0
89468,2023-05-10,09.58.28.03,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3,1.8,5.3,0.5,3.1,1.9,5.5,245,240,243,242,2,12,7,7,1,0.993,0.977,10,25,24,50.1,In Spec,-0.4,-0.5,-0.5,-1.6,0.5,0.5,0.6,1.6,245,240,243,242,2,2,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,2.6,1.3,3.9,0.2,2.6,1.3,4.1,245,240,243,242,1,10,5,5,0,1,1,50.1,2.225,267.6,-0.5,-0.1,2.229,70,No,29,28.7,7.6,0,0,44,35.3,36.6,37.1,37.1,14.1,36.4,469,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191971.6,56855,46826.2,294209.9,0,0,382820.9,128,17700.5,76891.2,218440.8,0,57531:34,00:00,55057:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14581:42,85,0,1,0,0,0,0,1,1,0,1,691,0,0,7170,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14357,0,422,2,0,18028,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
89469,2023-05-10,10.08.32.02,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.5,2.7,6.5,0.4,3.5,2.7,6.6,243,240,242,241,2,14,11,9,0.617,1,1,9,27,33,50.1,In Spec,-0.1,-0.1,-0.1,-0.3,0.1,0.2,0.2,0.5,243,240,242,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.4,2.6,6.2,0.2,3.4,2.6,6.2,243,240,242,241,1,14,11,8,0,1,0.976,50.1,2.226,267.3,0,0,2.23,70,No,30,31.6,8.4,0,0,44,35.8,37,37.5,37.5,14,36.8,506,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191972.5,56855,46826.3,294210,0,0,382821.7,128,17700.5,76891.2,218441.9,0,57531:44,00:00,55057:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14581:52,88,0,1,0,0,0,0,1,1,0,1,691,0,0,7172,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14361,0,422,2,0,18033,0,1.2,1.2,1.2,0,0,0,0,0,0,0
89470,2023-05-10,10.18.36.02,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.5,2.7,6.5,0.4,3.6,2.8,6.8,239,238,239,238,2,14,12,9,0.836,1,0.976,9,28,33,49.9,In Spec,-0.1,-0.2,-0.2,-0.7,0.2,0.2,0.3,0.7,239,238,239,238,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.4,2.5,6.1,0.2,3.4,2.6,6.2,239,238,239,238,1,14,11,8,0,1,0.95,49.9,2.227,267.1,0.5,0,2.229,70,No,29,34.4,9.1,0,0,44,36.3,37.6,38.2,37.9,14.1,37.7,555,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191973.5,56855,46826.3,294210.1,0,0,382822.7,128,17700.5,76891.3,218443.2,0,57531:54,00:00,55057:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14582:02,86,0,1,0,0,0,0,1,1,0,1,691,0,0,7173,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14368,0,422,2,0,18041,0,0.5,0.5,0.5,0,0,0,0,0,0,0
