V_A10
89471,2023-05-10,10.28.40.05,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.2,2.4,5.8,0.2,3.1,2.4,5.7,237,236,240,237,1,13,10,8,0,1,1,7,26,30,50.1,In Spec,0,0,0,0.2,0,0.2,0.1,0.3,237,236,240,237,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.2,2.5,5.9,0.2,3.3,2.5,6,237,236,240,237,1,14,10,8,0,0.968,1,50.1,2.228,267.4,0.5,0.2,2.23,70,No,30,22.2,5.9,0,0,44.1,36.4,37.7,38.4,38.2,14,37.3,577,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191974.3,56855,46826.4,294210.3,0,0,382823.7,128,17700.5,76891.3,218444.3,0,57532:04,00:00,55057:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14582:12,82,0,1,0,0,0,0,1,1,0,1,691,0,0,7174,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14372,0,422,2,0,18045,0,2.7,2.7,2.7,0,0,0,0,0,0,0
89472,2023-05-10,10.38.44.02,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.1,2.4,7.1,0.7,4.1,2.4,7.2,234,236,238,236,3,17,10,10,0.854,1,1,12,32,30,50.1,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,234,236,238,236,2,3,3,2,-1,-0.988,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.4,1.6,5,0.2,3.4,1.6,5.2,234,236,238,236,1,14,7,7,0,1,0.96,50.1,2.226,267.4,0.5,0,2.23,70,No,30,36.3,9.9,0,0,44.8,37.1,38.3,39.3,38.5,14,38.2,614,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191975.4,56855,46826.7,294210.3,0,0,382824.6,128,17700.5,76891.3,218445.8,0,57532:14,00:00,55057:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14582:22,85,0,1,0,0,0,0,1,1,0,1,691,0,0,7174,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14381,0,422,2,0,18055,0,-1.7,-1.7,-1.7,0,0,0,0,0,0,0
89473,2023-05-10,10.48.48.05,Data Log,Log Period,0,106,4294941364,4294901759,0,2.3,2.5,4.8,0.2,2.6,2.6,5.4,236,235,232,234,1,10,11,7,0,1,1,5,20,32,50.1,In Spec,0.5,0.7,0.6,1.1,0.3,0.4,0.4,1.1,235,234,232,234,2,3,3,1,0,0.851,0.862,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3,3,6.3,0.4,3,3,6.4,236,234,232,234,2,13,14,9,0.635,0.986,0.994,50.1,2.227,268.8,1,0,2.23,70,No,30,24.8,6.6,0,0,45.2,37.2,38.6,39.5,38.7,13.9,39.3,645,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191976.4,56855,46826.9,294210.5,0,0,382825.6,128,17700.5,76891.3,218447.1,0,57532:24,00:00,55058:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14582:32,80,0,1,0,0,0,0,1,1,0,1,691,0,0,7177,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14384,0,422,2,0,18058,0,3.4,3.4,3.4,0,0,0,0,0,0,0
89474,2023-05-10,10.58.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.6,2.9,6.9,0.4,3.5,2.8,6.7,235,231,235,233,2,15,12,9,0.851,1,0.992,10,29,36,50.1,In Spec,-0.3,-0.3,-0.4,-0.6,0.2,0.2,0.2,0.6,235,231,235,233,1,2,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.3,2.6,6.1,0.2,3.3,2.6,6.1,235,231,235,233,1,14,11,8,0,1,1,50.1,2.228,267.4,0,0,2.229,70,No,29,28.1,6.8,0,0,45.8,37.6,38.9,39.8,39.2,14.2,39.8,684,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191977.4,56855,46827.1,294210.6,0,0,382826.5,128,17700.5,76891.3,218448.4,0,57532:34,00:00,55058:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14582:42,83,0,1,0,0,0,0,1,1,0,1,691,0,0,7179,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14386,0,422,2,0,18061,0,0,0,0,0,0,0,0,0,0,0
89475,2023-05-10,11.08.56.03,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.2,2.5,7.4,0.5,3.9,2.3,6.7,236,231,232,233,3,18,11,9,1,1,0.991,13,33,32,50.1,In Spec,-0.7,-0.9,-0.9,-1.7,0.5,0.6,0.6,1.7,236,231,232,233,3,4,4,2,-1,-1,-0.862,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.3,1.7,5,0.2,3.3,1.7,5.2,236,231,232,233,1,14,7,7,0,1,1,50.1,2.232,267.4,0.5,0.1,2.23,70,No,30,34,9,0,0,46.5,37.9,39.1,40,39.4,13.8,38.7,725,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191978.5,56855,46827.4,294210.7,0,0,382827.3,128,17700.5,76891.3,218449.8,0,57532:44,00:00,55058:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14582:52,83,0,1,0,0,0,0,1,1,0,1,691,0,0,7182,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14391,0,422,2,0,18066,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
89476,2023-05-10,11.19.00.03,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.7,3.2,8.7,0.8,4.9,3.4,9.1,239,229,230,232,3,20,14,13,1,1,0.956,13,37,40,50,In Spec,-0.7,-0.8,-0.8,-2.8,0.8,1,1,2.8,239,229,230,232,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.9,2.3,6.2,0.2,3.9,2.3,6.4,239,229,230,232,1,16,10,9,0,1,1,50,2.227,267.8,0.5,0.1,2.23,70,No,30,44.8,11.9,0,0,47.2,38.4,39.4,40.6,39.6,14,39.7,752,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191979.6,56855,46827.8,294210.8,0,0,382828.2,128,17700.5,76891.3,218451.2,0,57532:54,00:00,55058:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14583:02,85,0,1,0,0,0,0,1,1,0,1,692,0,0,7183,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14394,0,422,2,0,18069,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
89477,2023-05-10,11.29.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2,1.6,3.4,0.4,1.5,1.3,3.2,232,227,225,228,1,8,7,5,-0.643,0.943,0.962,5,18,21,50.1,In Spec,0.9,1.2,1.1,4.2,1.1,1.6,1.5,4.2,233,227,225,228,4,5,5,6,0.944,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.1,2.8,6.7,0.8,3.1,2.9,6.8,233,227,225,228,3,14,12,10,1,0.975,0.957,50.1,2.233,267.4,2,0.2,2.23,70,No,30,17.7,4.7,0,0,47.7,38.5,39.8,40.9,39.8,13.9,39.1,790,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191980.8,56855,46828.1,294211,0,0,382829.2,128,17700.5,76891.3,218452.7,0,57533:04,00:00,55058:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14583:12,78,0,1,0,0,0,0,1,1,0,1,692,0,0,7185,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14399,0,422,2,0,18075,0,9.3,9.3,9.3,0,0,0,0,0,0,0
89478,2023-05-10,11.39.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.8,1.6,4.2,0.2,3.3,2,5.5,234,228,227,229,1,12,7,8,0,1,0.925,4,23,22,50.1,In Spec,0.9,1.2,1.1,1.9,0.5,0.7,0.7,1.9,233,227,227,229,3,5,5,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4,2.6,7.1,0.5,4,2.7,7.2,232,227,228,229,3,17,12,10,1,0.978,0.95,50.1,2.225,267,0,0,2.23,70,No,30,20.6,5.4,0,0,48,38.8,40,41.1,40,13.9,39.5,820,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191981.9,56855,46828.3,294211.2,0,0,382830.3,128,17700.5,76891.3,218454.1,0,57533:14,00:00,55058:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14583:22,78,0,1,0,0,0,0,1,1,0,1,693,0,0,7186,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14401,0,422,2,0,18077,0,7.2,7.2,7.2,0,0,0,0,0,0,0
89479,2023-05-10,11.49.12.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,1.3,1,1.5,0.8,1.4,1.3,3.5,232,226,225,227,4,6,6,5,-1,1,0.814,10,13,16,50.1,In Spec,1.9,2.6,2.4,6.6,1.8,2.5,2.3,6.6,232,226,225,227,8,11,11,9,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.9,3.4,8.3,1,3.9,3.6,8.5,232,226,225,227,4,17,16,12,1,1,0.944,50.1,2.23,267.3,0.5,0,2.231,70,No,31,9.1,2.7,0,0,48.3,39.3,40.5,41.9,40.3,13.7,39.8,849,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191983.2,56855,46828.6,294211.4,0,0,382831.5,128,17700.5,76891.4,218455.6,0,57533:24,00:00,55059:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14583:32,75,0,1,0,0,0,0,1,1,0,1,693,0,0,7187,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14404,0,422,2,0,18080,0,13.4,13.4,13.4,0,0,0,0,0,0,0
89480,2023-05-10,11.59.16.03,Data Log,Log Period,0,106,4294941364,4294901759,1.2,5.4,3.4,10,1.2,5.2,3.3,9.7,234,232,229,232,6,23,15,13,1,1,1,20,42,43,50.1,In Spec,-0.9,-1,-1,-2.5,0.7,0.9,0.9,2.5,235,232,229,232,3,4,4,3,-0.992,-0.969,-0.982,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.3,2.4,7.2,0.7,4.3,2.4,7.4,235,232,229,232,3,18,10,10,0.709,1,1,50.1,2.224,267.4,0,0.2,2.23,70,No,30,48.5,12.9,0,0,48.4,39.2,40.5,41.4,40.6,13.8,41.7,867,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191984.2,56855,46828.7,294211.7,0,0,382832.8,128,17700.5,76891.4,218457,0,57533:34,00:00,55059:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14583:42,86,0,1,0,0,0,0,1,1,0,1,693,0,0,7190,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14408,0,422,2,0,18088,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
89481,2023-05-10,12.09.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.8,1.8,3.6,0.4,1.7,1.8,3.9,227,230,226,227,2,8,8,5,-0.22,1,0.94,6,16,24,50.1,In Spec,1.3,1.9,1.8,5.3,1.4,2,1.9,5.3,227,230,226,227,6,8,8,7,1,0.966,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.7,3.6,8.6,1.3,3.7,3.8,8.8,227,230,226,227,6,16,16,13,0.954,1,0.937,50.1,2.243,267.4,0,0.2,2.231,70,No,31,19.1,5.4,0,0,49,39.3,40.8,41.7,40.8,13.9,41.8,884,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191985.4,56855,46828.8,294212,0,0,382834.1,128,17700.5,76891.4,218458.5,0,57533:44,00:00,55059:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14583:52,79,0,1,0,0,0,0,1,1,0,1,693,0,0,7193,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14413,0,422,2,0,18094,0,10.8,10.8,10.8,0,0,0,0,0,0,0
89482,2023-05-10,12.19.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.3,2.7,6.6,0.9,3.7,3,7.6,232,232,229,231,3,14,12,11,0.757,0.992,1,13,27,35,50.2,In Spec,0.4,0.6,0.6,0.5,0.2,0.2,0.2,0.6,231,232,228,231,2,3,2,1,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.9,3.2,7.9,1.1,3.9,3.2,8.2,231,233,229,231,5,17,15,12,0.692,0.984,0.998,50.2,2.226,267.2,0.5,0,2.231,70,No,31,35.1,9.3,0,0,49.2,39.3,41.1,41.6,41,13.9,41.1,906,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191986.4,56855,46828.9,294212.5,0,0,382835.5,128,17700.5,76891.4,218459.8,0,57533:54,00:00,55059:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14584:02,83,0,1,0,0,0,0,1,1,0,1,693,0,0,7195,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14417,0,422,2,0,18098,0,3.7,3.7,3.7,0,0,0,0,0,0,0
89483,2023-05-10,12.29.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,5.1,3.6,9.9,1.1,4.7,3.4,9.2,229,234,228,230,6,22,16,13,0.873,1,0.994,20,40,46,50,In Spec,-0.6,-0.7,-0.7,-1.1,0.3,0.4,0.4,1.1,230,234,228,230,2,3,3,1,0,-0.854,-0.877,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.3,3,8,0.9,4.3,3,8.2,229,234,228,230,4,18,13,11,0.764,1,1,50,2.23,267.6,0,0.1,2.231,70,No,31,47.3,12.6,0,0,49.4,39.5,41.3,41.8,41.2,13.9,42.2,942,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191987.4,56855,46828.9,294213,0,0,382836.9,128,17700.5,76891.4,218461.1,0,57534:04,00:00,55059:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14584:12,88,0,1,0,0,0,0,1,1,0,1,693,0,0,7197,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14422,0,422,2,0,18104,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
89484,2023-05-10,12.39.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,3.8,2.8,7.3,0.9,3.6,2.7,7.2,228,232,227,229,4,16,13,10,0.657,1,0.991,14,30,37,50,In Spec,0.3,0.4,0.4,1.6,0.4,0.6,0.6,1.6,228,232,227,229,1,2,2,2,0.877,0.862,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,4.2,3.3,8.5,1.1,4.2,3.4,8.7,228,232,227,229,5,18,15,12,0.877,1,0.969,50,2.23,267.3,0.5,0,2.231,70,No,31,28.5,6.7,0,0,49.7,39.5,41.4,41.7,41.5,13.8,41.3,946,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191988.3,56855,46829,294213.5,0,0,382838.4,128,17700.5,76891.4,218462.4,0,57534:14,00:00,55059:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14584:22,85,0,1,0,0,0,0,1,1,0,1,693,0,0,7198,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14428,0,422,2,0,18110,0,5.2,5.2,5.2,0,0,0,0,0,0,0
89485,2023-05-10,12.49.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2,3.3,5.3,0.6,1.7,3.4,5.7,228,228,228,228,3,9,15,8,0,1,0.964,8,18,42,50,In Spec,1.3,1.9,1.9,5.9,1.5,2.2,2.2,5.9,228,228,228,227,5,8,8,8,1,0.964,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,3.9,5.5,10.9,1.5,3.9,5.7,11.1,228,228,228,228,7,17,23,16,0.939,1,0.964,50,2.227,267.9,0,0.5,2.23,70,No,30,22,5.1,0,0,49.7,39.5,41.4,41.6,41.6,13.7,41.4,949,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191989.2,56855,46829,294214.2,0,0,382839.9,128,17700.5,76891.5,218463.6,0,57534:24,00:00,55060:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14584:32,82,0,1,0,0,0,0,1,1,0,1,693,0,0,7198,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14429,0,422,2,0,18111,0,10.8,10.8,10.8,0,0,0,0,0,0,0
89486,2023-05-10,12.59.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.9,2.7,6.4,1.1,2.4,2.5,6,228,231,228,229,6,12,12,8,0.614,1,0.956,18,24,34,50.1,In Spec,0.9,1.3,1.2,4.6,1.2,1.7,1.7,4.6,228,231,228,229,4,6,5,6,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,4.1,4.1,10.1,2,4.1,4.1,10.2,228,231,228,229,9,18,18,15,0.925,0.986,0.999,50.1,2.228,268.2,0,0,2.231,70,No,31,27.7,6.7,0,0,50.4,39.6,41.6,42.1,41.8,13.8,42.1,967,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191990.1,56855,46829,294214.8,0,0,382841.5,128,17700.5,76891.5,218464.9,0,57534:34,00:00,55060:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14584:42,83,0,1,0,0,0,1,1,1,0,1,694,0,0,7201,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14433,0,422,2,0,18117,0,8.8,8.8,8.8,0,0,0,0,0,0,0
89487,2023-05-10,13.09.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.9,2.4,5.5,0.4,2.4,2.3,5.1,233,226,231,229,2,12,11,7,0,0.987,0.948,8,24,32,50.1,In Spec,0.8,1.1,1.1,4.1,1.1,1.5,1.5,4.1,234,226,231,229,3,5,4,5,1,0.969,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.9,3.7,8.7,1.1,3.9,3.7,8.7,235,221,232,229,5,18,15,12,0.936,1,0.996,50.1,2.248,268.2,0,0.6,2.231,70,No,31,25.1,6.4,0,0,50.4,39.8,41.7,42,41.9,13.6,41.9,979,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191991.1,56855,46829,294215.4,0,0,382843,128,17700.5,76891.5,218466.2,0,57534:44,00:00,55060:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14584:52,82,0,1,0,0,0,1,1,1,0,1,695,0,0,7203,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14437,0,422,2,0,18122,0,8,8,8,0,0,0,0,0,0,0
89488,2023-05-10,13.19.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,3.9,3.4,8.2,0.9,3.6,3.2,7.7,235,225,236,231,4,17,15,11,0.851,1,0.972,16,32,42,50.1,In Spec,-0.3,-0.3,-0.3,-0.1,0.1,0,0,0.1,235,225,236,231,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.6,3.2,7.5,0.7,3.6,3.2,7.5,235,225,235,231,3,16,13,10,0.992,1,1,50.1,2.233,267.9,0.5,0.1,2.232,70,No,32,35.5,8.5,0,0,50.5,40.1,42.1,42.7,41.9,13.7,42.5,1007,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191992.1,56855,46829.1,294215.8,0,0,382844.3,128,17700.5,76891.5,218467.5,0,57534:54,00:00,55060:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14585:02,85,0,1,0,0,0,1,1,1,0,1,695,0,0,7207,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14442,0,422,2,0,18130,0,0.4,0.4,0.4,0,0,0,0,0,0,0
89489,2023-05-10,13.29.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.1,2.4,4.5,0.4,2.5,2.7,5.6,232,223,231,227,2,9,11,8,0,1,0.937,5,19,31,50.1,In Spec,1.3,1.8,1.8,4,1.1,1.4,1.5,4,230,223,231,228,5,8,8,5,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.9,4.1,9.1,1.1,4,4.1,9.2,229,223,231,227,6,18,19,13,0.96,0.971,0.986,50.1,2.222,267.7,0,0.1,2.231,70,No,31,23.2,6.2,0,0,50.5,40,42.6,42.5,42.2,13.7,43.2,1000,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191993,56855,46829.2,294216.3,0,0,382845.7,128,17700.5,76891.5,218468.9,0,57535:04,00:00,55060:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14585:12,81,0,1,0,0,0,1,1,1,0,1,695,0,0,7209,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14450,0,422,2,0,18138,0,8.6,8.6,8.6,0,0,0,0,0,0,0
89490,2023-05-10,13.39.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,6.3,3.1,10.2,0.8,6.3,3,10.1,233,225,235,230,3,28,13,14,1,1,0.986,14,50,38,50.1,In Spec,-0.1,-0.1,-0.1,-0.2,0.1,0,0.2,0.3,233,225,235,230,0,0,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,6.3,2.9,9.9,0.7,6.3,3,10,232,225,234,230,3,27,12,14,1,1,0.953,50.1,2.233,269.6,1.5,0,2.231,70,No,31,41,11,0,0,50.2,40.4,42.2,42.4,42.4,13.8,43.7,1022,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191994,56855,46829.2,294216.9,0,0,382847.2,128,17700.5,76891.5,218470.2,0,57535:14,00:00,55060:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14585:22,88,0,1,0,0,0,1,1,1,0,1,695,0,0,7211,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14454,0,422,2,0,18143,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
89491,2023-05-10,13.49.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.3,2.5,6,0.2,3.1,2.5,5.8,233,225,233,229,1,15,11,8,0,0.984,0.975,8,28,33,50.2,In Spec,0.6,0.8,0.8,2.7,0.7,1.1,1,2.8,233,225,233,230,2,4,3,4,1,0.888,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.1,3.5,8.4,0.9,4.1,3.5,8.5,231,225,233,229,4,19,15,12,0.865,1,1,50.2,2.228,268,0,0.2,2.231,70,No,31,28.1,7.7,0,0,50,40.4,42.6,42.6,42.5,13.8,43.6,1008,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191995,56855,46829.2,294217.5,0,0,382848.8,128,17700.5,76891.6,218471.5,0,57535:24,00:00,55061:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14585:32,83,0,1,0,0,0,1,1,1,0,1,695,0,0,7212,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14457,0,422,2,0,18146,0,6.5,6.5,6.5,0,0,0,0,0,0,0
89492,2023-05-10,14.00.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.2,2.6,4.6,0.4,2.1,2.7,5.2,230,227,227,227,2,10,12,7,-0.655,1,0.917,4,19,34,50,In Spec,1.5,2.1,2,5.9,1.6,2.2,2.1,5.9,230,227,227,228,6,9,9,8,1,0.969,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.3,4.6,10.2,1.3,4.3,4.7,10.3,229,227,227,227,5,19,21,15,1,0.996,0.964,50,2.219,267.8,-1.5,0.1,2.23,70,No,30,20.6,5.6,0,0,49.7,40.4,42.8,42.6,42.6,14,43.5,1009,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191996,56855,46829.2,294218.3,0,0,382850.5,128,17700.5,76891.6,218472.7,0,57535:34,00:00,55061:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14585:42,80,0,1,0,0,0,1,1,1,0,1,695,0,0,7213,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14458,0,422,2,0,18147,0,10.7,10.7,10.7,0,0,0,0,0,0,0
89493,2023-05-10,14.10.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.2,3,6.8,1.1,3.2,3,7.3,234,231,231,232,5,14,13,10,0.512,0.989,0.999,16,26,38,50.2,In Spec,1,1.4,1.4,3.8,1,1.4,1.4,3.8,234,231,231,232,4,6,6,5,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.6,4.4,10.6,1.8,4.6,4.4,10.8,234,231,231,232,8,20,19,15,0.854,0.995,1,50.2,2.226,267.1,0,0,2.231,70,No,31,36.7,9.8,0,0,49.7,40.3,42.8,42.5,42.7,13.7,44.8,1000,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191996.9,56855,46829.2,294219.1,0,0,382852.2,128,17700.5,76891.6,218473.9,0,57535:44,00:00,55061:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14585:52,84,0,1,0,0,0,1,1,1,0,1,695,0,0,7215,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14462,0,422,2,0,18153,0,8.6,8.6,8.6,0,0,0,0,0,0,0
89494,2023-05-10,14.20.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.9,3.2,7.4,0.4,3.9,3.2,7.5,235,236,229,233,2,16,14,10,0.638,1,0.998,8,30,41,50,In Spec,0.5,0.7,0.8,2,0.5,0.7,0.8,2,235,236,229,233,2,3,3,2,1,0.988,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.6,4,9.4,0.9,4.7,4,9.6,235,236,229,233,4,20,17,13,0.851,0.974,1,50,2.233,268,0.5,0.1,2.232,70,No,31,30.4,8.1,0,0,49.8,40.3,42.9,42.6,42.9,13.7,43.4,997,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191997.8,56855,46829.2,294219.9,0,0,382853.9,128,17700.5,76891.6,218475.1,0,57535:54,00:00,55061:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14586:02,85,0,1,0,0,0,1,1,1,0,1,695,0,0,7218,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14469,0,422,2,0,18160,0,4.8,4.8,4.8,0,0,0,0,0,0,0
89495,2023-05-10,14.30.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,0.4,1.5,1.2,0.7,0.6,1.6,2.9,231,230,229,230,3,3,7,4,-1,0.579,0.935,8,6,21,50.1,In Spec,2.4,3.6,3.3,9.3,2.4,3.6,3.3,9.3,231,231,229,230,10,15,14,13,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,4,4.8,10.5,1.7,4,5,10.7,231,230,229,230,7,17,22,15,1,1,0.952,50.1,2.231,267.7,0.5,0.1,2.232,70,No,32,6.9,1.8,0,0,49.7,40.3,42.9,42.4,43,13.5,42.8,992,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191998.6,56855,46829.2,294220.6,0,0,382855.6,128,17700.5,76891.6,218476.3,0,57536:04,00:00,55061:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14586:12,79,0,1,0,0,0,1,1,1,0,1,695,0,0,7219,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14470,0,422,2,0,18164,0,16.5,16.5,16.5,0,0,0,0,0,0,0
89496,2023-05-10,14.40.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4,3.3,7.7,0.4,4,3.3,7.7,233,236,231,233,2,17,14,11,0.858,0.997,1,9,31,41,50.1,In Spec,0.3,0.5,0.5,1.3,0.3,0.5,0.5,1.3,233,235,230,232,1,2,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.5,3.8,9,0.7,4.5,3.9,9.1,233,236,231,233,3,19,17,13,1,1,0.967,50.1,2.234,267.4,1,0.2,2.232,70,No,31,40.6,10.8,0,0,49.6,40.2,43,42.4,43.1,13.7,42.9,969,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,191999.6,56855,46829.2,294221.3,0,0,382857.2,128,17700.5,76891.6,218477.6,0,57536:14,00:00,55061:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14586:22,86,0,1,0,0,0,1,1,1,0,1,695,0,0,7225,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14472,0,422,2,0,18170,0,4.7,4.7,4.7,0,0,0,0,0,0,0
89497,2023-05-10,14.50.20.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.7,3.2,7.2,0.4,3.7,3.2,7.3,231,233,228,230,2,16,14,10,0.649,0.992,1,8,29,41,50,In Spec,0.5,0.7,0.7,1.9,0.5,0.7,0.7,1.9,231,234,229,231,2,3,3,2,1,0.997,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.4,3.9,9.1,0.9,4.4,4.1,9.4,231,233,228,230,4,19,18,13,0.865,0.993,0.95,50,2.225,266.8,-1,-0.2,2.231,70,No,32,36.9,9.8,0,0,49.5,40.6,43,42.8,43.1,13.6,43.7,960,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192000.5,56855,46829.2,294221.9,0,0,382858.7,128,17700.5,76891.7,218478.8,0,57536:24,00:00,55062:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14586:32,83,0,1,0,0,0,1,1,1,0,1,695,0,0,7227,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14475,0,422,2,0,18176,0,6.1,6.1,6.1,0,0,0,0,0,0,0
89498,2023-05-10,15.00.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3,2.6,5.6,0.2,2.9,2.6,5.7,232,233,229,231,1,13,12,8,0,1,1,4,24,34,50,In Spec,1,1.5,1.4,4.2,1.1,1.6,1.6,4.3,232,233,229,231,4,6,6,6,0.948,0.98,0.935,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.5,4.1,9.7,1.1,4.5,4.1,9.7,232,233,229,231,4,19,18,14,0.948,1,0.994,50,2.248,268,2,0.5,2.231,70,No,31,16.9,4.5,0,0,49.5,40.6,43.3,42.8,43.2,13.7,44.3,944,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192001.4,56855,46829.2,294222.7,0,0,382860.4,128,17700.6,76891.7,218479.9,0,57536:34,00:00,55062:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14586:42,83,0,1,0,0,0,1,1,1,0,1,695,0,0,7229,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14476,0,422,2,0,18178,0,8.3,8.3,8.3,0,0,0,0,0,0,0
89499,2023-05-10,15.10.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.4,2.2,4.5,0.2,2.5,2.3,5,233,232,228,231,2,10,10,7,0,0.979,1,4,20,29,50.1,In Spec,1.3,1.9,1.8,4.7,1.2,1.8,1.7,4.7,232,232,228,230,5,8,8,6,1,0.969,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.3,4,9.4,1.1,4.3,4.1,9.5,233,232,228,231,5,18,18,13,0.944,1,0.974,50.1,2.228,267.2,0.5,0.1,2.231,70,No,31,27.7,7.4,0,0,49.4,40.5,43.4,42.5,43.3,13.8,45,924,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192002.3,56855,46829.2,294223.4,0,0,382862,128,17700.6,76891.7,218481.1,0,57536:44,00:00,55062:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14586:52,82,0,1,0,0,0,1,1,1,0,1,695,0,0,7230,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14478,0,422,2,0,18181,0,10.2,10.2,10.2,0,0,0,0,0,0,0
89500,2023-05-10,15.20.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0.9,1.3,1.3,0.9,1.1,1.5,3.5,229,229,224,227,4,5,7,5,-0.982,0.786,0.829,11,9,18,49.9,In Spec,2.4,3.5,3.2,9.1,2.4,3.5,3.2,9.1,229,229,224,227,10,15,14,13,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,4.4,4.5,10.4,1.5,4.4,4.7,10.6,229,229,224,227,6,19,21,15,1,1,0.956,49.9,2.228,267.4,0,0,2.231,70,No,31,7.3,1.9,0,0,49.3,40.8,43.2,42.7,43.4,13.7,43.9,911,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192003.2,56855,46829.3,294224.1,0,0,382863.5,128,17700.6,76891.7,218482.3,0,57536:54,00:00,55062:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14587:02,78,0,1,0,0,0,1,1,1,0,1,695,0,0,7234,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14484,0,422,2,0,18190,0,16.8,16.8,16.8,0,0,0,0,0,0,0
89501,2023-05-10,15.30.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.9,3.6,9.1,0.6,4.9,3.6,9.1,233,234,230,232,3,20,16,13,0.858,1,0.978,12,38,46,50,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,233,234,230,232,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.7,3.4,8.5,0.4,4.7,3.4,8.5,233,234,230,232,2,19,15,12,0.858,1,0.985,50,2.232,268,0,0.4,2.232,70,No,32,43.6,11.6,0,0,49.4,40.8,43.5,42.8,43.4,13.6,43.9,888,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192004.1,56855,46829.3,294224.6,0,0,382865,128,17700.6,76891.7,218483.5,0,57537:04,00:00,55062:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14587:12,88,0,1,0,0,0,1,1,1,0,1,695,0,0,7236,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14489,0,422,2,0,18196,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
89502,2023-05-10,15.40.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,0.8,1.4,1.4,0.9,1.1,1.5,3.5,229,227,224,226,4,4,7,5,-0.873,0.792,0.956,10,9,20,50,In Spec,2.2,3.2,2.9,7.8,2,3,2.8,7.8,229,227,224,226,9,14,13,11,0.97,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.9,4.3,9.4,1.2,3.9,4.4,9.5,229,227,224,226,5,17,20,14,1,1,0.959,50,2.242,267.2,0,-0.2,2.232,70,No,32,10.4,2.8,0,0,49.4,41,43.4,43,43.6,13.6,44.2,860,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192005.1,56855,46829.3,294225.2,0,0,382866.5,128,17700.6,76891.8,218484.7,0,57537:14,00:00,55062:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14587:22,78,0,1,0,0,0,1,1,1,0,1,695,0,0,7239,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14493,0,422,2,0,18201,0,14.8,14.8,14.8,0,0,0,0,0,0,0
89503,2023-05-10,15.50.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2.1,2.3,4.1,0.4,2.3,2.5,5.2,231,227,227,229,2,9,10,7,-0.649,1,0.956,5,18,30,50,In Spec,1.4,2,1.9,4.7,1.2,1.8,1.7,4.7,231,227,228,229,6,9,8,6,1,0.986,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.1,4.1,9.1,0.9,4.1,4.3,9.3,231,228,228,229,4,18,19,13,0.974,0.999,0.946,50,2.223,268.5,0,0,2.232,70,No,32,18.9,5,0,0,49.4,40.8,43.3,42.8,43.6,13.6,43.7,851,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192006,56855,46829.3,294225.8,0,0,382868,128,17700.6,76891.8,218485.9,0,57537:24,00:00,55063:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14587:32,80,0,1,0,0,0,1,1,1,0,1,695,0,0,7242,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14495,0,422,2,0,18206,0,10.3,10.3,10.3,0,0,0,0,0,0,0
89504,2023-05-10,16.00.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,1.8,2,3.3,0.6,1.5,2,4.1,230,228,226,227,2,8,10,6,-0.724,0.943,0.934,6,16,28,50,In Spec,1.6,2.2,2.1,6.5,1.7,2.5,2.3,6.5,230,228,226,227,6,10,9,9,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4,4.2,9.4,1.2,4,4.2,9.4,230,227,226,227,5,17,19,13,1,1,0.978,50,2.252,268.3,2,0.1,2.231,70,No,31,18.5,4.9,0,0,49.4,40.7,43.7,42.9,43.7,13.6,42.6,835,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192006.9,56855,46829.3,294226.4,0,0,382869.6,128,17700.6,76891.8,218487.2,0,57537:34,00:00,55063:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14587:42,80,0,1,0,0,0,1,1,1,0,1,695,0,0,7245,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14497,0,422,2,0,18209,0,11.4,11.4,11.4,0,0,0,0,0,0,0
89505,2023-05-10,16.10.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,0.8,1.6,1.6,0.9,0.9,1.7,3.5,228,230,223,227,3,4,8,5,-0.877,0.869,0.896,9,9,23,50.1,In Spec,2,3,2.7,8,2.1,3.1,2.8,8,228,230,223,226,9,13,12,11,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.9,4.4,9.6,1.3,3.9,4.4,9.6,228,230,223,227,5,16,20,13,1,1,0.986,50.1,2.23,269.7,1,0.2,2.232,70,No,32,13,3.5,0,0,49.4,41,43.7,43.2,43.7,13.6,42.7,800,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192007.9,56855,46829.3,294226.9,0,0,382871,128,17700.6,76891.8,218488.4,0,57537:44,00:00,55063:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14587:52,78,0,1,0,0,0,1,1,1,0,1,695,0,0,7246,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14498,0,422,2,0,18210,0,12.9,12.9,12.9,0,0,0,0,0,0,0
89506,2023-05-10,16.20.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.3,2.9,7.4,0.2,4.3,3,7.5,229,234,225,229,1,18,13,10,0,1,1,7,33,38,50,In Spec,0.3,0.4,0.4,1,0.2,0.4,0.4,1,229,234,225,229,1,2,2,1,0,0.854,0.888,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.7,3.4,8.5,0.4,4.7,3.4,8.5,229,234,225,229,3,20,15,12,0.873,1,1,50,2.226,267.7,0.5,0.1,2.232,70,No,32,37.7,10,0,0,49.3,40.8,43.5,42.6,43.8,13.6,43.3,785,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192008.7,56855,46829.3,294227.5,0,0,382872.5,128,17700.6,76891.8,218489.5,0,57537:54,00:00,55063:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14588:02,85,0,1,0,0,0,1,1,1,0,1,695,0,0,7252,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14503,0,422,2,0,18216,0,4.2,4.2,4.2,0,0,0,0,0,0,0
89507,2023-05-10,16.30.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.5,2.8,6.4,0.2,3.6,2.8,6.6,230,233,226,229,1,15,12,9,0,1,1,5,28,36,50,In Spec,0.6,0.8,0.8,2.1,0.5,0.8,0.8,2.1,230,233,226,230,2,4,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.4,3.6,8.6,0.6,4.4,3.6,8.6,229,233,226,229,3,19,16,12,0.873,0.993,0.995,50,2.23,267.6,0,0,2.232,70,No,32,29.1,7.7,0,0,49.2,40.8,43.5,42.7,43.7,13.6,43.4,740,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192009.6,56855,46829.3,294228.1,0,0,382874,128,17700.6,76891.9,218490.6,0,57538:04,00:00,55063:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14588:12,84,0,1,0,0,0,1,1,1,0,1,696,0,0,7253,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14509,0,422,2,0,18223,0,5.9,5.9,5.9,0,0,0,0,0,0,0
89508,2023-05-10,16.41.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.1,1.1,0.7,0.4,0.6,1.3,2.3,236,227,222,228,2,3,6,3,-0.635,-0.292,0.825,5,4,17,50.2,In Spec,1.7,3.8,3.3,8.8,1.7,3.8,3.5,9,236,227,222,228,7,17,15,13,1,0.984,0.929,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,3.6,4.4,9.4,1.4,3.6,4.8,9.8,236,228,222,228,6,15,22,14,0.988,1,0.9,50.2,2.245,268,0.5,0.1,2.231,70,No,31,6.9,1.8,0,0,48.9,40.8,43.3,42.7,43.8,13.7,44.2,699,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192010.4,56855,46829.3,294228.9,0,0,382875.5,128,17700.6,76891.9,218491.7,0,57538:14,00:00,55063:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14588:22,77,0,1,0,0,0,0,1,1,0,1,696,0,0,7255,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14511,0,422,2,0,18226,0,9.2,19.1,19.1,0,0,0,0,0,0,0
89509,2023-05-10,16.51.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.5,3,6.6,0.2,3.5,3,6.7,233,233,228,231,1,15,13,9,0,1,1,6,29,38,50,In Spec,0.3,0.5,0.5,1.3,0.3,0.5,0.5,1.3,233,233,228,231,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4,3.5,7.8,0.4,4,3.5,7.9,233,233,228,231,2,17,15,11,0.643,1,1,50,2.225,267.3,0.5,0,2.231,70,No,31,31,8.1,0,0,48.9,41,43.3,42.9,43.8,13.7,43.8,673,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192011.4,56855,46829.3,294229.3,0,0,382876.9,128,17700.6,76891.9,218492.9,0,57538:24,00:00,55064:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14588:32,84,0,1,0,0,0,0,1,1,0,1,696,0,0,7261,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14516,0,422,2,0,18234,0,4.4,4.4,4.4,0,0,0,0,0,0,0
89510,2023-05-10,17.01.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.7,3.3,6.3,0.4,2.7,3.4,6.5,236,232,230,232,2,11,15,9,0.847,0.969,0.985,9,23,43,50,In Spec,0,0,0,-0.1,0.1,0.2,0,0.3,236,232,230,232,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.7,3.4,6.4,0.4,2.7,3.4,6.5,236,232,230,232,2,11,15,9,0.635,1,1,50,2.224,267.4,0,0,2.231,70,No,31,32.8,8.7,0,0,48.9,40.6,43.3,42.4,43.9,13.6,42.9,638,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192012.1,56855,46829.3,294229.8,0,0,382878.2,128,17700.6,76891.9,218493.9,0,57538:34,00:00,55064:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14588:42,86,0,1,0,0,0,0,1,1,0,1,696,0,0,7264,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14519,0,422,2,0,18238,0,0.8,0.8,0.8,0,0,0,0,0,0,0
89511,2023-05-10,17.11.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1.9,2.9,5,0.2,1.9,3,5.1,240,235,233,236,1,8,13,7,0,1,0.957,8,18,37,50.2,In Spec,0.1,0.3,0.2,0.6,0.2,0.3,0.2,0.7,240,235,233,235,1,1,1,1,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.2,3.1,5.6,0.4,2.2,3.2,5.8,240,235,233,236,2,9,14,8,0.625,1,0.95,50.2,2.234,267.3,1,0.1,2.231,70,No,31,28.9,7.7,0,0,48.9,40.4,43.4,42.3,43.8,13.7,43,598,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192012.9,56855,46829.3,294230.1,0,0,382879.2,128,17700.6,76891.9,218495,0,57538:44,00:00,55064:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14588:52,85,0,1,0,0,0,0,1,1,0,1,696,0,0,7268,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14522,0,422,2,0,18241,0,3.9,3.9,3.9,0,0,0,0,0,0,0
89512,2023-05-10,17.21.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.4,3.2,3.7,0.2,0.4,3.3,3.9,240,228,236,234,1,2,14,5,0,0.877,0.968,6,9,40,50,In Spec,0.4,0.6,0.6,1.6,0.4,0.6,0.6,1.6,240,228,236,234,1,3,2,2,0.833,0.877,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1,3.8,5.2,0.4,1.1,3.8,5.3,240,228,236,234,2,5,16,7,0.833,0.877,1,50,2.245,267.8,0,0.1,2.232,70,No,32,18.1,4.8,0,0,49,40.3,43.2,42.3,43.7,13.5,42.3,552,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192013.5,56855,46829.3,294230.4,0,0,382880.1,128,17700.6,76892,218496,0,57538:54,00:00,55064:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:02,83,0,1,0,0,0,0,1,1,0,1,696,0,0,7270,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14524,0,422,2,0,18244,0,5.1,5.1,5.1,0,0,0,0,0,0,0
89513,2023-05-10,17.31.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.3,2.4,4.3,0.6,1.3,2.4,4.3,241,231,239,237,2,6,10,6,1,0.937,1,12,14,30,50.1,In Spec,-0.4,-0.4,-0.5,-1.3,0.4,0.4,0.5,1.3,241,231,239,237,1,2,2,1,0,-0.865,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.9,1.9,3,0.2,0.9,1.9,3,241,231,239,237,1,4,8,4,0,0.974,0.993,50.1,2.228,267.3,0.5,0,2.232,70,No,32,24.8,6.6,0,0,49.3,40.2,43.1,42.5,43.7,13.6,42.9,517,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192014.1,56855,46829.4,294230.5,0,0,382880.7,128,17700.6,76892,218497,0,57539:04,00:00,55064:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:12,84,0,1,0,0,0,0,1,1,0,1,696,0,0,7275,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14530,0,422,2,0,18252,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
89514,2023-05-10,17.41.24.03,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1,2.4,3.9,0.5,1,2.4,3.9,241,233,240,238,2,4,10,5,1,1,1,12,13,29,50.1,In Spec,-0.5,-0.5,-0.6,-1.6,0.5,0.5,0.6,1.6,241,233,240,238,2,2,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.5,1.8,2.3,0.2,0.5,1.8,2.5,241,233,240,238,1,2,7,3,0,1,1,50.1,2.227,267.8,0,0,2.231,70,No,31,23.8,6.3,0,0,49.8,40.1,42.7,42,43.7,13.7,43.4,477,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192014.6,56855,46829.6,294230.6,0,0,382881.2,128,17700.6,76892,218497.9,0,57539:14,00:00,55064:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:22,85,0,1,0,0,0,0,1,1,0,1,696,0,0,7278,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14535,0,422,2,0,18258,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
89515,2023-05-10,17.51.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1,2.1,3.7,0.6,1,2.1,3.7,242,237,238,238,2,4,9,5,1,1,0.933,12,13,26,50,In Spec,-0.6,-0.6,-0.8,-2,0.6,0.7,0.8,2.1,242,237,238,239,2,3,3,2,-1,-0.843,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.4,1.2,1.6,0.2,0.4,1.4,2,241,237,238,238,1,1,6,2,0,0,0.84,50,2.229,267.6,0,0.1,2.232,70,No,32,23.8,6.3,0,0,50.2,40,42.5,42,43.4,13.6,42.6,431,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192015.2,56855,46829.8,294230.6,0,0,382881.5,128,17700.6,76892,218498.9,0,57539:24,00:00,55065:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:32,87,0,1,0,0,0,1,1,1,0,1,696,0,0,7283,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14538,0,422,2,0,18263,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
89516,2023-05-10,18.01.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,1.9,3.4,0.5,0.7,1.9,3.1,242,236,237,239,2,4,8,4,1,0.984,0.945,12,12,24,50,In Spec,-0.6,-0.6,-0.7,-1.4,0.4,0.4,0.6,1.4,242,237,238,238,2,3,3,2,-0.826,-0.843,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,1.2,1.6,0.2,0.3,1.2,1.7,242,237,238,239,1,1,5,2,0,0,1,50,2.23,267.9,0,0.4,2.232,70,No,32,21.4,5.7,0,0,50.4,39.9,42.4,41.7,43.5,13.5,42.4,391,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192015.7,56855,46830.1,294230.6,0,0,382881.8,128,17700.6,76892,218499.8,0,57539:34,00:00,55065:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14589:42,88,0,1,0,0,0,1,1,1,0,1,696,0,0,7284,0,2,1,2,0,0,0,0,2,1,1,31,265,2,0,14541,0,422,2,0,18267,0,-1,-1,-1,0,0,0,0,0,0,0
