V_A10
89563,2023-05-11,01.54.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,241,240,1,1,1,1,0,0,-0.416,5,9,7,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,241,240,240,240,2,2,2,2,1,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,241,240,240,240,2,1,2,1,0.829,0,1,50.1,1.966,238.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,39.7,33.4,34.7,32.7,36.9,14.5,30.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857,46830.4,294242.4,0,0,382892.4,128,17701.2,76892.1,218503.4,0,57547:24,00:00,55073:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14597:32,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7379,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14739,0,427,2,0,18507,0,5.9,3.6,4.9,0,0,0,0,0,0,0
89564,2023-05-11,02.04.34.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,240,240,1,1,1,1,0,0,-0.416,5,9,4,50.1,In Spec,0.5,0.5,0.8,1.7,0.5,0.5,0.7,1.7,242,240,240,240,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,242,240,240,240,2,1,3,2,0.826,0,0.833,50.1,1.962,237.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.6,33.3,34.7,32.7,36.8,14.5,30.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.1,46830.4,294242.7,0,0,382892.6,128,17701.2,76892.1,218503.4,0,57547:34,00:00,55073:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14597:42,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7381,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14741,0,427,2,0,18509,0,5.9,3.5,5.9,0,0,0,0,0,0,0
89565,2023-05-11,02.14.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,241,241,240,240,1,0,1,0,0,0,-0.416,5,9,4,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,241,241,240,240,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,241,240,240,240,2,2,3,2,0.829,0.833,0.833,50.1,1.96,235.3,-1,-0.2,2.227,70,No,27,0,0,0,0,39.5,33,34.3,32.3,36.7,14.5,29.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.1,46830.4,294242.9,0,0,382892.9,128,17701.2,76892.1,218503.4,0,57547:44,00:00,55073:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14597:52,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7384,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14745,0,427,2,0,18516,0,5.9,3.5,5.8,0,0,0,0,0,0,0
89566,2023-05-11,02.24.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,241,243,242,1,0,1,0,0,0,-0.411,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.6,0.5,0.4,0.7,1.6,242,241,243,242,2,2,3,2,1,0.829,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.4,0.6,1.4,242,241,243,242,2,2,2,2,0.826,0.622,1,50.1,1.967,236,0,-0.1,2.228,70,No,28,0,0,0,0,39.3,32.9,34.2,32.2,36.4,14.4,29.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.2,46830.4,294243.2,0,0,382893.1,128,17701.3,76892.1,218503.4,0,57547:54,00:00,55073:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14598:02,87,0,1,0,0,0,0,1,1,0,1,700,0,0,7387,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14745,0,427,2,0,18517,0,5.9,3.6,5.6,0,0,0,0,0,0,0
89567,2023-05-11,02.34.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,244,241,240,241,1,1,1,1,0,0,0,5,9,5,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,244,241,240,241,2,2,4,2,1,1,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,244,241,240,241,2,2,4,2,1,0.829,0.937,50.1,1.965,236.8,-1,-0.2,2.227,70,No,27,0,0,0,0,39.3,32.9,34.2,32.3,36.4,14.4,29.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.2,46830.4,294243.5,0,0,382893.4,128,17701.3,76892.1,218503.4,0,57548:04,00:00,55073:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14598:12,87,0,1,0,0,0,0,1,1,0,1,701,0,0,7389,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14748,0,427,2,0,18521,0,5.8,3.6,6.6,0,0,0,0,0,0,0
89568,2023-05-11,02.44.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,241,243,242,1,1,1,1,0,0,-0.411,5,9,6,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,241,243,242,2,2,2,2,1,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,241,243,242,2,1,2,1,0.823,0,1,50.1,1.971,238,-0.5,-0.1,2.228,70,No,28,0,0,0,0,39.2,32.7,33.9,32,36.2,14.5,29.5,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.3,46830.4,294243.8,0,0,382893.6,128,17701.3,76892.1,218503.4,0,57548:14,00:00,55073:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14598:22,87,0,1,0,0,0,0,1,1,0,1,701,0,0,7393,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14753,0,427,2,0,18527,0,5.8,3.6,5.1,0,0,0,0,0,0,0
89569,2023-05-11,02.54.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,240,244,242,1,0,1,0,0,0,-0.409,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,242,240,244,242,2,2,3,2,1,1,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,240,244,242,2,1,2,2,0.826,0.833,1,50.1,1.962,235.4,-1,-0.2,2.227,70,No,27,0,0,0,0,39,32.6,33.9,32,36.2,14.6,29,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.3,46830.4,294244.1,0,0,382893.8,128,17701.3,76892.1,218503.4,0,57548:24,00:00,55074:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14598:32,87,0,1,0,0,0,0,1,1,0,1,702,0,0,7395,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14755,0,427,2,0,18529,0,5.9,3.6,5.6,0,0,0,0,0,0,0
89570,2023-05-11,03.04.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,245,241,240,242,1,1,2,1,0,0,-0.208,5,8,2,50,In Spec,0.6,0.6,1.2,2.4,0.6,0.7,1.2,2.5,245,241,240,242,2,3,5,3,1,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.1,2.1,0.7,0.5,1.1,2.3,245,241,240,242,3,2,4,3,0.68,1,1,50,1.96,235.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.8,32.5,33.7,31.9,36,14.4,28.8,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.4,46830.4,294244.4,0,0,382894.1,128,17701.3,76892.1,218503.4,0,57548:34,00:00,55074:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14598:42,87,0,1,0,0,0,0,1,1,0,1,702,0,0,7397,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14757,0,427,2,0,18531,0,5.9,3.6,8.8,0,0,0,0,0,0,0
89571,2023-05-11,03.15.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,243,242,242,242,1,1,2,1,0,0,-0.206,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,243,242,242,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,242,242,242,2,1,3,2,0.823,0,0.964,50,1.97,235.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.7,32.3,33.6,31.7,35.8,14.5,28.7,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.4,46830.4,294244.7,0,0,382894.3,128,17701.4,76892.1,218503.4,0,57548:44,00:00,55074:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14598:52,87,0,1,0,0,0,0,1,1,0,1,703,0,0,7399,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14760,0,427,2,0,18534,0,5.9,3.6,6.2,0,0,0,0,0,0,0
89572,2023-05-11,03.25.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,241,244,242,1,0,1,1,0,0,-0.409,5,9,5,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,241,244,242,2,2,2,2,1,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,241,244,242,2,1,2,1,0.823,0,1,50,1.962,235.4,-1,-0.2,2.227,70,No,27,0,0,0,0,38.6,32.3,33.5,31.6,35.8,14.6,28.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.5,46830.4,294245,0,0,382894.6,128,17701.4,76892.1,218503.4,0,57548:54,00:00,55074:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14599:02,87,0,1,0,0,0,0,1,1,0,1,703,0,0,7401,0,2,1,2,0,0,0,0,2,1,1,32,268,2,0,14765,0,427,2,0,18540,0,5.9,3.6,5.1,0,0,0,0,0,0,0
89573,2023-05-11,03.35.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,243,242,243,1,1,1,1,0,0,-0.413,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,243,242,242,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,244,243,242,243,2,1,3,2,0.819,0,0.826,50.1,1.959,235,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.4,32.1,33.4,31.5,35.6,14.6,28.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.5,46830.4,294245.3,0,0,382894.8,128,17701.4,76892.1,218503.4,0,57549:04,00:00,55074:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14599:12,87,0,1,0,0,0,0,1,1,0,1,703,0,0,7402,0,2,1,2,0,0,0,0,3,1,1,32,268,2,0,14768,0,427,2,0,18543,0,5.9,3.6,5.7,0,0,0,0,0,0,0
89574,2023-05-11,03.45.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,243,242,242,1,1,1,1,0,0,-0.413,5,8,7,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,243,243,242,242,2,2,2,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,243,242,242,2,1,2,1,0.823,0,1,50,1.969,236.2,0,0,2.227,70,No,27,0,0,0,0,38.3,31.8,33.1,31.3,35.5,14.7,28.8,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.6,46830.4,294245.5,0,0,382895,128,17701.4,76892.1,218503.4,0,57549:14,00:00,55074:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14599:22,87,0,1,0,0,0,0,1,1,0,1,703,0,0,7402,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14772,0,427,2,0,18548,0,5.8,3.6,4.7,0,0,0,0,0,0,0
89575,2023-05-11,03.55.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,244,242,243,243,1,1,1,0,0,0,-0.411,5,9,6,49.9,In Spec,0.5,0.4,0.7,1.5,0.5,0.4,0.6,1.5,244,242,243,243,2,2,3,2,1,0.826,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,244,242,243,243,2,1,2,1,0.819,0,1,49.9,1.968,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.2,31.8,33.1,31.2,35.4,14.6,28.1,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.6,46830.4,294245.8,0,0,382895.2,128,17701.4,76892.1,218503.4,0,57549:24,00:00,55075:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14599:32,87,0,1,0,0,0,0,1,1,0,1,703,0,0,7403,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14776,0,427,2,0,18553,0,5.8,3.6,5.1,0,0,0,0,0,0,0
89576,2023-05-11,04.05.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,244,241,242,242,1,1,2,1,0,0,-0.413,5,9,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,244,241,242,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,241,242,242,2,2,3,2,0.819,0.829,0.964,50.1,1.968,236.1,0,0,2.226,70,No,26,0,0,0,0,38.2,31.8,33.1,31.2,35.3,14.7,28.4,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.7,46830.4,294246.1,0,0,382895.5,128,17701.4,76892.1,218503.4,0,57549:34,00:00,55075:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14599:42,88,0,1,0,0,0,0,1,1,0,1,703,0,0,7406,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14780,0,427,2,0,18558,0,5.8,3.6,6.6,0,0,0,0,0,0,0
89577,2023-05-11,04.15.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,245,243,242,243,1,1,2,1,0,0,-0.206,5,9,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,243,242,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,243,242,243,2,1,3,2,0.816,0,0.964,50,1.966,235.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,38.1,31.9,33.1,31.2,35.5,14.6,28.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.7,46830.4,294246.4,0,0,382895.7,128,17701.5,76892.1,218503.4,0,57549:44,00:00,55075:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14599:52,88,0,1,0,0,0,0,1,1,0,1,704,0,0,7407,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14783,0,427,2,0,18561,0,5.8,3.6,6.6,0,0,0,0,0,0,0
89578,2023-05-11,04.25.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,244,242,243,243,1,1,2,1,0,0,-0.205,5,9,4,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,242,243,243,2,2,3,2,1,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,244,242,243,243,2,2,3,2,0.819,0.826,0.823,50,1.961,237.7,-1,-0.2,2.227,70,No,27,0,0,0,0,38,31.9,33.1,31.2,35.3,14.5,29,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.8,46830.4,294246.7,0,0,382896,128,17701.5,76892.1,218503.4,0,57549:54,00:00,55075:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14600:02,88,0,1,0,0,0,0,1,1,0,1,705,0,0,7411,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14788,0,427,2,0,18567,0,5.8,3.6,5.9,0,0,0,0,0,0,0
89579,2023-05-11,04.35.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,245,243,243,243,1,0,1,0,0,0,-0.411,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,243,243,243,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,243,243,243,2,2,3,2,0.816,0.823,0.96,50,1.957,235.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.9,31.9,33.1,31.3,35.5,14.5,29.2,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.8,46830.4,294247,0,0,382896.2,128,17701.5,76892.1,218503.4,0,57550:04,00:00,55075:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14600:12,88,0,1,0,0,0,0,1,1,0,1,705,0,0,7414,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14795,0,427,2,0,18574,0,5.8,3.6,5.8,0,0,0,0,0,0,0
89580,2023-05-11,04.45.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,243,245,244,1,1,1,1,0,0,-0.408,5,8,4,49.9,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,243,245,244,2,2,3,2,1,1,0.952,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,243,245,244,2,1,2,1,0.819,0,1,49.9,1.965,235.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.8,31.2,32.5,30.6,34.9,14.6,29,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.9,46830.4,294247.4,0,0,382896.5,128,17701.5,76892.1,218503.4,0,57550:14,00:00,55075:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14600:22,88,0,1,0,0,0,0,1,1,0,1,706,0,0,7420,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14801,0,427,2,0,18580,0,5.8,3.6,5.8,0,0,0,0,0,0,0
89581,2023-05-11,04.55.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,244,244,245,1,1,1,1,0,0,-0.408,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.7,0.5,0.5,0.7,1.7,246,244,244,245,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,246,244,245,245,2,1,2,1,0.813,0,1,50.1,1.967,236,0,0,2.227,70,No,27,0,0,0,0,37.6,31.3,32.6,30.7,35,14.6,28.4,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56857.9,46830.4,294247.6,0,0,382896.8,128,17701.5,76892.1,218503.4,0,57550:24,00:00,55076:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14600:32,88,0,1,0,0,0,0,1,1,0,1,706,0,0,7422,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14804,0,427,2,0,18583,0,5.8,3.6,5.4,0,0,0,0,0,0,0
89582,2023-05-11,05.05.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,247,245,244,245,1,0,2,1,0,0,-0.409,5,9,4,50.1,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,247,245,244,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,245,244,245,2,2,3,2,1,0.816,0.956,50.1,1.965,235.8,0,0,2.227,70,No,27,0,0,0,0,37.5,31.2,32.4,30.5,34.8,14.5,28.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858,46830.4,294247.9,0,0,382897,128,17701.5,76892.1,218503.4,0,57550:34,00:00,55076:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14600:42,88,0,1,0,0,0,0,1,1,0,1,706,0,0,7422,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14808,0,427,2,0,18589,0,5.8,3.6,6.7,0,0,0,0,0,0,0
89583,2023-05-11,05.15.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,246,246,1,1,1,1,0,0,-0.406,5,8,7,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,245,246,246,2,2,2,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,245,246,246,2,1,2,1,0.809,0,1,50.1,1.968,236.1,0,0,2.227,70,No,27,0,0,0,0,37.5,31.3,32.5,30.6,34.7,14.7,28,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858,46830.4,294248.2,0,0,382897.2,128,17701.6,76892.1,218503.4,0,57550:44,00:00,55076:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14600:52,88,0,1,0,0,0,0,1,1,0,1,706,0,0,7426,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14814,0,427,2,0,18597,0,5.8,3.6,4.8,0,0,0,0,0,0,0
89584,2023-05-11,05.25.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,245,246,246,1,1,1,1,0,0,-0.406,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,247,245,246,246,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,245,246,246,2,1,2,1,0.809,0,1,50.1,1.971,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,37.4,31.3,32.6,30.7,34.8,14.6,27.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.1,46830.4,294248.5,0,0,382897.4,128,17701.6,76892.1,218503.4,0,57550:54,00:00,55076:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14601:02,88,0,1,0,0,0,0,1,1,0,1,706,0,0,7431,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14820,0,427,2,0,18603,0,5.8,3.6,5.4,0,0,0,0,0,0,0
89585,2023-05-11,05.35.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,246,245,247,246,1,1,1,0,0,0,-0.809,5,9,7,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,245,247,246,2,2,2,2,1,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,246,245,247,246,2,1,2,1,0.813,0,1,50.1,1.968,235.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,37.4,31.3,32.6,30.7,34.7,14.5,28.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.1,46830.4,294248.7,0,0,382897.6,128,17701.6,76892.1,218503.4,0,57551:04,00:00,55076:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14601:12,87,0,1,0,0,0,0,1,1,0,1,706,0,0,7436,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14826,0,427,2,0,18609,0,5.8,3.6,5.1,0,0,0,0,0,0,0
89586,2023-05-11,05.45.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.1,0.4,246,244,246,245,1,0,0,0,0,0,0.001,5,9,7,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,244,246,245,2,2,2,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,246,244,246,245,2,1,2,1,0.813,0,1,50,1.962,235.3,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.3,31.3,32.6,30.6,34.7,14.4,28.4,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.2,46830.4,294249,0,0,382897.9,128,17701.6,76892.1,218503.4,0,57551:14,00:00,55076:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14601:22,87,0,1,0,0,0,0,1,1,0,1,706,0,0,7436,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14830,0,427,2,0,18614,0,5.8,3.6,4.7,0,0,0,0,0,0,0
89587,2023-05-11,05.56.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,245,243,245,1,1,1,0,0,0,-0.411,5,9,5,50,In Spec,0.6,0.6,1.1,2.3,0.6,0.7,1.1,2.4,247,245,243,244,2,3,4,3,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,247,245,243,245,2,2,4,2,1,1,1,50,1.966,235.3,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37.2,31,32.3,30.4,34.6,14.6,27.9,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.2,46830.4,294249.3,0,0,382898.1,128,17701.6,76892.1,218503.4,0,57551:24,00:00,55077:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14601:32,87,0,1,0,0,0,0,1,1,0,1,706,0,0,7437,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14833,0,427,2,0,18619,0,5.8,3.6,7.4,0,0,0,0,0,0,0
89588,2023-05-11,06.06.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,247,245,243,245,1,0,2,1,0,0,-0.205,5,9,2,50,In Spec,0.6,0.5,0.9,2,0.6,0.5,0.9,2,247,245,243,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,247,245,243,245,2,2,3,2,1,0.816,1,50,1.962,235.4,-0.5,-0.1,2.226,70,No,26,0,0,0,0,37.1,31,32.3,30.3,34.5,14.7,28.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.3,46830.4,294249.6,0,0,382898.3,128,17701.7,76892.1,218503.4,0,57551:34,00:00,55077:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14601:42,87,0,1,0,0,0,0,1,1,0,1,708,0,0,7438,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14835,0,427,2,0,18622,0,5.8,3.6,7.1,0,0,0,0,0,0,0
89589,2023-05-11,06.16.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,245,245,245,1,0,1,0,0,0,-0.408,5,9,4,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,247,245,245,245,2,2,3,2,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,245,245,245,2,1,2,1,0.809,0,1,50,1.964,235.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,37,30.9,32.1,30.3,34.5,14.6,28,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.3,46830.4,294249.9,0,0,382898.6,128,17701.7,76892.1,218503.4,0,57551:44,00:00,55077:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14601:52,87,0,1,0,0,0,0,1,1,0,1,708,0,0,7439,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14840,0,427,2,0,18627,0,5.7,3.6,5.6,0,0,0,0,0,0,0
89590,2023-05-11,06.26.12.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,246,245,245,245,1,1,1,1,0,0,-0.408,5,9,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,245,245,245,2,2,3,2,1,0.816,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,245,245,245,2,1,2,1,0.813,0,1,50,1.985,236.1,0,0,2.227,70,No,27,0,0,0,0,37,30.6,31.8,29.9,34.3,14.5,27.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.4,46830.4,294250.1,0,0,382898.8,128,17701.7,76892.1,218503.4,0,57551:54,00:00,55077:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14602:02,87,0,1,0,0,0,0,1,1,0,1,708,0,0,7443,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14845,0,427,2,0,18633,0,5.7,3.6,5.4,0,0,0,0,0,0,0
89591,2023-05-11,06.36.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,246,246,242,244,1,1,2,1,0,0,0,5,9,2,50,In Spec,0.6,0.5,1,2.1,0.6,0.5,1,2.1,246,246,242,244,2,2,4,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1,1.9,0.5,0.4,1,1.9,246,246,242,244,2,2,4,2,1,0.813,1,50,1.963,235.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,36.8,30.5,31.7,29.9,34.1,14.5,27.6,27,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.4,46830.4,294250.4,0,0,382899,128,17701.7,76892.1,218503.4,0,57552:04,00:00,55077:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14602:12,87,0,1,0,0,0,0,1,1,0,1,709,0,0,7444,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14846,0,427,2,0,18636,0,5.7,3.3,7.9,0,0,0,0,0,0,0
89592,2023-05-11,06.46.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,246,244,245,1,0,1,0,0,0,-0.409,5,9,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,246,244,245,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,246,244,245,2,1,2,1,0.809,0,1,50.1,1.966,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,36.8,30.6,31.8,30,34,14.4,27.5,31,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.5,46830.4,294250.7,0,0,382899.3,128,17701.7,76892.1,218503.4,0,57552:14,00:00,55077:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14602:22,87,0,1,0,0,0,0,1,1,0,1,711,0,0,7447,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14854,0,428,2,0,18647,0,5.8,3.3,5,0,0,0,0,0,0,0
89593,2023-05-11,06.56.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,246,245,245,1,1,2,1,0,0,-0.204,5,9,4,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,246,245,245,2,2,3,2,1,0.813,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,245,246,245,245,2,1,2,1,0.816,0,1,50.1,1.971,238.9,0,0,2.227,70,No,27,0.4,0,0,0,36.6,30.3,31.5,29.7,34,14.4,27.4,36,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.5,46830.4,294251,0,0,382899.5,128,17701.7,76892.1,218503.4,0,57552:24,00:00,55078:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14602:32,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7449,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14857,0,428,2,0,18650,0,5.8,3.3,5.6,0,0,0,0,0,0,0
89594,2023-05-11,07.06.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,246,246,246,246,1,1,2,1,0,0,-0.203,5,9,3,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,246,246,246,2,2,2,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.7,1.4,246,246,246,246,2,1,3,2,0.813,0,0.677,50.1,1.983,237.9,0,0,2.227,70,No,27,1,0.2,0,0,36.5,30.2,31.4,29.6,33.9,14.6,28,43,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.6,46830.4,294251.2,0,0,382899.7,128,17701.7,76892.1,218503.4,0,57552:34,00:00,55078:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14602:42,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7450,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14861,0,428,2,0,18654,0,5.8,3.3,5.7,0,0,0,0,0,0,0
89595,2023-05-11,07.16.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,245,246,1,0,1,1,0,0,-0.408,5,9,6,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,246,245,246,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,246,245,246,2,1,2,1,0.806,0,1,50,2.011,241.4,0.5,0.1,2.228,70,No,28,1.6,0.3,0,0,36.4,30.2,31.4,29.7,33.9,14.5,29,51,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.6,46830.4,294251.5,0,0,382899.9,128,17701.7,76892.1,218503.4,0,57552:44,00:00,55078:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14602:52,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7453,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14864,0,428,2,0,18657,0,5.8,3.2,4.8,0,0,0,0,0,0,0
89596,2023-05-11,07.26.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,244,246,248,246,1,1,1,0,0,0,-0.403,5,9,7,50,In Spec,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,244,246,248,246,2,1,2,1,0.819,0,0.806,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,244,246,248,246,2,1,1,1,0.614,0,0,50,2.08,247.2,1,0.2,2.227,70,No,27,2.2,0.5,0,0,36.4,30.4,31.6,30,33.8,14.6,30.4,58,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.7,46830.4,294251.7,0,0,382900.1,128,17701.7,76892.2,218503.5,0,57552:54,00:00,55078:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14603:02,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7458,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14871,0,428,2,0,18666,0,5.7,3.2,4.1,0,0,0,0,0,0,0
89597,2023-05-11,07.36.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,247,247,245,246,1,1,1,1,0,0,0,5,9,5,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,247,245,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,247,245,246,2,1,2,1,0.809,0,1,50.1,2.095,251.4,1,0.2,2.227,70,No,27,2.6,0.6,0,0,36.5,30.7,31.9,30.3,34,14.6,32.1,65,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.7,46830.4,294251.9,0,0,382900.3,128,17701.7,76892.2,218503.6,0,57553:04,00:00,55078:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14603:12,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7459,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14876,0,428,2,0,18672,0,5.7,3.2,4.6,0,0,0,0,0,0,0
89598,2023-05-11,07.46.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.1,0.4,0.7,248,247,244,246,1,0,2,1,0,0,-0.614,5,9,4,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,248,247,244,246,2,2,3,2,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,244,246,2,1,2,1,0.806,0,1,50.1,2.102,252.3,2.5,0.6,2.227,70,No,27,3.2,0.7,0,0,36.7,30.6,31.7,30.2,34,14.6,32.7,72,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.8,46830.4,294252.2,0,0,382900.5,128,17701.7,76892.3,218503.7,0,57553:14,00:00,55078:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14603:22,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7461,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14882,0,428,2,0,18678,0,5.6,3.1,6.3,0,0,0,0,0,0,0
89599,2023-05-11,07.56.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,246,247,1,1,1,1,0,0,-0.406,5,9,4,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,246,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,246,247,2,1,2,1,0.806,0,1,50.1,2.109,253,1.5,0.3,2.227,70,No,27,3.6,0.9,0,0,36.7,30.5,31.7,30.2,34,14.5,31.7,83,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.8,46830.4,294252.4,0,0,382900.7,128,17701.7,76892.3,218503.9,0,57553:24,00:00,55079:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14603:32,87,0,1,0,0,0,0,1,1,0,1,712,0,0,7462,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14887,0,428,2,0,18685,0,5.7,3.1,5,0,0,0,0,0,0,0
89600,2023-05-11,08.06.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,247,247,247,1,1,1,1,0,0,-0.404,5,9,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,247,247,247,2,1,2,1,1,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,247,247,247,2,1,2,1,0.806,0,1,50.1,2.132,255.9,3,0.7,2.227,70,No,26,4.6,1.1,0,0,36.8,30.7,31.8,30.6,34.3,14.7,32.4,98,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.9,46830.4,294252.7,0,0,382900.9,128,17701.7,76892.4,218504,0,57553:34,00:00,55079:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14603:42,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7465,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14893,0,428,2,0,18693,0,5.7,3.1,4.7,0,0,0,0,0,0,0
89601,2023-05-11,08.16.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,246,246,246,1,1,1,1,0,0,-0.406,5,9,6,50.1,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,248,246,246,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,248,246,246,246,2,1,1,1,0.806,0,0,50.1,2.185,259.9,3.5,0.9,2.227,70,No,27,5.9,1.5,0,0,36.9,31.1,32.2,31.1,34.4,14.6,32.1,116,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56858.9,46830.4,294252.9,0,0,382901.1,128,17701.7,76892.6,218504.2,0,57553:44,00:00,55079:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14603:52,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7466,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14895,0,428,2,0,18697,0,5.7,3.1,4.4,0,0,0,0,0,0,0
89602,2023-05-11,08.26.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,247,246,244,245,1,0,1,0,0,0,0,5,9,5,50.1,In Spec,0.4,0.4,0.6,1.5,0.4,0.4,0.7,1.5,247,246,244,245,1,2,2,2,0.809,0.813,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,247,246,244,245,2,1,3,2,0.607,0,0.956,50.1,2.227,267.1,3.5,0.9,2.228,70,No,27,7.1,1.8,0,0,37.2,31.5,32.5,31.7,34.7,14.6,31.8,137,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56859,46830.4,294253.2,0,0,382901.3,128,17701.7,76892.7,218504.5,0,57553:54,00:00,55079:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14604:02,88,0,1,0,0,0,0,1,1,0,1,713,0,0,7467,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14901,0,428,2,0,18703,0,5.1,3.1,5.1,0,0,0,0,0,0,0
89603,2023-05-11,08.37.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.4,0.4,0.2,0.2,0.4,0.8,247,243,245,245,1,1,2,1,0,0,0.816,7,9,8,50.1,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,247,243,245,245,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.5,0.6,0.2,0.2,0.7,1.1,247,243,245,245,1,1,3,1,0,0,0.68,50.1,2.229,266.8,2,0.5,2.228,70,No,27,9.3,2.4,0,0,37.7,31.9,33,32.3,34.8,14.6,31.6,165,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192016.9,56859,46830.4,294253.4,0,0,382901.4,128,17701.7,76892.8,218504.9,0,57554:04,00:00,55079:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14604:12,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7471,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14904,0,428,2,0,18709,0,3.4,3.1,3.4,0,0,0,0,0,0,0
89604,2023-05-11,08.47.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.8,0.9,0.2,0,0.8,1,246,244,245,245,1,0,3,1,0,0,1,8,9,12,50.1,In Spec,0,0,0,0,0,0,0,0,246,244,245,245,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.8,0.9,0.2,0.2,0.8,1.2,246,244,245,245,1,1,3,1,0,0,1,50.1,2.225,267.1,1.5,0.4,2.228,70,No,28,11.4,3,0,0,38.4,32.2,33.4,32.9,34.9,14.4,32.1,196,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192017,56859,46830.4,294253.4,0,0,382901.6,128,17701.7,76892.9,218505.3,0,57554:14,00:00,55079:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14604:22,88,0,1,0,0,0,0,1,1,0,1,713,0,0,7476,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14907,0,428,2,0,18715,0,2.3,2.3,2.3,0,0,0,0,0,0,0
89605,2023-05-11,08.57.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.5,0.7,1.5,0.4,0.6,0.8,1.8,246,243,247,245,2,2,3,2,0.813,1,1,10,11,12,50.1,In Spec,-0.3,-0.3,-0.4,-1,0.3,0.3,0.4,1,246,243,247,245,1,1,1,1,0,0,-0.806,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.4,0.8,0.2,0.3,0.4,0.9,246,243,247,245,1,1,2,1,0,0,0,50.1,2.24,267,0.5,0.1,2.227,70,No,28,14,3.7,0,0,39.2,32.7,34,33.6,35.1,14.3,32.7,233,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192017.3,56859,46830.5,294253.4,0,0,382901.7,128,17701.7,76892.9,218505.9,0,57554:24,00:00,55080:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14604:32,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7481,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14912,0,428,2,0,18722,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
89606,2023-05-11,09.07.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.8,0.9,2.1,0.4,0.8,0.9,2.1,246,244,247,245,2,3,4,3,0.813,1,0.91,10,12,13,50.1,In Spec,-0.4,-0.4,-0.5,-1.3,0.4,0.4,0.5,1.3,246,243,247,245,1,2,2,1,0,-0.823,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.4,0.4,0.8,0.2,0.4,0.4,1,246,244,247,245,1,2,2,1,0,0.819,0.809,50.1,2.224,266.7,0,0,2.227,70,No,27,16.9,4.5,0,0,40.1,33.2,34.3,34.2,35.3,14.5,33.9,272,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192017.6,56859,46830.6,294253.4,0,0,382901.9,128,17701.7,76892.9,218506.5,0,57554:34,00:00,55080:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14604:42,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7483,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14924,0,428,2,0,18735,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
89607,2023-05-11,09.17.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.1,1.1,2.8,0.6,1.2,1.2,3,245,242,247,244,2,5,5,4,1,0.991,0.89,12,13,15,50,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,245,242,247,244,2,3,3,2,-1,-0.964,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.5,0.3,0.8,0.2,0.5,0.4,1.1,245,242,247,244,1,2,2,1,0,1,0.607,50,2.225,267.1,0,0,2.227,70,No,27,19.1,5.1,0,0,41.2,33.6,34.7,34.8,35.6,14.5,33.9,308,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192018,56859,46830.9,294253.4,0,0,382902,128,17701.7,76892.9,218507.3,0,57554:44,00:00,55080:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14604:52,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7485,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14930,0,428,2,0,18741,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
